time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3328552246094,0.0,0.0,9.629410487832502e-05,297.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3328552246094,0.0,0.0,0.0001014023291645,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3328552246094,0.0,0.0,7.489541894756258e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329772949219,0.0,0.0,0.0001014023291645,297.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377990722656,0.0,0.0,0.0004810089885722,293.345947265625,294.1499938964844,295.446044921875,293.45166015625,295.5028381347656,295.5104064941406,293.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102600234095,8.904565085288141e-09,0.0010259933769702,-0.0223787389695644,0.0,0.0,0.0,-0.0092271920293569,60.0,1.5415416955947876,0.0,-7.177215621823052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3325500488281,0.0,0.0,9.625944221625105e-05,297.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3325500488281,0.0,0.0,0.0001013658256852,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3325500488281,0.0,0.0,7.486845424864441e-05,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326721191406,0.0,0.0,0.0001013658256852,297.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33746337890625,0.0,0.0,0.000480835820781,293.3454284667969,294.1499938964844,295.4354858398437,293.44647216796875,295.5020751953125,295.4989318847656,293.2833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256329551339,8.861372968738124e-09,0.0010256241075694,-0.0222656372934579,0.0,0.0,0.0,-0.0092057799920439,60.0,1.532894253730774,0.0,-7.172048555048607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.332275390625,0.0,0.0,9.622485958971085e-05,297.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3322448730469,0.0,0.0,0.0001013294095173,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.332275390625,0.0,0.0,7.484155503334478e-05,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3323669433594,0.0,0.0,0.0001013294095173,297.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.337158203125,0.0,0.0,0.0004806630895473,293.3448791503906,294.1499938964844,295.4253845214844,293.4414978027344,295.50128173828125,295.4877014160156,293.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252645006403,8.818284769063212e-09,0.0010252556530758,-0.0221528094261884,0.0,0.0,0.0,-0.0091844191774725,60.0,1.52449631690979,0.0,-7.166896409671608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316650390625,0.0,0.0,9.615591989131644e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3316650390625,0.0,0.0,0.0001012568100122,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316955566406,0.0,0.0,7.478793850168586e-05,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.331787109375,0.0,0.0,0.0001012568100122,297.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365173339844,0.0,0.0,0.0004803187330253,293.3438415527344,294.1499938964844,295.40673828125,293.4323425292969,295.49951171875,295.4659118652344,293.2852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245299199596,8.73239436316453e-09,0.0010245211888104,-0.0219278987497091,0.0,0.0,0.0,-0.0091418391093611,60.0,1.5083142518997192,0.0,-7.156631198768082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316650390625,0.0,0.0,9.615591989131644e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3316650390625,0.0,0.0,0.0001012568100122,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316955566406,0.0,0.0,7.478793850168586e-05,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.331787109375,0.0,0.0,0.0001012568100122,297.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365173339844,0.0,0.0,0.0004803187330253,293.3438415527344,294.1499938964844,295.40673828125,293.4323425292969,295.49951171875,295.4659118652344,293.2852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245299199596,8.73239436316453e-09,0.0010245211888104,-0.0219278987497091,0.0,0.0,0.0,-0.0091418391093611,60.0,1.5083142518997192,0.0,-7.156631198768082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33111572265625,0.0,0.0,9.608757682144642e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.33111572265625,0.0,0.0,0.0001011848507914,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33111572265625,0.0,0.0,7.473478035535663e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3312072753906,0.0,0.0,0.0001011848507914,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358764648437,0.0,0.0,0.000479977345094,293.3428039550781,294.1499938964844,295.3903503417969,293.4242858886719,295.4974975585937,295.4459228515625,293.2865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238017421215,8.647249138959978e-09,0.0010237931273877,-0.0217049364000558,0.0,0.0,0.0,-0.0090996297076344,60.0,1.493922233581543,0.0,-7.146461911133883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33111572265625,0.0,0.0,9.608757682144642e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.33111572265625,0.0,0.0,0.0001011848507914,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33111572265625,0.0,0.0,7.473478035535663e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3312072753906,0.0,0.0,0.0001011848507914,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358764648437,0.0,0.0,0.000479977345094,293.3428039550781,294.1499938964844,295.3903503417969,293.4242858886719,295.4974975585937,295.4459228515625,293.2865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238017421215,8.647249138959978e-09,0.0010237931273877,-0.0217049364000558,0.0,0.0,0.0,-0.0090996297076344,60.0,1.493922233581543,0.0,-7.146461911133883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3305358886719,0.0,0.0,9.60197430686094e-05,297.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305358886719,0.0,0.0,0.0001011134154396,297.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3305358886719,0.0,0.0,7.468202238669619e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3306579589844,0.0,0.0,0.0001011134154396,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3352355957031,0.0,0.0,0.0004796385182999,293.341796875,294.1499938964844,295.3764343261719,293.4174499511719,295.4952697753906,295.4277038574219,293.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230790358036,8.562733633254993e-09,0.0010230704210698,-0.0214836169034242,0.0,0.0,0.0,-0.0090577313676476,60.0,1.4811954498291016,0.0,-7.136375046457033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3305358886719,0.0,0.0,9.60197430686094e-05,297.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305358886719,0.0,0.0,0.0001011134154396,297.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3305358886719,0.0,0.0,7.468202238669619e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3306579589844,0.0,0.0,0.0001011134154396,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3352355957031,0.0,0.0,0.0004796385182999,293.341796875,294.1499938964844,295.3764343261719,293.4174499511719,295.4952697753906,295.4277038574219,293.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230790358036,8.562733633254993e-09,0.0010230704210698,-0.0214836169034242,0.0,0.0,0.0,-0.0090577313676476,60.0,1.4811954498291016,0.0,-7.136375046457033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299865722656,0.0,0.0,9.59524404606782e-05,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299865722656,0.0,0.0,0.0001010425403364,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299865722656,0.0,0.0,7.462967914761975e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.330078125,0.0,0.0,0.0001010425403364,297.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3346252441406,0.0,0.0,0.0004793023108504,293.3408203125,294.1499938964844,295.3652038574219,293.4119567871094,295.492919921875,295.4114990234375,293.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223619174212,8.478882485007944e-09,0.0010223534191027,-0.021264037117362,0.0,0.0,0.0,-0.0090161627158522,60.0,1.4703142642974854,0.0,-7.126374867993945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299865722656,0.0,0.0,9.59524404606782e-05,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299865722656,0.0,0.0,0.0001010425403364,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299865722656,0.0,0.0,7.462967914761975e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.330078125,0.0,0.0,0.0001010425403364,297.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3346252441406,0.0,0.0,0.0004793023108504,293.3408203125,294.1499938964844,295.3652038574219,293.4119567871094,295.492919921875,295.4114990234375,293.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223619174212,8.478882485007944e-09,0.0010223534191027,-0.021264037117362,0.0,0.0,0.0,-0.0090161627158522,60.0,1.4703142642974854,0.0,-7.126374867993945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3297119140625,0.0,0.0,9.591906564310192e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3297119140625,0.0,0.0,0.0001010073901852,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3297119140625,0.0,0.0,7.460371853085235e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3298034667969,0.0,0.0,0.0001010073901852,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343200683594,0.0,0.0,0.0004791355750057,293.34033203125,294.1499938964844,295.3606872558594,293.4097595214844,295.49169921875,295.40447998046875,293.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022006268613,8.437294418683905e-09,0.0010219978867098,-0.0211551282554864,0.0,0.0,0.0,-0.0089955460280179,60.0,1.4658710956573486,0.0,-7.121417411326547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3294372558594,0.0,0.0,9.588577813701704e-05,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294372558594,0.0,0.0,0.0001009723418974,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3294372558594,0.0,0.0,7.457783067366108e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3295288085937,0.0,0.0,0.0001009723418974,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3340148925781,0.0,0.0,0.0004789693339262,293.33984375,294.1499938964844,295.3569030761719,293.40789794921875,295.4904479980469,295.3979187011719,293.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216516675427,8.395824480089686e-09,0.0010216432856395,-0.0210465304553508,0.0,0.0,0.0,-0.0089749880135059,60.0,1.4618085622787476,0.0,-7.116475586599337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3288879394531,0.0,0.0,9.58194796112366e-05,297.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3288879394531,0.0,0.0,0.0001009025290841,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3288879394531,0.0,0.0,7.452626596204937e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3290100097656,0.0,0.0,0.0001009025290841,297.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334350585937,0.0,0.0,0.0004786381323356,293.3388671875,294.1499938964844,295.3517761230469,293.4053955078125,295.48797607421875,295.3859558105469,293.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313222998879155e-09,0.0010209368774667,-0.0208302158862352,0.0,0.0,0.0,-0.0089340377599,60.0,1.454649567604065,0.0,-7.106638122422737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3288879394531,0.0,0.0,9.58194796112366e-05,297.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3288879394531,0.0,0.0,0.0001009025290841,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3288879394531,0.0,0.0,7.452626596204937e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3290100097656,0.0,0.0,0.0001009025290841,297.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334350585937,0.0,0.0,0.0004786381323356,293.3388671875,294.1499938964844,295.3517761230469,293.4053955078125,295.48797607421875,295.3859558105469,293.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313222998879155e-09,0.0010209368774667,-0.0208302158862352,0.0,0.0,0.0,-0.0089340377599,60.0,1.454649567604065,0.0,-7.106638122422737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.328369140625,0.0,0.0,9.575419971952216e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.328369140625,0.0,0.0,0.0001008337858365,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.328369140625,0.0,0.0,7.447548705385998e-05,297.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3284606933594,0.0,0.0,0.0001008337858365,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33282470703125,0.0,0.0,0.0004783120530191,293.33795166015625,294.1499938964844,295.3500061035156,293.404541015625,295.4855041503906,295.3770751953125,293.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202496778219,8.231888060095116e-09,0.0010202414123341,-0.0206172168254852,0.0,0.0,0.0,-0.0088937170803546,60.0,1.45031476020813,0.0,-7.096957688190741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.328369140625,0.0,0.0,9.575419971952216e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.328369140625,0.0,0.0,0.0001008337858365,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.328369140625,0.0,0.0,7.447548705385998e-05,297.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3284606933594,0.0,0.0,0.0001008337858365,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33282470703125,0.0,0.0,0.0004783120530191,293.33795166015625,294.1499938964844,295.3500061035156,293.404541015625,295.4855041503906,295.3770751953125,293.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202496778219,8.231888060095116e-09,0.0010202414123341,-0.0206172168254852,0.0,0.0,0.0,-0.0088937170803546,60.0,1.45031476020813,0.0,-7.096957688190741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3279724121094,0.0,0.0,9.571489499649032e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3279724121094,0.0,0.0,0.0001007923929137,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280029296875,0.0,0.0,7.44449207559228e-05,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280944824219,0.0,0.0,0.0001007923929137,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324279785156,0.0,0.0,0.0004781157185789,293.3372802734375,294.1499938964844,295.3509216308594,293.4050598144531,295.4837951660156,295.37255859375,293.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198309319093,8.182920119281789e-09,0.0010198226664215,-0.0204889774322509,0.0,0.0,0.0,-0.0088694421574473,60.0,1.4489312171936035,0.0,-7.091133369385717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3278503417969,0.0,0.0,9.56996373133734e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32781982421875,0.0,0.0,0.0001007763275993,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3278503417969,0.0,0.0,7.443304639309645e-05,297.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32794189453125,0.0,0.0,0.0001007763275993,297.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3322448730469,0.0,0.0,0.0004780394956469,293.3370361328125,294.1499938964844,295.3517761230469,293.405517578125,295.4831237792969,295.37078857421875,293.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196681832894,8.163906883851269e-09,0.0010196600342169,-0.0204391833394765,0.0,0.0,0.0,-0.008860015310347,60.0,1.448393702507019,0.0,-7.088872422400527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.32733154296875,0.0,0.0,9.56616786425002e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3273010253906,0.0,0.0,0.0001007363534881,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32733154296875,0.0,0.0,7.44035278330557e-05,297.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3274230957031,0.0,0.0,0.0001007363534881,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316955566406,0.0,0.0,0.0004778498841915,293.33612060546875,294.1499938964844,295.3569030761719,293.4083557128906,295.4808959960937,295.3671875,293.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192635236307,8.116614047537496e-09,0.0010192553745582,-0.0203153323382139,0.0,0.0,0.0,-0.0088365692645311,60.0,1.4489963054656982,0.0,-7.083249897732459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.32733154296875,0.0,0.0,9.56616786425002e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3273010253906,0.0,0.0,0.0001007363534881,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32733154296875,0.0,0.0,7.44035278330557e-05,297.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3274230957031,0.0,0.0,0.0001007363534881,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316955566406,0.0,0.0,0.0004778498841915,293.33612060546875,294.1499938964844,295.3569030761719,293.4083557128906,295.4808959960937,295.3671875,293.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192635236307,8.116614047537496e-09,0.0010192553745582,-0.0203153323382139,0.0,0.0,0.0,-0.0088365692645311,60.0,1.4489963054656982,0.0,-7.083249897732459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3270568847656,0.0,0.0,9.565148502588272e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3270568847656,0.0,0.0,0.0001007256214506,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3270874023437,0.0,0.0,7.439559703925624e-05,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271789550781,0.0,0.0,0.0001007256214506,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313903808594,0.0,0.0,0.000477798981592,293.335693359375,294.1499938964844,295.3606872558594,293.4104309082031,295.4798583984375,295.3670654296875,293.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191553737968,8.103917537027883e-09,0.0010191472247242,-0.0202820803970098,0.0,0.0,0.0,-0.008830277249217,60.0,1.4506720304489136,0.0,-7.081740704961703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3268127441406,0.0,0.0,9.564261563355104e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3268127441406,0.0,0.0,0.0001007162791211,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3268127441406,0.0,0.0,7.4388699431438e-05,297.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.326904296875,0.0,0.0,0.0001007162791211,297.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.33111572265625,0.0,0.0,0.0004777546855621,293.33526611328125,294.1499938964844,295.3652038574219,293.4129333496094,295.4788818359375,295.3672180175781,293.2962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190615430474,8.092867709308393e-09,0.0010190533939749,-0.0202531404793262,0.0,0.0,0.0,-0.0088248029351234,60.0,1.452622413635254,0.0,-7.080427621986018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3263244628906,0.0,0.0,9.563400089973584e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3262939453125,0.0,0.0,0.0001007072060019,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3263244628906,0.0,0.0,7.438199827447534e-05,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.326416015625,0.0,0.0,0.0001007072060019,297.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33056640625,0.0,0.0,0.0004777116409968,293.3343811035156,294.1499938964844,295.3764343261719,293.41912841796875,295.47705078125,295.3692932128906,293.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189682943746,8.082133184927898e-09,0.0010189602617174,-0.0202250313013792,0.0,0.0,0.0,-0.0088194739073514,60.0,1.4578758478164673,0.0,-7.079152197775329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3263244628906,0.0,0.0,9.563400089973584e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3262939453125,0.0,0.0,0.0001007072060019,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3263244628906,0.0,0.0,7.438199827447534e-05,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.326416015625,0.0,0.0,0.0001007072060019,297.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33056640625,0.0,0.0,0.0004777116409968,293.3343811035156,294.1499938964844,295.3764343261719,293.41912841796875,295.47705078125,295.3692932128906,293.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189682943746,8.082133184927898e-09,0.0010189602617174,-0.0202250313013792,0.0,0.0,0.0,-0.0088194739073514,60.0,1.4578758478164673,0.0,-7.079152197775329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258361816406,0.0,0.0,9.56431613303721e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3258056640625,0.0,0.0,0.0001007168539217,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258361816406,0.0,0.0,7.438912143697962e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.325927734375,0.0,0.0,0.0001007168539217,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3300170898437,0.0,0.0,0.0004777573922183,293.33355712890625,294.1499938964844,295.3903503417969,293.4267883300781,295.4755554199219,295.3752746582031,293.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093541836728946e-09,0.001019058167003,-0.0202549081295728,0.0,0.0,0.0,-0.0088251316919922,60.0,1.465888738632202,0.0,-7.08050791331516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258361816406,0.0,0.0,9.56431613303721e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3258056640625,0.0,0.0,0.0001007168539217,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258361816406,0.0,0.0,7.438912143697962e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.325927734375,0.0,0.0,0.0001007168539217,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3300170898437,0.0,0.0,0.0004777573922183,293.33355712890625,294.1499938964844,295.3903503417969,293.4267883300781,295.4755554199219,295.3752746582031,293.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093541836728946e-09,0.001019058167003,-0.0202549081295728,0.0,0.0,0.0,-0.0088251316919922,60.0,1.465888738632202,0.0,-7.08050791331516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3253479003906,0.0,0.0,9.566162043483928e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3253479003906,0.0,0.0,0.0001007362952805,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3253479003906,0.0,0.0,7.440348417731002e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.325439453125,0.0,0.0,0.0001007362952805,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3294982910156,0.0,0.0,0.0004778495931532,293.3327331542969,294.1499938964844,295.40673828125,293.435791015625,295.474365234375,295.3834228515625,293.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192627087235,8.116544769620761e-09,0.0010192546760663,-0.0203151497989892,0.0,0.0,0.0,-0.0088365338742733,60.0,1.4756687879562378,0.0,-7.083241371219628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3253479003906,0.0,0.0,9.566162043483928e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3253479003906,0.0,0.0,0.0001007362952805,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3253479003906,0.0,0.0,7.440348417731002e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.325439453125,0.0,0.0,0.0001007362952805,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3294982910156,0.0,0.0,0.0004778495931532,293.3327331542969,294.1499938964844,295.40673828125,293.435791015625,295.474365234375,295.3834228515625,293.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192627087235,8.116544769620761e-09,0.0010192546760663,-0.0203151497989892,0.0,0.0,0.0,-0.0088365338742733,60.0,1.4756687879562378,0.0,-7.083241371219628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248596191406,0.0,0.0,9.569363464834169e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3248596191406,0.0,0.0,0.000100770012068,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248596191406,0.0,0.0,7.442838250426576e-05,297.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.324951171875,0.0,0.0,0.000100770012068,297.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3289489746094,0.0,0.0,0.0004780095478054,293.3319396972656,294.1499938964844,295.4253845214844,293.4460144042969,295.4736022949219,295.394775390625,293.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196040384471,8.156434638806331e-09,0.0010195958893746,-0.0204196162521839,0.0,0.0,0.0,-0.0088563105091452,60.0,1.4875363111495972,0.0,-7.087983533438091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248596191406,0.0,0.0,9.569363464834169e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3248596191406,0.0,0.0,0.000100770012068,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248596191406,0.0,0.0,7.442838250426576e-05,297.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.324951171875,0.0,0.0,0.000100770012068,297.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3289489746094,0.0,0.0,0.0004780095478054,293.3319396972656,294.1499938964844,295.4253845214844,293.4460144042969,295.4736022949219,295.394775390625,293.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196040384471,8.156434638806331e-09,0.0010195958893746,-0.0204196162521839,0.0,0.0,0.0,-0.0088563105091452,60.0,1.4875363111495972,0.0,-7.087983533438091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3246459960937,0.0,0.0,9.571343252900988e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3246459960937,0.0,0.0,0.0001007908576866,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3246459960937,0.0,0.0,7.444377843057737e-05,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3247375488281,0.0,0.0,0.0001007908576866,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3287048339844,0.0,0.0,0.0004781084135174,293.33154296875,294.1499938964844,295.4354858398437,293.4515686035156,295.473388671875,295.4014892578125,293.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198154486715,8.181099353521404e-09,0.001019807299599,-0.0204842090606689,0.0,0.0,0.0,-0.0088685397058725,60.0,1.4942030906677246,0.0,-7.090916653851309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.32440185546875,0.0,0.0,9.573489660397172e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32440185546875,0.0,0.0,0.000100813449535,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32440185546875,0.0,0.0,7.44604694773443e-05,297.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3244934082031,0.0,0.0,0.000100813449535,297.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3284606933594,0.0,0.0,0.000478215602925,293.3311462402344,294.1499938964844,295.446044921875,293.45733642578125,295.4732666015625,295.4086608886719,293.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200443211942,8.207836188489637e-09,0.0010200360557064,-0.0205542277544736,0.0,0.0,0.0,-0.008881795220077,60.0,1.5011488199234009,0.0,-7.094096332593838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3239440917969,0.0,0.0,9.578302706358954e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3239440917969,0.0,0.0,0.0001008641411317,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3239440917969,0.0,0.0,7.449791155522689e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32403564453125,0.0,0.0,0.0001008641411317,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32794189453125,0.0,0.0,0.0004784560587722,293.33038330078125,294.1499938964844,295.4684753417969,293.4696044921875,295.4732360839844,295.42431640625,293.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205563157796,8.267808659923048e-09,0.0010205480502918,-0.0207112859934568,0.0,0.0,0.0,-0.0089115221053361,60.0,1.5157893896102903,0.0,-7.101232313289074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3239440917969,0.0,0.0,9.578302706358954e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3239440917969,0.0,0.0,0.0001008641411317,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3239440917969,0.0,0.0,7.449791155522689e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32403564453125,0.0,0.0,0.0001008641411317,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32794189453125,0.0,0.0,0.0004784560587722,293.33038330078125,294.1499938964844,295.4684753417969,293.4696044921875,295.4732360839844,295.42431640625,293.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205563157796,8.267808659923048e-09,0.0010205480502918,-0.0207112859934568,0.0,0.0,0.0,-0.0089115221053361,60.0,1.5157893896102903,0.0,-7.101232313289074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3235168457031,0.0,0.0,9.584309736965224e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.323486328125,0.0,0.0,0.0001009273983072,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3235168457031,0.0,0.0,7.454463047906756e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236083984375,0.0,0.0,0.0001009273983072,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32745361328125,0.0,0.0,0.0004787561192642,293.3296203613281,294.1499938964844,295.49249267578125,293.482666015625,295.4737243652344,295.4429016113281,293.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211964836344,8.34264657356698e-09,0.0010211881017312,-0.0209072697907686,0.0,0.0,0.0,-0.0089486232027411,60.0,1.5321857929229736,0.0,-7.11014180865277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3235168457031,0.0,0.0,9.584309736965224e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.323486328125,0.0,0.0,0.0001009273983072,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3235168457031,0.0,0.0,7.454463047906756e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236083984375,0.0,0.0,0.0001009273983072,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32745361328125,0.0,0.0,0.0004787561192642,293.3296203613281,294.1499938964844,295.49249267578125,293.482666015625,295.4737243652344,295.4429016113281,293.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211964836344,8.34264657356698e-09,0.0010211881017312,-0.0209072697907686,0.0,0.0,0.0,-0.0089486232027411,60.0,1.5321857929229736,0.0,-7.11014180865277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231506347656,0.0,0.0,9.589341061655432e-05,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231506347656,0.0,0.0,0.0001009803818305,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231506347656,0.0,0.0,7.458376785507426e-05,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3232421875,0.0,0.0,0.0001009803818305,297.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3270568847656,0.0,0.0,0.0004790074599441,293.3290405273437,294.1499938964844,295.5126647949219,293.4936218261719,295.4744567871094,295.4589233398437,293.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217326926067,8.405335982786255e-09,0.0010217243107035,-0.0210714377462863,0.0,0.0,0.0,-0.008979701437056,60.0,1.546051859855652,0.0,-7.117608902262873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32305908203125,0.0,0.0,9.590605623088776e-05,297.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.32305908203125,0.0,0.0,0.000100993696833,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.32305908203125,0.0,0.0,7.459359767381102e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231506347656,0.0,0.0,0.000100993696833,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32696533203125,0.0,0.0,0.0004790706152562,293.3288879394531,294.1499938964844,295.517822265625,293.4964294433594,295.4746398925781,295.4629211425781,293.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218671523034,8.421087827059637e-09,0.0010218587704002,-0.0211126897484064,0.0,0.0,0.0,-0.0089875096455216,60.0,1.5495184659957886,0.0,-7.119486156170751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226318359375,0.0,0.0,9.59785102168098e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226318359375,0.0,0.0,0.0001010699925245,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226318359375,0.0,0.0,7.464994996553287e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3227233886719,0.0,0.0,0.0001010699925245,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.32647705078125,0.0,0.0,0.0004794325213879,293.32818603515625,294.1499938964844,295.54425048828125,293.5107421875,295.4761047363281,295.4853515625,293.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226392187178,8.511359617102698e-09,0.0010226307203993,-0.0213490854948759,0.0,0.0,0.0,-0.009032261557877,60.0,1.568073034286499,0.0,-7.130247325903839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226318359375,0.0,0.0,9.59785102168098e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226318359375,0.0,0.0,0.0001010699925245,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226318359375,0.0,0.0,7.464994996553287e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3227233886719,0.0,0.0,0.0001010699925245,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.32647705078125,0.0,0.0,0.0004794325213879,293.32818603515625,294.1499938964844,295.54425048828125,293.5107421875,295.4761047363281,295.4853515625,293.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226392187178,8.511359617102698e-09,0.0010226307203993,-0.0213490854948759,0.0,0.0,0.0,-0.009032261557877,60.0,1.568073034286499,0.0,-7.130247325903839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
