time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3224182128906,0.0,0.0,9.60147299338132e-05,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3224182128906,0.0,0.0,0.0001011081330943,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3224182128906,0.0,0.0,7.467812247341499e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.322509765625,0.0,0.0,0.0001011081330943,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32623291015625,0.0,0.0,0.0004796134599018,293.3278503417969,294.1499938964844,295.5578308105469,293.5180969238281,295.47705078125,295.4971008300781,293.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230257175862,8.556488850786081e-09,0.0010230172192677,-0.021467262879014,0.0,0.0,0.0,-0.0090546365827322,60.0,1.577653169631958,0.0,-7.135629687127222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222045898437,0.0,0.0,9.60524848778732e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3222045898437,0.0,0.0,0.0001011478962027,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222351074219,0.0,0.0,7.470748823834583e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222961425781,0.0,0.0,0.0001011478962027,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3260192871094,0.0,0.0,0.0004798020527232,293.3275146484375,294.1499938964844,295.5715637207031,293.5255126953125,295.4781494140625,295.5093078613281,293.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234276996925,8.603529444428661e-09,0.001023419201374,-0.0215904470533132,0.0,0.0,0.0,-0.0090779550373554,60.0,1.587414026260376,0.0,-7.141242974739725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218078613281,0.0,0.0,9.61292753345333e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218078613281,0.0,0.0,0.0001012287539197,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218078613281,0.0,0.0,7.476720929844305e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218994140625,0.0,0.0,0.0001012287539197,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255615234375,0.0,0.0,0.0004801856121048,293.3268127441406,294.1499938964844,295.5995483398437,293.5405578613281,295.4805908203125,295.5343322753906,293.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242456337437,8.699197806549819e-09,0.0010242369025945,-0.0218409691005945,0.0,0.0,0.0,-0.0091253798454999,60.0,1.6072070598602295,0.0,-7.152665659759806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218078613281,0.0,0.0,9.61292753345333e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218078613281,0.0,0.0,0.0001012287539197,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218078613281,0.0,0.0,7.476720929844305e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218994140625,0.0,0.0,0.0001012287539197,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255615234375,0.0,0.0,0.0004801856121048,293.3268127441406,294.1499938964844,295.5995483398437,293.5405578613281,295.4805908203125,295.5343322753906,293.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242456337437,8.699197806549819e-09,0.0010242369025945,-0.0218409691005945,0.0,0.0,0.0,-0.0091253798454999,60.0,1.6072070598602295,0.0,-7.152665659759806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214111328125,0.0,0.0,9.620815399102868e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3214111328125,0.0,0.0,0.0001013118162518,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214111328125,0.0,0.0,7.482856017304584e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215026855469,0.0,0.0,0.0001013118162518,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251037597656,0.0,0.0,0.0004805796488653,293.326171875,294.1499938964844,295.6279296875,293.5557861328125,295.4835510253906,295.5605773925781,293.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250860359519,8.797474748689638e-09,0.0010250771883875,-0.0220983177423477,0.0,0.0,0.0,-0.0091741001233458,60.0,1.6275126934051514,0.0,-7.164408799553712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214111328125,0.0,0.0,9.620815399102868e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3214111328125,0.0,0.0,0.0001013118162518,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214111328125,0.0,0.0,7.482856017304584e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215026855469,0.0,0.0,0.0001013118162518,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251037597656,0.0,0.0,0.0004805796488653,293.326171875,294.1499938964844,295.6279296875,293.5557861328125,295.4835510253906,295.5605773925781,293.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250860359519,8.797474748689638e-09,0.0010250771883875,-0.0220983177423477,0.0,0.0,0.0,-0.0091741001233458,60.0,1.6275126934051514,0.0,-7.164408799553712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3210144042969,0.0,0.0,9.6284958999604e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3210144042969,0.0,0.0,0.0001013926957966,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3210144042969,0.0,0.0,7.48883030610159e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.32110595703125,0.0,0.0,0.0001013926957966,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3246765136719,0.0,0.0,0.0004809632955584,293.3255310058594,294.1499938964844,295.6565246582031,293.571044921875,295.4870910644531,295.587646484375,293.3111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025904319249,8.893166203449711e-09,0.0010258954716846,-0.022348890081048,0.0,0.0,0.0,-0.009221538901329,60.0,1.6480344533920288,0.0,-7.175852090313128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3210144042969,0.0,0.0,9.6284958999604e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3210144042969,0.0,0.0,0.0001013926957966,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3210144042969,0.0,0.0,7.48883030610159e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.32110595703125,0.0,0.0,0.0001013926957966,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3246765136719,0.0,0.0,0.0004809632955584,293.3255310058594,294.1499938964844,295.6565246582031,293.571044921875,295.4870910644531,295.587646484375,293.3111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025904319249,8.893166203449711e-09,0.0010258954716846,-0.022348890081048,0.0,0.0,0.0,-0.009221538901329,60.0,1.6480344533920288,0.0,-7.175852090313128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3206481933594,0.0,0.0,9.636153845349328e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3206481933594,0.0,0.0,0.0001014733425108,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3206481933594,0.0,0.0,7.494786405004561e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207092285156,0.0,0.0,0.0001014733425108,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3242492675781,0.0,0.0,0.0004813458363059,293.3249206542969,294.1499938964844,295.6850891113281,293.5862121582031,295.4908752441406,295.6150817871094,293.3122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267205070704,8.988579658364415e-09,0.0010267114266753,-0.0225987322628498,0.0,0.0,0.0,-0.0092688398435711,60.0,1.6686311960220337,0.0,-7.187271222619529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3206481933594,0.0,0.0,9.636153845349328e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3206481933594,0.0,0.0,0.0001014733425108,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3206481933594,0.0,0.0,7.494786405004561e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207092285156,0.0,0.0,0.0001014733425108,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3242492675781,0.0,0.0,0.0004813458363059,293.3249206542969,294.1499938964844,295.6850891113281,293.5862121582031,295.4908752441406,295.6150817871094,293.3122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267205070704,8.988579658364415e-09,0.0010267114266753,-0.0225987322628498,0.0,0.0,0.0,-0.0092688398435711,60.0,1.6686311960220337,0.0,-7.187271222619529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204650878906,0.0,0.0,9.639503696234895e-05,297.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204650878906,0.0,0.0,0.0001015086163533,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204650878906,0.0,0.0,7.4973919254262e-05,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3205261230469,0.0,0.0,0.0001015086163533,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32403564453125,0.0,0.0,0.0004815131833311,293.3246154785156,294.1499938964844,295.69927978515625,293.59375,295.4931335449219,295.62896728515625,293.3128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270772036165,9.030316050484544e-09,0.0010270682396367,-0.0227080192416906,0.0,0.0,0.0,-0.0092895301058888,60.0,1.6787595748901367,0.0,-7.192269180222868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202819824219,0.0,0.0,9.643156954552978e-05,297.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3202514648437,0.0,0.0,0.0001015470843412,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202819824219,0.0,0.0,7.500233186874539e-05,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3203430175781,0.0,0.0,0.0001015470843412,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3238220214844,0.0,0.0,0.000481695664348,293.3243103027344,294.1499938964844,295.71337890625,293.6011962890625,295.4952697753906,295.6428527832031,293.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027465914376,9.075829865423657e-09,0.0010274568339809,-0.0228271950036287,0.0,0.0,0.0,-0.0093120895326137,60.0,1.6890054941177368,0.0,-7.19772188517709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199157714844,0.0,0.0,9.649602725403383e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.31988525390625,0.0,0.0,0.0001016149617498,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199157714844,0.0,0.0,7.505246321670711e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199768066406,0.0,0.0,0.0001016149617498,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32342529296875,0.0,0.0,0.0004820176400244,293.32373046875,294.1499938964844,295.7412109375,293.6158142089844,295.4999389648437,295.6706237792969,293.3145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281534632667,9.156142510846621e-09,0.0010281442664563,-0.0230374857783317,0.0,0.0,0.0,-0.0093519082292914,60.0,1.7091752290725708,0.0,-7.20734760761843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199157714844,0.0,0.0,9.649602725403383e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.31988525390625,0.0,0.0,0.0001016149617498,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199157714844,0.0,0.0,7.505246321670711e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199768066406,0.0,0.0,0.0001016149617498,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32342529296875,0.0,0.0,0.0004820176400244,293.32373046875,294.1499938964844,295.7412109375,293.6158142089844,295.4999389648437,295.6706237792969,293.3145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281534632667,9.156142510846621e-09,0.0010281442664563,-0.0230374857783317,0.0,0.0,0.0,-0.0093519082292914,60.0,1.7091752290725708,0.0,-7.20734760761843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3195495605469,0.0,0.0,9.65529470704496e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3195495605469,0.0,0.0,0.0001016749010886,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3195495605469,0.0,0.0,7.509673741878942e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31964111328125,0.0,0.0,0.0001016749010886,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3230285644531,0.0,0.0,0.0004823019553441,293.3231506347656,294.1499938964844,295.768310546875,293.6300048828125,295.50494384765625,295.6982727050781,293.3157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287599870935,9.2270555640539e-09,0.001028750790283,-0.0232231672853231,0.0,0.0,0.0,-0.0093870628625154,60.0,1.7288432121276855,0.0,-7.215852093622743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3195495605469,0.0,0.0,9.65529470704496e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3195495605469,0.0,0.0,0.0001016749010886,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3195495605469,0.0,0.0,7.509673741878942e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31964111328125,0.0,0.0,0.0001016749010886,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3230285644531,0.0,0.0,0.0004823019553441,293.3231506347656,294.1499938964844,295.768310546875,293.6300048828125,295.50494384765625,295.6982727050781,293.3157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287599870935,9.2270555640539e-09,0.001028750790283,-0.0232231672853231,0.0,0.0,0.0,-0.0093870628625154,60.0,1.7288432121276855,0.0,-7.215852093622743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192443847656,0.0,0.0,9.659354691393672e-05,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192443847656,0.0,0.0,0.0001017176618915,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192443847656,0.0,0.0,7.512831507483497e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193359375,0.0,0.0,0.0001017176618915,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226928710937,0.0,0.0,0.0004825047799386,293.3226623535156,294.1499938964844,295.7913818359375,293.6419677734375,295.5096740722656,295.72222900390625,293.31671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029192470014,9.277646206840018e-09,0.0010291831567883,-0.0233556292951107,0.0,0.0,0.0,-0.0094121424481272,60.0,1.7454640865325928,0.0,-7.22192297075708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192138671875,0.0,0.0,9.659906208980829e-05,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3191833496094,0.0,0.0,0.0001017234681057,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192138671875,0.0,0.0,7.513260788982734e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192749023437,0.0,0.0,0.0001017234681057,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226318359375,0.0,0.0,0.0004825323121622,293.3226013183594,294.1499938964844,295.7944641113281,293.6435852050781,295.51031494140625,295.7254943847656,293.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292513761669,9.28451537873798e-09,0.0010292420629411,-0.0233736168593168,0.0,0.0,0.0,-0.0094155482947826,60.0,1.7477304935455322,0.0,-7.222747200330559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31884765625,0.0,0.0,9.663654054747894e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31884765625,0.0,0.0,0.0001017629328998,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3188781738281,0.0,0.0,7.516175537602976e-05,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3189392089844,0.0,0.0,0.0001017629328998,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222351074219,0.0,0.0,0.0004827195371035,293.3220520019531,294.1499938964844,295.8194580078125,293.65643310546875,295.5159912109375,295.752197265625,293.3180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296510299667,9.331211359153713e-09,0.001029641716741,-0.0234958827495574,0.0,0.0,0.0,-0.0094386991113424,60.0,1.7659083604812622,0.0,-7.228352671972972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31884765625,0.0,0.0,9.663654054747894e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31884765625,0.0,0.0,0.0001017629328998,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3188781738281,0.0,0.0,7.516175537602976e-05,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3189392089844,0.0,0.0,0.0001017629328998,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222351074219,0.0,0.0,0.0004827195371035,293.3220520019531,294.1499938964844,295.8194580078125,293.65643310546875,295.5159912109375,295.752197265625,293.3180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296510299667,9.331211359153713e-09,0.001029641716741,-0.0234958827495574,0.0,0.0,0.0,-0.0094386991113424,60.0,1.7659083604812622,0.0,-7.228352671972972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3186950683594,0.0,0.0,9.664714889368042e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3186950683594,0.0,0.0,0.0001017741014948,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3186950683594,0.0,0.0,7.517000631196424e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187866210937,0.0,0.0,0.0001017741014948,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3220520019531,0.0,0.0,0.0004827725060749,293.3218078613281,294.1499938964844,295.8314208984375,293.6625671386719,295.5190124511719,295.7649841308594,293.318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297634871676,9.344423901325172e-09,0.0010297541739419,-0.0235304776579141,0.0,0.0,0.0,-0.0094452472403645,60.0,1.7742478847503662,0.0,-7.229939313901923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31854248046875,0.0,0.0,9.665919787948952e-05,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31854248046875,0.0,0.0,0.0001017867907648,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31854248046875,0.0,0.0,7.517937774537131e-05,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.318603515625,0.0,0.0,0.0001017867907648,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218688964844,0.0,0.0,0.0004828327219001,293.321533203125,294.1499938964844,295.8430480957031,293.6684875488281,295.52203369140625,295.7777709960937,293.3191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298914276063,9.359438557510202e-09,0.0010298821143805,-0.0235697906464338,0.0,0.0,0.0,-0.0094526875764131,60.0,1.7826732397079468,0.0,-7.231742671365282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182067871094,0.0,0.0,9.66726802289486e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182067871094,0.0,0.0,0.0001018009861581,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182067871094,0.0,0.0,7.518986240029335e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182983398437,0.0,0.0,0.0001018009861581,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215026855469,0.0,0.0,0.00048290003906,293.3210144042969,294.1499938964844,295.8650207519531,293.6795654296875,295.5282897949219,295.80255126953125,293.3203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300361318513,9.376233123248312e-09,0.0010300267022103,-0.0236137639731168,0.0,0.0,0.0,-0.0094610191881656,60.0,1.7985808849334717,0.0,-7.233759902192105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182067871094,0.0,0.0,9.66726802289486e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182067871094,0.0,0.0,0.0001018009861581,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182067871094,0.0,0.0,7.518986240029335e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182983398437,0.0,0.0,0.0001018009861581,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215026855469,0.0,0.0,0.00048290003906,293.3210144042969,294.1499938964844,295.8650207519531,293.6795654296875,295.5282897949219,295.80255126953125,293.3203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300361318513,9.376233123248312e-09,0.0010300267022103,-0.0236137639731168,0.0,0.0,0.0,-0.0094610191881656,60.0,1.7985808849334717,0.0,-7.233759902192105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179016113281,0.0,0.0,9.6668882179074e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179016113281,0.0,0.0,0.0001017969843815,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179016113281,0.0,0.0,7.518690836150199e-05,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179931640625,0.0,0.0,0.0001017969843815,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3211669921875,0.0,0.0,0.0004828810924664,293.3205261230469,294.1499938964844,295.8851318359375,293.6895751953125,295.5348205566406,295.82574462890625,293.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299952700734,9.371501796806573e-09,0.0010299858404323,-0.0236013755202293,0.0,0.0,0.0,-0.009458671323955,60.0,1.812554955482483,0.0,-7.233191468003497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179016113281,0.0,0.0,9.6668882179074e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179016113281,0.0,0.0,0.0001017969843815,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179016113281,0.0,0.0,7.518690836150199e-05,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179931640625,0.0,0.0,0.0001017969843815,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3211669921875,0.0,0.0,0.0004828810924664,293.3205261230469,294.1499938964844,295.8851318359375,293.6895751953125,295.5348205566406,295.82574462890625,293.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299952700734,9.371501796806573e-09,0.0010299858404323,-0.0236013755202293,0.0,0.0,0.0,-0.009458671323955,60.0,1.812554955482483,0.0,-7.233191468003497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175964355469,0.0,0.0,9.665906691225246e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175964355469,0.0,0.0,0.0001017866525216,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175964355469,0.0,0.0,7.517927588196471e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31768798828125,0.0,0.0,0.0001017866525216,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3208312988281,0.0,0.0,0.000482832052512,293.320068359375,294.1499938964844,295.9031677246094,293.6983642578125,295.54150390625,295.8477783203125,293.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298917768523,9.359276020859396e-09,0.0010298824636265,-0.0235693641006946,0.0,0.0,0.0,-0.0094526158645749,60.0,1.825621128082276,0.0,-7.231722776168682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175964355469,0.0,0.0,9.665906691225246e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175964355469,0.0,0.0,0.0001017866525216,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175964355469,0.0,0.0,7.517927588196471e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31768798828125,0.0,0.0,0.0001017866525216,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3208312988281,0.0,0.0,0.000482832052512,293.320068359375,294.1499938964844,295.9031677246094,293.6983642578125,295.54150390625,295.8477783203125,293.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298917768523,9.359276020859396e-09,0.0010298824636265,-0.0235693641006946,0.0,0.0,0.0,-0.0094526158645749,60.0,1.825621128082276,0.0,-7.231722776168682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173217773437,0.0,0.0,9.662755473982544e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3172912597656,0.0,0.0,0.000101753466879,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173217773437,0.0,0.0,7.515476318076253e-05,297.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173828125,0.0,0.0,0.000101753466879,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32049560546875,0.0,0.0,0.0004826746298931,293.3196105957031,294.1499938964844,295.9189147949219,293.7058410644531,295.54833984375,295.86785888671875,293.3238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295549873262,9.320008764746037e-09,0.0010295456741005,-0.0234665498137474,0.0,0.0,0.0,-0.0094331437721848,60.0,1.8361470699310305,0.0,-7.227007614574178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173217773437,0.0,0.0,9.662755473982544e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3172912597656,0.0,0.0,0.000101753466879,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173217773437,0.0,0.0,7.515476318076253e-05,297.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173828125,0.0,0.0,0.000101753466879,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32049560546875,0.0,0.0,0.0004826746298931,293.3196105957031,294.1499938964844,295.9189147949219,293.7058410644531,295.54833984375,295.86785888671875,293.3238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295549873262,9.320008764746037e-09,0.0010295456741005,-0.0234665498137474,0.0,0.0,0.0,-0.0094331437721848,60.0,1.8361470699310305,0.0,-7.227007614574178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3171691894531,0.0,0.0,9.660952491685748e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3171691894531,0.0,0.0,0.0001017344839056,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3171691894531,0.0,0.0,7.514074241044e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172302246094,0.0,0.0,0.0001017344839056,297.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3203125,0.0,0.0,0.0004825845826417,293.3193664550781,294.1499938964844,295.92584228515625,293.7090148925781,295.55181884765625,295.8768920898437,293.324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293623199686,9.297548508868658e-09,0.0010293530067428,-0.0234077423810958,0.0,0.0,0.0,-0.0094220070168375,60.0,1.8407468795776367,0.0,-7.224311815434703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3170166015625,0.0,0.0,9.65876242844388e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3170166015625,0.0,0.0,0.0001017114191199,297.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3170471191406,0.0,0.0,7.51237093936652e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3171081542969,0.0,0.0,0.0001017114191199,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201599121094,0.0,0.0,0.000482475181343,293.31915283203125,294.1499938964844,295.9320983886719,293.7118530273437,295.5552978515625,295.8854064941406,293.3250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291290236636,9.27026277963705e-09,0.0010291198268532,-0.0233362987637519,0.0,0.0,0.0,-0.0094084804877638,60.0,1.844821810722351,0.0,-7.221036923965586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3167419433594,0.0,0.0,9.653716551838444e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3167419433594,0.0,0.0,0.0001016582900774,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3167724609375,0.0,0.0,7.508446287829429e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168334960937,0.0,0.0,0.0001016582900774,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3198547363281,0.0,0.0,0.0004822231421712,293.3187255859375,294.1499938964844,295.9425354003906,293.71630859375,295.5622863769531,295.9013671875,293.32623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207398399269096e-09,0.0010285836178809,-0.0231716949492692,0.0,0.0,0.0,-0.0093773230910301,60.0,1.8519774675369265,0.0,-7.213493802282755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3167419433594,0.0,0.0,9.653716551838444e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3167419433594,0.0,0.0,0.0001016582900774,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3167724609375,0.0,0.0,7.508446287829429e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168334960937,0.0,0.0,0.0001016582900774,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3198547363281,0.0,0.0,0.0004822231421712,293.3187255859375,294.1499938964844,295.9425354003906,293.71630859375,295.5622863769531,295.9013671875,293.32623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207398399269096e-09,0.0010285836178809,-0.0231716949492692,0.0,0.0,0.0,-0.0093773230910301,60.0,1.8519774675369265,0.0,-7.213493802282755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3164978027344,0.0,0.0,9.646936086937784e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3164978027344,0.0,0.0,0.0001015868838294,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3164978027344,0.0,0.0,7.503172673750669e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165588378906,0.0,0.0,0.0001015868838294,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3195495605469,0.0,0.0,0.0004818844317924,293.3183288574219,294.1499938964844,295.95001220703125,293.71905517578125,295.5692749023437,295.9146423339844,293.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.122915756165641e-09,0.0010278604459017,-0.0229504853487014,0.0,0.0,0.0,-0.0093354368582367,60.0,1.856200933456421,0.0,-7.20336430504176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3164978027344,0.0,0.0,9.646936086937784e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3164978027344,0.0,0.0,0.0001015868838294,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3164978027344,0.0,0.0,7.503172673750669e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165588378906,0.0,0.0,0.0001015868838294,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3195495605469,0.0,0.0,0.0004818844317924,293.3183288574219,294.1499938964844,295.95001220703125,293.71905517578125,295.5692749023437,295.9146423339844,293.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.122915756165641e-09,0.0010278604459017,-0.0229504853487014,0.0,0.0,0.0,-0.0093354368582367,60.0,1.856200933456421,0.0,-7.20336430504176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162536621094,0.0,0.0,9.641549695516004e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3162536621094,0.0,0.0,0.0001015301604638,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162536621094,0.0,0.0,7.498983177356422e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3163146972656,0.0,0.0,0.0001015301604638,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192749023437,0.0,0.0,0.0004816153668798,293.31793212890625,294.1499938964844,295.95513916015625,293.7207946777344,295.5759582519531,295.9252624511719,293.32861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272957151755,9.055805882951518e-09,0.0010272867511957,-0.0227747615426778,0.0,0.0,0.0,-0.0093021681532263,60.0,1.8589951992034912,0.0,-7.195322382358428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162536621094,0.0,0.0,9.641324868425728e-05,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31622314453125,0.0,0.0,0.0001015277885016,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162536621094,0.0,0.0,7.49880782677792e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3163146972656,0.0,0.0,0.0001015277885016,297.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192443847656,0.0,0.0,0.0004816041328012,293.31793212890625,294.1499938964844,295.955322265625,293.7208557128906,295.57623291015625,295.9256896972656,293.3286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272718500345,9.053001903680524e-09,0.0010272627696394,-0.0227674189954996,0.0,0.0,0.0,-0.009300778619945,60.0,1.8591115474700928,0.0,-7.194986295644412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160095214844,0.0,0.0,9.63805941864848e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31597900390625,0.0,0.0,0.0001014934096019,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160095214844,0.0,0.0,7.49626851757057e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160705566406,0.0,0.0,0.0001014934096019,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3189697265625,0.0,0.0,0.0004814410349354,293.31756591796875,294.1499938964844,295.9595642089844,293.72247314453125,295.5831298828125,295.9349975585937,293.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923651807,9.01231889116616e-09,0.0010269146878272,-0.0226608924567699,0.0,0.0,0.0,-0.0092806098982691,60.0,1.8610862493515008,0.0,-7.190114104105305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160095214844,0.0,0.0,9.63805941864848e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31597900390625,0.0,0.0,0.0001014934096019,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160095214844,0.0,0.0,7.49626851757057e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160705566406,0.0,0.0,0.0001014934096019,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3189697265625,0.0,0.0,0.0004814410349354,293.31756591796875,294.1499938964844,295.9595642089844,293.72247314453125,295.5831298828125,295.9349975585937,293.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923651807,9.01231889116616e-09,0.0010269146878272,-0.0226608924567699,0.0,0.0,0.0,-0.0092806098982691,60.0,1.8610862493515008,0.0,-7.190114104105305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158874511719,0.0,0.0,9.637462062528356e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3158874511719,0.0,0.0,0.0001014871158986,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158874511719,0.0,0.0,7.495803583879024e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3159484863281,0.0,0.0,0.0001014871158986,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31884765625,0.0,0.0,0.0004814111744053,293.3173828125,294.1499938964844,295.9613037109375,293.7232360839844,295.5865478515625,295.9389343261719,293.3304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268610203638,9.004875067830653e-09,0.001026852056384,-0.0226414017379283,0.0,0.0,0.0,-0.0092769246548414,60.0,1.8618743419647217,0.0,-7.189222372971926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
