time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157653808594,0.0,0.0,9.637168113840744e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3157653808594,0.0,0.0,0.0001014840236166,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157653808594,0.0,0.0,7.495575118809938e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158264160156,0.0,0.0,0.0001014840236166,297.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3186950683594,0.0,0.0,0.0004813965060748,293.31719970703125,294.1499938964844,295.9627990722656,293.72393798828125,295.5899353027344,295.9426574707031,293.33111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268300538882,9.001217549098328e-09,0.0010268210899084,-0.0226318221539258,0.0,0.0,0.0,-0.0092751123011112,60.0,1.8626110553741453,0.0,-7.188783968103962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155517578125,0.0,0.0,9.638067422201856e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155212402344,0.0,0.0,0.0001014934896375,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155517578125,0.0,0.0,7.496274338336661e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31561279296875,0.0,0.0,0.0001014934896375,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3184509277344,0.0,0.0,0.0004814414132852,293.3168640136719,294.1499938964844,295.9651184082031,293.7252502441406,295.5967102050781,295.9491271972656,293.33233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269238846376,9.012415702613907e-09,0.0010269149206578,-0.0226611457765102,0.0,0.0,0.0,-0.0092806546017527,60.0,1.8638734817504885,0.0,-7.190125472789077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155517578125,0.0,0.0,9.638067422201856e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155212402344,0.0,0.0,0.0001014934896375,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155517578125,0.0,0.0,7.496274338336661e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31561279296875,0.0,0.0,0.0001014934896375,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3184509277344,0.0,0.0,0.0004814414132852,293.3168640136719,294.1499938964844,295.9651184082031,293.7252502441406,295.5967102050781,295.9491271972656,293.33233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269238846376,9.012415702613907e-09,0.0010269149206578,-0.0226611457765102,0.0,0.0,0.0,-0.0092806546017527,60.0,1.8638734817504885,0.0,-7.190125472789077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153381347656,0.0,0.0,9.643048542784528e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153381347656,0.0,0.0,0.0001015459420159,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153381347656,0.0,0.0,7.500148785766214e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153991699219,0.0,0.0,0.0001015459420159,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182067871094,0.0,0.0,0.0004816902510356,293.3165588378906,294.1499938964844,295.966552734375,293.7264099121094,295.60321044921875,295.9526062011719,293.3335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274550877511,9.074478946047291e-09,0.001027446007356,-0.0228236559778451,0.0,0.0,0.0,-0.0093114236369729,60.0,1.8646423816680908,0.0,-7.197559881433335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153381347656,0.0,0.0,9.643048542784528e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153381347656,0.0,0.0,0.0001015459420159,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153381347656,0.0,0.0,7.500148785766214e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153991699219,0.0,0.0,0.0001015459420159,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182067871094,0.0,0.0,0.0004816902510356,293.3165588378906,294.1499938964844,295.966552734375,293.7264099121094,295.60321044921875,295.9526062011719,293.3335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274550877511,9.074478946047291e-09,0.001027446007356,-0.0228236559778451,0.0,0.0,0.0,-0.0093114236369729,60.0,1.8646423816680908,0.0,-7.197559881433335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31512451171875,0.0,0.0,9.64766222750768e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31512451171875,0.0,0.0,0.0001015945235849,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3151550292969,0.0,0.0,7.50373728806153e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152160644531,0.0,0.0,0.0001015945235849,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179626464844,0.0,0.0,0.0004819206951651,293.3162536621094,294.1499938964844,295.9672546386719,293.7274169921875,295.60968017578125,295.9561767578125,293.3348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279467096552,9.131956524299769e-09,0.0010279375128448,-0.0229741595685482,0.0,0.0,0.0,-0.0093399183824658,60.0,1.865437388420105,0.0,-7.204447882713795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31512451171875,0.0,0.0,9.64766222750768e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31512451171875,0.0,0.0,0.0001015945235849,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3151550292969,0.0,0.0,7.50373728806153e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152160644531,0.0,0.0,0.0001015945235849,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179626464844,0.0,0.0,0.0004819206951651,293.3162536621094,294.1499938964844,295.9672546386719,293.7274169921875,295.60968017578125,295.9561767578125,293.3348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279467096552,9.131956524299769e-09,0.0010279375128448,-0.0229741595685482,0.0,0.0,0.0,-0.0093399183824658,60.0,1.865437388420105,0.0,-7.204447882713795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31494140625,0.0,0.0,9.654657333157957e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31494140625,0.0,0.0,0.0001016681926557,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31494140625,0.0,0.0,7.509178249165416e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31500244140625,0.0,0.0,0.0001016681926557,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177490234375,0.0,0.0,0.0004822701448574,293.3159484863281,294.1499938964844,295.9672546386719,293.7283020019531,295.6160583496094,295.9590148925781,293.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286915348842,9.21911524898178e-09,0.0010286823380738,-0.0232023764401674,0.0,0.0,0.0,-0.0093831242993474,60.0,1.866085648536682,0.0,-7.214899966356826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31494140625,0.0,0.0,9.654657333157957e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31494140625,0.0,0.0,0.0001016681926557,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31494140625,0.0,0.0,7.509178249165416e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31500244140625,0.0,0.0,0.0001016681926557,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177490234375,0.0,0.0,0.0004822701448574,293.3159484863281,294.1499938964844,295.9672546386719,293.7283020019531,295.6160583496094,295.9590148925781,293.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286915348842,9.21911524898178e-09,0.0010286823380738,-0.0232023764401674,0.0,0.0,0.0,-0.0093831242993474,60.0,1.866085648536682,0.0,-7.214899966356826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148498535156,0.0,0.0,9.658457565819845e-05,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148498535156,0.0,0.0,0.0001017082031466,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148498535156,0.0,0.0,7.512133743148297e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149108886719,0.0,0.0,0.0001017082031466,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.317626953125,0.0,0.0,0.0004824599309358,293.3157958984375,294.1499938964844,295.9670104980469,293.7286682128906,295.6192321777344,295.9603271484375,293.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029098057188,9.266460487822314e-09,0.0010290888603776,-0.023326339200139,0.0,0.0,0.0,-0.0094066029414534,60.0,1.866377353668213,0.0,-7.220580044986491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31475830078125,0.0,0.0,9.66328225331381e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31475830078125,0.0,0.0,0.0001017590184346,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31475830078125,0.0,0.0,7.515885954489931e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148193359375,0.0,0.0,0.0001017590184346,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175354003906,0.0,0.0,0.0004827009688597,293.315673828125,294.1499938964844,295.96661376953125,293.72900390625,295.62237548828125,295.9612121582031,293.3373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296117980033,9.326574179624458e-09,0.0010296024847775,-0.0234837401658296,0.0,0.0,0.0,-0.0094364024698734,60.0,1.8666067123413088,0.0,-7.22779631701087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145751953125,0.0,0.0,9.673777094576508e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3145751953125,0.0,0.0,0.0001018695329548,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145751953125,0.0,0.0,7.524048851337284e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31463623046875,0.0,0.0,0.0001018695329548,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173217773437,0.0,0.0,0.0004832251870539,293.3153991699219,294.1499938964844,295.9654541015625,293.7296142578125,295.6285705566406,295.9624938964844,293.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307283373549,9.457328253859032e-09,0.0010307187912985,-0.0238260943442583,0.0,0.0,0.0,-0.0095012141391634,60.0,1.8670240640640257,0.0,-7.243503574727583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145751953125,0.0,0.0,9.673777094576508e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3145751953125,0.0,0.0,0.0001018695329548,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145751953125,0.0,0.0,7.524048851337284e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31463623046875,0.0,0.0,0.0001018695329548,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173217773437,0.0,0.0,0.0004832251870539,293.3153991699219,294.1499938964844,295.9654541015625,293.7296142578125,295.6285705566406,295.9624938964844,293.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307283373549,9.457328253859032e-09,0.0010307187912985,-0.0238260943442583,0.0,0.0,0.0,-0.0095012141391634,60.0,1.8670240640640257,0.0,-7.243503574727583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144226074219,0.0,0.0,9.686155681265518e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3144226074219,0.0,0.0,0.0001019998817355,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144226074219,0.0,0.0,7.533676398452371e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144836425781,0.0,0.0,0.0001019998817355,297.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3171081542969,0.0,0.0,0.0004838435270357,293.3151550292969,294.1499938964844,295.9638061523437,293.7300720214844,295.6346130371094,295.9628295898437,293.33984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320475557819,9.61155599554786e-09,0.0010320380097255,-0.0242298990488052,0.0,0.0,0.0,-0.0095776729285717,60.0,1.86736261844635,0.0,-7.262053713930072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144226074219,0.0,0.0,9.686155681265518e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3144226074219,0.0,0.0,0.0001019998817355,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144226074219,0.0,0.0,7.533676398452371e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144836425781,0.0,0.0,0.0001019998817355,297.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3171081542969,0.0,0.0,0.0004838435270357,293.3151550292969,294.1499938964844,295.9638061523437,293.7300720214844,295.6346130371094,295.9628295898437,293.33984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320475557819,9.61155599554786e-09,0.0010320380097255,-0.0242298990488052,0.0,0.0,0.0,-0.0095776729285717,60.0,1.86736261844635,0.0,-7.262053713930072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31427001953125,0.0,0.0,9.699841029942036e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31427001953125,0.0,0.0,0.000102143996628,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31427001953125,0.0,0.0,7.544321124441922e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,0.000102143996628,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3169250488281,0.0,0.0,0.0004845271469093,293.3149108886719,294.1499938964844,295.9617614746094,293.7304077148437,295.6405334472656,295.9625549316406,293.34112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335055412724,9.78206760038347e-09,0.0010334957623854,-0.0246763229370117,0.0,0.0,0.0,-0.0096622016280889,60.0,1.867686629295349,0.0,-7.282589109536276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31427001953125,0.0,0.0,9.699841029942036e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31427001953125,0.0,0.0,0.000102143996628,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31427001953125,0.0,0.0,7.544321124441922e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,0.000102143996628,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3169250488281,0.0,0.0,0.0004845271469093,293.3149108886719,294.1499938964844,295.9617614746094,293.7304077148437,295.6405334472656,295.9625549316406,293.34112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335055412724,9.78206760038347e-09,0.0010334957623854,-0.0246763229370117,0.0,0.0,0.0,-0.0096622016280889,60.0,1.867686629295349,0.0,-7.282589109536276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141174316406,0.0,0.0,9.71543850027956e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3141174316406,0.0,0.0,0.0001023082513711,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141174316406,0.0,0.0,7.55645232857205e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141784667969,0.0,0.0,0.0001023082513711,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3167419433594,0.0,0.0,0.0004853062855545,293.314697265625,294.1499938964844,295.9594116210937,293.73065185546875,295.6462097167969,295.9613952636719,293.3424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351676028221,9.976401926792278e-09,0.0010351575911045,-0.025185102596879,0.0,0.0,0.0,-0.00975854229182,60.0,1.8680258989334104,0.0,-7.306029203846266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141174316406,0.0,0.0,9.71543850027956e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3141174316406,0.0,0.0,0.0001023082513711,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141174316406,0.0,0.0,7.55645232857205e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141784667969,0.0,0.0,0.0001023082513711,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3167419433594,0.0,0.0,0.0004853062855545,293.314697265625,294.1499938964844,295.9594116210937,293.73065185546875,295.6462097167969,295.9613952636719,293.3424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351676028221,9.976401926792278e-09,0.0010351575911045,-0.025185102596879,0.0,0.0,0.0,-0.00975854229182,60.0,1.8680258989334104,0.0,-7.306029203846266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140563964844,0.0,0.0,9.723274706630036e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3140563964844,0.0,0.0,0.0001023907680064,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140563964844,0.0,0.0,7.562547398265451e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141174316406,0.0,0.0,0.0001023907680064,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.316650390625,0.0,0.0,0.0004856977029703,293.3146057128906,294.1499938964844,295.9581298828125,293.730712890625,295.6490783691406,295.9607849121094,293.3430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360039304941,1.0074033163220976e-08,0.0010359939187765,-0.0254406984895467,0.0,0.0,0.0,-0.0098069496452808,60.0,1.8682035207748413,0.0,-7.317819239460732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31396484375,0.0,0.0,9.731667523737995e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.31396484375,0.0,0.0,0.0001024791417876,297.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139953613281,0.0,0.0,7.569074659841135e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,0.0001024791417876,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165588378906,0.0,0.0,0.000486116943648,293.3144836425781,294.1499938964844,295.9568176269531,293.7307434082031,295.65185546875,295.9599914550781,293.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368980001658,1.017859840857227e-08,0.0010368877556174,-0.0257144421339035,0.0,0.0,0.0,-0.0098587861284613,60.0,1.8684042692184448,0.0,-7.330456952558961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138427734375,0.0,0.0,9.74902359303087e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138427734375,0.0,0.0,0.0001026619138428,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138427734375,0.0,0.0,7.582574471598491e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,0.0001026619138428,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31640625,0.0,0.0,0.0004869839176535,293.3143005371094,294.1499938964844,295.9540710449219,293.7307434082031,295.6573486328125,295.95819091796875,293.344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.039484676113034e-08,0.0010387350339442,-0.0262805521488189,0.0,0.0,0.0,-0.009965980425477,60.0,1.868840932846069,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138427734375,0.0,0.0,9.74902359303087e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138427734375,0.0,0.0,0.0001026619138428,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138427734375,0.0,0.0,7.582574471598491e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,0.0001026619138428,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31640625,0.0,0.0,0.0004869839176535,293.3143005371094,294.1499938964844,295.9540710449219,293.7307434082031,295.6573486328125,295.95819091796875,293.344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.039484676113034e-08,0.0010387350339442,-0.0262805521488189,0.0,0.0,0.0,-0.009965980425477,60.0,1.868840932846069,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.313720703125,0.0,0.0,9.767740266397595e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.313720703125,0.0,0.0,0.0001028590122587,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3137512207031,0.0,0.0,7.597131479997188e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31378173828125,0.0,0.0,0.0001028590122587,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162536621094,0.0,0.0,0.0004879188491031,293.3141174316406,294.1499938964844,295.95123291015625,293.7306213378906,295.66265869140625,295.9559020996094,293.34625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407402878627,1.0628040669757866e-08,0.0010407296940684,-0.0268909893929958,0.0,0.0,0.0,-0.0100815873593091,60.0,1.8694053888320925,0.0,-7.384902289686579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.313720703125,0.0,0.0,9.767740266397595e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.313720703125,0.0,0.0,0.0001028590122587,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3137512207031,0.0,0.0,7.597131479997188e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31378173828125,0.0,0.0,0.0001028590122587,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162536621094,0.0,0.0,0.0004879188491031,293.3141174316406,294.1499938964844,295.95123291015625,293.7306213378906,295.66265869140625,295.9559020996094,293.34625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407402878627,1.0628040669757866e-08,0.0010407296940684,-0.0268909893929958,0.0,0.0,0.0,-0.0100815873593091,60.0,1.8694053888320925,0.0,-7.384902289686579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136291503906,0.0,0.0,9.786791633814572e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3136291503906,0.0,0.0,0.000103059632238,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136291503906,0.0,0.0,7.611948967678472e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,0.000103059632238,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161315917969,0.0,0.0,0.000488870544359,293.31396484375,294.1499938964844,295.9483642578125,293.7304077148437,295.6678771972656,295.9534912109375,293.3475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427696397528,1.0865409905136404e-08,0.0010427586967125,-0.027512326836586,0.0,0.0,0.0,-0.0101992581039667,60.0,1.8700250387191768,0.0,-7.413738245531931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136291503906,0.0,0.0,9.786791633814572e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3136291503906,0.0,0.0,0.000103059632238,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136291503906,0.0,0.0,7.611948967678472e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,0.000103059632238,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161315917969,0.0,0.0,0.000488870544359,293.31396484375,294.1499938964844,295.9483642578125,293.7304077148437,295.6678771972656,295.9534912109375,293.3475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427696397528,1.0865409905136404e-08,0.0010427586967125,-0.027512326836586,0.0,0.0,0.0,-0.0101992581039667,60.0,1.8700250387191768,0.0,-7.413738245531931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31353759765625,0.0,0.0,9.806724119698627e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31353759765625,0.0,0.0,0.0001032695290632,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31353759765625,0.0,0.0,7.627451850567013e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135986328125,0.0,0.0,0.0001032695290632,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31597900390625,0.0,0.0,0.000489866186399,293.3138427734375,294.1499938964844,295.9455871582031,293.7300720214844,295.6728820800781,295.95086669921875,293.3488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448939865455,1.1113752584890337e-08,0.0010448828106746,-0.0281623546034097,0.0,0.0,0.0,-0.0103223752230405,60.0,1.8708468675613403,0.0,-7.443966865139373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31353759765625,0.0,0.0,9.806724119698627e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31353759765625,0.0,0.0,0.0001032695290632,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31353759765625,0.0,0.0,7.627451850567013e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135986328125,0.0,0.0,0.0001032695290632,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31597900390625,0.0,0.0,0.000489866186399,293.3138427734375,294.1499938964844,295.9455871582031,293.7300720214844,295.6728820800781,295.95086669921875,293.3488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448939865455,1.1113752584890337e-08,0.0010448828106746,-0.0281623546034097,0.0,0.0,0.0,-0.0103223752230405,60.0,1.8708468675613403,0.0,-7.443966865139373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,9.816756210057064e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3134765625,0.0,0.0,0.0001033751686918,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,7.635255315108225e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31353759765625,0.0,0.0,0.0001033751686918,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31591796875,0.0,0.0,0.0004903672961518,293.3137512207031,294.1499938964844,295.9442443847656,293.7298889160156,295.6753234863281,295.9495544433594,293.3494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459636105224,1.1238749486608413e-08,0.0010459524346515,-0.0284895170480012,0.0,0.0,0.0,-0.0103843444958329,60.0,1.871296763420105,0.0,-7.459205164650484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,9.8268486908637e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3134460449219,0.0,0.0,0.0001034814486047,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,7.643104618182406e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135070800781,0.0,0.0,0.0001034814486047,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158874511719,0.0,0.0,0.0004908714327029,293.3136901855469,294.1499938964844,295.94293212890625,293.72967529296875,295.6777648925781,295.9482421875,293.3501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470389388501,1.1364492458199038e-08,0.0010470275301486,-0.0288186222314834,0.0,0.0,0.0,-0.0104466807097196,60.0,1.87179172039032,0.0,-7.47455004557196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,9.847103501670064e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133544921875,0.0,0.0,0.0001036947433021,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,7.658858521608636e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134155273437,0.0,0.0,0.0001036947433021,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157653808594,0.0,0.0,0.0004918831982649,293.3135986328125,294.1499938964844,295.9405212402344,293.7291564941406,295.6825561523437,295.9456787109375,293.3514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616854145302112e-08,0.0010491845896467,-0.0294790994375944,0.0,0.0,0.0,-0.0105717834085226,60.0,1.8728833198547363,0.0,-7.505394705731305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,9.847103501670064e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133544921875,0.0,0.0,0.0001036947433021,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,7.658858521608636e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134155273437,0.0,0.0,0.0001036947433021,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157653808594,0.0,0.0,0.0004918831982649,293.3135986328125,294.1499938964844,295.9405212402344,293.7291564941406,295.6825561523437,295.9456787109375,293.3514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616854145302112e-08,0.0010491845896467,-0.0294790994375944,0.0,0.0,0.0,-0.0105717834085226,60.0,1.8728833198547363,0.0,-7.505394705731305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133239746094,0.0,0.0,9.86721133813262e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31329345703125,0.0,0.0,0.0001039064882206,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133239746094,0.0,0.0,7.674497464904562e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133544921875,0.0,0.0,0.0001039064882206,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.315673828125,0.0,0.0,0.0004928876296617,293.3135070800781,294.1499938964844,295.9383850097656,293.72857666015625,295.6871643066406,295.9433288574219,293.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513387387618,1.1867385296682189e-08,0.001051326864399,-0.0301347468048334,0.0,0.0,0.0,-0.0106959817931056,60.0,1.8742164373397827,0.0,-7.536077362146899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133239746094,0.0,0.0,9.86721133813262e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31329345703125,0.0,0.0,0.0001039064882206,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133239746094,0.0,0.0,7.674497464904562e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133544921875,0.0,0.0,0.0001039064882206,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.315673828125,0.0,0.0,0.0004928876296617,293.3135070800781,294.1499938964844,295.9383850097656,293.72857666015625,295.6871643066406,295.9433288574219,293.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513387387618,1.1867385296682189e-08,0.001051326864399,-0.0301347468048334,0.0,0.0,0.0,-0.0106959817931056,60.0,1.8742164373397827,0.0,-7.536077362146899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132629394531,0.0,0.0,9.88711617537774e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3132629394531,0.0,0.0,0.0001041160940076,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132629394531,0.0,0.0,7.689979247516021e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133239746094,0.0,0.0,0.0001041160940076,297.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155822753906,0.0,0.0,0.0004938819329254,293.3134155273437,294.1499938964844,295.9366149902344,293.7279052734375,295.69171142578125,295.9411926269531,293.35406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115388692279794e-08,0.0010534476023167,-0.0307837408035993,0.0,0.0,0.0,-0.0108189284801483,60.0,1.875654578208924,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132629394531,0.0,0.0,9.88711617537774e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3132629394531,0.0,0.0,0.0001041160940076,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132629394531,0.0,0.0,7.689979247516021e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133239746094,0.0,0.0,0.0001041160940076,297.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155822753906,0.0,0.0,0.0004938819329254,293.3134155273437,294.1499938964844,295.9366149902344,293.7279052734375,295.69171142578125,295.9411926269531,293.35406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115388692279794e-08,0.0010534476023167,-0.0307837408035993,0.0,0.0,0.0,-0.0108189284801483,60.0,1.875654578208924,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,9.906708874041216e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3132019042969,0.0,0.0,0.0001043224183376,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,7.705218013143167e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132629394531,0.0,0.0,0.0001043224183376,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155212402344,0.0,0.0,0.000494860636536,293.3133544921875,294.1499938964844,295.935302734375,293.7271728515625,295.6961975097656,295.9392395019531,293.3553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555478511378,1.2359508971826472e-08,0.0010555355111137,-0.0314225330948829,0.0,0.0,0.0,-0.0109399510547518,60.0,1.8772428035736084,0.0,-7.596531048648103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,9.906708874041216e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3132019042969,0.0,0.0,0.0001043224183376,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,7.705218013143167e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132629394531,0.0,0.0,0.0001043224183376,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155212402344,0.0,0.0,0.000494860636536,293.3133544921875,294.1499938964844,295.935302734375,293.7271728515625,295.6961975097656,295.9392395019531,293.3553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555478511378,1.2359508971826472e-08,0.0010555355111137,-0.0314225330948829,0.0,0.0,0.0,-0.0109399510547518,60.0,1.8772428035736084,0.0,-7.596531048648103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,9.916049748426305e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3132019042969,0.0,0.0,0.0001044207820086,297.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,7.712483056820929e-05,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.313232421875,0.0,0.0,0.0001044207820086,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31549072265625,0.0,0.0,0.0004953272291459,293.3133239746094,294.1499938964844,295.9348449707031,293.7267761230469,295.6983642578125,295.93853759765625,293.35601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565420379862,1.24758878783382e-08,0.0010565295815467,-0.0317270532250404,0.0,0.0,0.0,-0.0109976399689912,60.0,1.8782103061676023,0.0,-7.610862695628384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,9.925396443577485e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.31317138671875,0.0,0.0,0.0001045192038873,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,7.71975246607326e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.313232421875,0.0,0.0,0.0001045192038873,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154602050781,0.0,0.0,0.0004957941127941,293.31329345703125,294.1499938964844,295.9345092773437,293.7263488769531,295.7005615234375,295.93780517578125,293.356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575377382338,1.2592340503658761e-08,0.001057525165379,-0.0320317596197128,0.0,0.0,0.0,-0.0110553698614239,60.0,1.8791745901107788,0.0,-7.62521707997621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
