time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,9.94351285044104e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3131408691406,0.0,0.0,0.0001047099794959,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,7.733843085588887e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,0.0001047099794959,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153991699219,0.0,0.0,0.0004966990672983,293.3132629394531,294.1499938964844,295.934326171875,293.7254638671875,295.70489501953125,295.93670654296875,293.3580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.281806305541977e-08,0.0010594568448141,-0.0326223410665988,0.0,0.0,0.0,-0.0111672775819897,60.0,1.88126540184021,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,9.94351285044104e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3131408691406,0.0,0.0,0.0001047099794959,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,7.733843085588887e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,0.0001047099794959,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153991699219,0.0,0.0,0.0004966990672983,293.3132629394531,294.1499938964844,295.934326171875,293.7254638671875,295.70489501953125,295.93670654296875,293.3580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.281806305541977e-08,0.0010594568448141,-0.0326223410665988,0.0,0.0,0.0,-0.0111672775819897,60.0,1.88126540184021,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,9.960053284885362e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3131408691406,0.0,0.0,0.0001048841586452,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,7.746708433842286e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,0.0001048841586452,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153381347656,0.0,0.0,0.0004975253250449,293.313232421875,294.1499938964844,295.9347839355469,293.7245483398437,295.7091369628906,295.9364318847656,293.3593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061231130734,1.3024154199570148e-08,0.001061218092218,-0.0331615321338176,0.0,0.0,0.0,-0.0112694408744573,60.0,1.8837863206863403,0.0,-7.678561075863399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,9.960053284885362e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3131408691406,0.0,0.0,0.0001048841586452,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,7.746708433842286e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,0.0001048841586452,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153381347656,0.0,0.0,0.0004975253250449,293.313232421875,294.1499938964844,295.9347839355469,293.7245483398437,295.7091369628906,295.9364318847656,293.3593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061231130734,1.3024154199570148e-08,0.001061218092218,-0.0331615321338176,0.0,0.0,0.0,-0.0112694408744573,60.0,1.8837863206863403,0.0,-7.678561075863399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,9.975854482036084e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3131103515625,0.0,0.0,0.0001050505525199,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,7.758998253848404e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,0.0001050505525199,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153076171875,0.0,0.0,0.0004983146209269,293.313232421875,294.1499938964844,295.93603515625,293.7235412597656,295.71337890625,295.9365539550781,293.3606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629168245941,1.3221029604437716e-08,0.0010629035532474,-0.0336765870451927,0.0,0.0,0.0,-0.0113670509308576,60.0,1.886464238166809,0.0,-7.702943349841007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,9.975854482036084e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3131103515625,0.0,0.0,0.0001050505525199,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,7.758998253848404e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,0.0001050505525199,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153076171875,0.0,0.0,0.0004983146209269,293.313232421875,294.1499938964844,295.93603515625,293.7235412597656,295.71337890625,295.9365539550781,293.3606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629168245941,1.3221029604437716e-08,0.0010629035532474,-0.0336765870451927,0.0,0.0,0.0,-0.0113670509308576,60.0,1.886464238166809,0.0,-7.702943349841007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,9.99027251964435e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3131408691406,0.0,0.0,0.0001052023799275,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,7.770211959723383e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,0.0001052023799275,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152770996094,0.0,0.0,0.0004990348243154,293.313232421875,294.1499938964844,295.9380798339844,293.7225036621094,295.7175598144531,295.9372863769531,293.3619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644521098583,1.3400669907071006e-08,0.0010644387220963,-0.0341465286910533,0.0,0.0,0.0,-0.0114561012014746,60.0,1.8894530534744265,0.0,-7.725224548948972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,9.99027251964435e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3131408691406,0.0,0.0,0.0001052023799275,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,7.770211959723383e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,0.0001052023799275,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152770996094,0.0,0.0,0.0004990348243154,293.313232421875,294.1499938964844,295.9380798339844,293.7225036621094,295.7175598144531,295.9372863769531,293.3619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644521098583,1.3400669907071006e-08,0.0010644387220963,-0.0341465286910533,0.0,0.0,0.0,-0.0114561012014746,60.0,1.8894530534744265,0.0,-7.725224548948972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,9.99615149339661e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3131408691406,0.0,0.0,0.0001052642910508,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,7.774784899083897e-05,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,0.0001052642910508,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152770996094,0.0,0.0,0.0004993284819647,293.313232421875,294.1499938964844,295.939453125,293.7219543457031,295.7196655273437,295.9383544921875,293.36260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650770273059,1.3473919757700514e-08,0.0010650635231286,-0.0343381501734256,0.0,0.0,0.0,-0.0114924069494009,60.0,1.8912311792373653,0.0,-7.734320206509437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,0.0001000262273009,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3131408691406,0.0,0.0,0.0001053324376698,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,7.779817678965628e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,0.0001053324376698,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152770996094,0.0,0.0,0.0004996517091058,293.3132629394531,294.1499938964844,295.9410400390625,293.7214050292969,295.72174072265625,295.93914794921875,293.36328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657671373337,1.3554550370997733e-08,0.001065753516741,-0.0345490686595439,0.0,0.0,0.0,-0.0115323811769485,60.0,1.892896294593811,0.0,-7.744337437998183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,0.0001001343334792,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.31317138671875,0.0,0.0,0.0001054462773026,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,7.78822650318034e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.313232421875,0.0,0.0,0.0001054462773026,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152770996094,0.0,0.0,0.0005001917597837,293.31329345703125,294.1499938964844,295.94500732421875,293.7202453613281,295.7259216308594,295.94158935546875,293.3645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669197654351,1.3689247069237354e-08,0.0010669060284271,-0.0349014066159725,0.0,0.0,0.0,-0.0115991597995162,60.0,1.896611452102661,0.0,-7.761085640822787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,0.0001001343334792,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.31317138671875,0.0,0.0,0.0001054462773026,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,7.78822650318034e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.313232421875,0.0,0.0,0.0001054462773026,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152770996094,0.0,0.0,0.0005001917597837,293.31329345703125,294.1499938964844,295.94500732421875,293.7202453613281,295.7259216308594,295.94158935546875,293.3645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669197654351,1.3689247069237354e-08,0.0010669060284271,-0.0349014066159725,0.0,0.0,0.0,-0.0115991597995162,60.0,1.896611452102661,0.0,-7.761085640822787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,0.0001002150020212,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3132019042969,0.0,0.0,0.0001055312241078,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,7.794499833835289e-05,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132629394531,0.0,0.0,0.0001055312241078,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152770996094,0.0,0.0,0.0005005946732126,293.3133239746094,294.1499938964844,295.95001220703125,293.71905517578125,295.7301330566406,295.9452209472656,293.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677785612642,1.378975156285378e-08,0.0010677647078409,-0.0351643003523349,0.0,0.0,0.0,-0.0116489809006452,60.0,1.90069580078125,0.0,-7.773594745685841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,0.0001002150020212,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3132019042969,0.0,0.0,0.0001055312241078,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,7.794499833835289e-05,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132629394531,0.0,0.0,0.0001055312241078,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152770996094,0.0,0.0,0.0005005946732126,293.3133239746094,294.1499938964844,295.95001220703125,293.71905517578125,295.7301330566406,295.9452209472656,293.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677785612642,1.378975156285378e-08,0.0010677647078409,-0.0351643003523349,0.0,0.0,0.0,-0.0116489809006452,60.0,1.90069580078125,0.0,-7.773594745685841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132629394531,0.0,0.0,0.0001002716235234,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3132629394531,0.0,0.0,0.0001055908433045,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132629394531,0.0,0.0,7.798903970979154e-05,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31329345703125,0.0,0.0,0.0001055908433045,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153076171875,0.0,0.0,0.0005008775042369,293.3133850097656,294.1499938964844,295.9549865722656,293.7171936035156,295.7343139648437,295.9488830566406,293.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683841537684,1.3860297798373722e-08,0.0010683703003451,-0.0353488214313983,0.0,0.0,0.0,-0.0116839651018381,60.0,1.9042314291000368,0.0,-7.782380606613516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132629394531,0.0,0.0,0.0001002716235234,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3132629394531,0.0,0.0,0.0001055908433045,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132629394531,0.0,0.0,7.798903970979154e-05,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31329345703125,0.0,0.0,0.0001055908433045,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153076171875,0.0,0.0,0.0005008775042369,293.3133850097656,294.1499938964844,295.9549865722656,293.7171936035156,295.7343139648437,295.9488830566406,293.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683841537684,1.3860297798373722e-08,0.0010683703003451,-0.0353488214313983,0.0,0.0,0.0,-0.0116839651018381,60.0,1.9042314291000368,0.0,-7.782380606613516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133239746094,0.0,0.0,0.0001003026918624,297.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31329345703125,0.0,0.0,0.0001056235632859,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133239746094,0.0,0.0,7.801320316502824e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133544921875,0.0,0.0,0.0001056235632859,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153381347656,0.0,0.0,0.0005010327440686,293.3134765625,294.1499938964844,295.958984375,293.71405029296875,295.738525390625,295.95263671875,293.3685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687152389436,1.3899011719331613e-08,0.0010687013855203,-0.0354500822722911,0.0,0.0,0.0,-0.0117031568661332,60.0,1.907160997390747,0.0,-7.78720448124659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133239746094,0.0,0.0,0.0001003026918624,297.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31329345703125,0.0,0.0,0.0001056235632859,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133239746094,0.0,0.0,7.801320316502824e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133544921875,0.0,0.0,0.0001056235632859,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153381347656,0.0,0.0,0.0005010327440686,293.3134765625,294.1499938964844,295.958984375,293.71405029296875,295.738525390625,295.95263671875,293.3685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687152389436,1.3899011719331613e-08,0.0010687013855203,-0.0354500822722911,0.0,0.0,0.0,-0.0117031568661332,60.0,1.907160997390747,0.0,-7.78720448124659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133239746094,0.0,0.0,0.0001003124198177,297.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133239746094,0.0,0.0,0.0001056338078342,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133544921875,0.0,0.0,7.8020770160947e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,0.0001056338078342,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153381347656,0.0,0.0,0.0005010812892578,293.3135070800781,294.1499938964844,295.960693359375,293.71209716796875,295.7406311035156,295.9544982910156,293.3692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688171023502,1.391112647297632e-08,0.0010688031325116,-0.0354817695915699,0.0,0.0,0.0,-0.0117091545835137,60.0,1.908477663993836,0.0,-7.788715095102816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,0.000100307916,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133850097656,0.0,0.0,0.0001056290639098,297.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,7.801727042533457e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134155273437,0.0,0.0,0.0001056290639098,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153686523437,0.0,0.0,0.0005010588211007,293.3135681152344,294.1499938964844,295.9621887207031,293.7098693847656,295.7427062988281,295.9561767578125,293.36993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687678586691,1.3905513185363816e-08,0.0010687540052458,-0.0354670919477939,0.0,0.0,0.0,-0.0117063652724027,60.0,1.9092892408370967,0.0,-7.788015210508092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,0.0001002850985969,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3134460449219,0.0,0.0,0.0001056050314218,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,7.799951708875597e-05,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135070800781,0.0,0.0,0.0001056050314218,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154296875,0.0,0.0,0.000500944792293,293.31365966796875,294.1499938964844,295.9647827148437,293.7047424316406,295.74688720703125,295.9593811035156,293.37127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685272281989,1.3877081705970797e-08,0.0010685133747756,-0.0353927202522754,0.0,0.0,0.0,-0.011692282743752,60.0,1.910409569740296,0.0,-7.784472444427595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,0.0001002850985969,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3134460449219,0.0,0.0,0.0001056050314218,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,7.799951708875597e-05,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135070800781,0.0,0.0,0.0001056050314218,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154296875,0.0,0.0,0.000500944792293,293.31365966796875,294.1499938964844,295.9647827148437,293.7047424316406,295.74688720703125,295.9593811035156,293.37127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685272281989,1.3877081705970797e-08,0.0010685133747756,-0.0353927202522754,0.0,0.0,0.0,-0.011692282743752,60.0,1.910409569740296,0.0,-7.784472444427595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31353759765625,0.0,0.0,0.0001002375720418,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31353759765625,0.0,0.0,0.0001055549946613,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31353759765625,0.0,0.0,7.796255522407591e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135681152344,0.0,0.0,0.0001055549946613,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154602050781,0.0,0.0,0.0005007074214518,293.31378173828125,294.1499938964844,295.96697998046875,293.6988830566406,295.7510070800781,295.9621887207031,293.3725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068020123057,1.3817869515264649e-08,0.0010680062696337,-0.0352378450334072,0.0,0.0,0.0,-0.0116629255935549,60.0,1.910631775856018,0.0,-7.777096300287668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31353759765625,0.0,0.0,0.0001002375720418,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31353759765625,0.0,0.0,0.0001055549946613,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31353759765625,0.0,0.0,7.796255522407591e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135681152344,0.0,0.0,0.0001055549946613,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154602050781,0.0,0.0,0.0005007074214518,293.31378173828125,294.1499938964844,295.96697998046875,293.6988830566406,295.7510070800781,295.9621887207031,293.3725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068020123057,1.3817869515264649e-08,0.0010680062696337,-0.0352378450334072,0.0,0.0,0.0,-0.0116629255935549,60.0,1.910631775856018,0.0,-7.777096300287668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136291503906,0.0,0.0,0.0001001598939183,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3136291503906,0.0,0.0,0.0001054731910699,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136291503906,0.0,0.0,7.790213567204773e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,0.0001054731910699,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155517578125,0.0,0.0,0.0005003194091841,293.3139038085937,294.1499938964844,295.96893310546875,293.6924743652344,295.7550354003906,295.964599609375,293.3739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671914787963,1.3721075831085729e-08,0.0010671778582036,-0.0349846631288528,0.0,0.0,0.0,-0.0116149364039301,60.0,1.909932971000672,0.0,-7.765046206031911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136291503906,0.0,0.0,0.0001001598939183,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3136291503906,0.0,0.0,0.0001054731910699,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136291503906,0.0,0.0,7.790213567204773e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,0.0001054731910699,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155517578125,0.0,0.0,0.0005003194091841,293.3139038085937,294.1499938964844,295.96893310546875,293.6924743652344,295.7550354003906,295.964599609375,293.3739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671914787963,1.3721075831085729e-08,0.0010671778582036,-0.0349846631288528,0.0,0.0,0.0,-0.0116149364039301,60.0,1.909932971000672,0.0,-7.765046206031911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.313720703125,0.0,0.0,0.0001000685660983,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.313720703125,0.0,0.0,0.0001053770174621,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3137512207031,0.0,0.0,7.783110777381808e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31378173828125,0.0,0.0,0.0001053770174621,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.31561279296875,0.0,0.0,0.0004998632357455,293.3140563964844,294.1499938964844,295.9708557128906,293.6856384277344,295.7590637207031,295.9669494628906,293.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662208078429,1.3607290405559525e-08,0.0010662071872502,-0.0346870236098766,0.0,0.0,0.0,-0.0115585401654243,60.0,1.9089813232421875,0.0,-7.750892905278306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.313720703125,0.0,0.0,0.0001000685660983,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.313720703125,0.0,0.0,0.0001053770174621,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3137512207031,0.0,0.0,7.783110777381808e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31378173828125,0.0,0.0,0.0001053770174621,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.31561279296875,0.0,0.0,0.0004998632357455,293.3140563964844,294.1499938964844,295.9708557128906,293.6856384277344,295.7590637207031,295.9669494628906,293.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662208078429,1.3607290405559525e-08,0.0010662071872502,-0.0346870236098766,0.0,0.0,0.0,-0.0115585401654243,60.0,1.9089813232421875,0.0,-7.750892905278306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31378173828125,0.0,0.0,0.0001000157571979,297.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.31378173828125,0.0,0.0,0.0001053214073181,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.31378173828125,0.0,0.0,7.779003499308601e-05,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138427734375,0.0,0.0,0.0001053214073181,297.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.315673828125,0.0,0.0,0.0004995994386263,293.3141174316406,294.1499938964844,295.97186279296875,293.68212890625,295.7610778808594,295.96807861328125,293.3759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656551457941,1.35414879309792e-08,0.0010656416416168,-0.0345149002969265,0.0,0.0,0.0,-0.0115259047597646,60.0,1.9083307981491089,0.0,-7.742713847846971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138427734375,0.0,0.0,9.995720029110088e-05,297.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138427734375,0.0,0.0,0.0001052597435773,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138427734375,0.0,0.0,7.774448749842122e-05,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,0.0001052597435773,297.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157043457031,0.0,0.0,0.0004993068869225,293.314208984375,294.1499938964844,295.97296142578125,293.6785583496094,295.7630615234375,295.9691772460937,293.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650311596691,1.3468524073800836e-08,0.0010650176554918,-0.0343240350484848,0.0,0.0,0.0,-0.0114897331222891,60.0,1.9076076745986936,0.0,-7.73364945416688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31396484375,0.0,0.0,9.983175550587477e-05,297.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31396484375,0.0,0.0,0.0001051276412908,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31396484375,0.0,0.0,7.764691690681502e-05,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,0.0001051276412908,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158264160156,0.0,0.0,0.0004986802814528,293.3143920898437,294.1499938964844,295.97540283203125,293.6714172363281,295.7670288085937,295.97149658203125,293.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063696690835,1.3312223323680428e-08,0.0010636834194883,-0.0339151546359062,0.0,0.0,0.0,-0.0114122591912746,60.0,1.90609610080719,0.0,-7.71425021639516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31396484375,0.0,0.0,9.983175550587477e-05,297.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31396484375,0.0,0.0,0.0001051276412908,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31396484375,0.0,0.0,7.764691690681502e-05,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,0.0001051276412908,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158264160156,0.0,0.0,0.0004986802814528,293.3143920898437,294.1499938964844,295.97540283203125,293.6714172363281,295.7670288085937,295.97149658203125,293.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063696690835,1.3312223323680428e-08,0.0010636834194883,-0.0339151546359062,0.0,0.0,0.0,-0.0114122591912746,60.0,1.90609610080719,0.0,-7.71425021639516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141174316406,0.0,0.0,9.96749586192891e-05,297.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3141174316406,0.0,0.0,0.0001049625352607,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141174316406,0.0,0.0,7.75249645812437e-05,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141784667969,0.0,0.0,0.0001049625352607,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3159484863281,0.0,0.0,0.0004978970391675,293.3146057128906,294.1499938964844,295.9783935546875,293.66436767578125,295.7709655761719,295.9749450683594,293.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620247339829,1.3116862263018449e-08,0.0010620116954669,-0.0334040746092796,0.0,0.0,0.0,-0.0113154044374823,60.0,1.9050061702728271,0.0,-7.690037762131396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141174316406,0.0,0.0,9.96749586192891e-05,297.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3141174316406,0.0,0.0,0.0001049625352607,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141174316406,0.0,0.0,7.75249645812437e-05,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141784667969,0.0,0.0,0.0001049625352607,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3159484863281,0.0,0.0,0.0004978970391675,293.3146057128906,294.1499938964844,295.9783935546875,293.66436767578125,295.7709655761719,295.9749450683594,293.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620247339829,1.3116862263018449e-08,0.0010620116954669,-0.0334040746092796,0.0,0.0,0.0,-0.0113154044374823,60.0,1.9050061702728271,0.0,-7.690037762131396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31427001953125,0.0,0.0,9.952974505722524e-05,297.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.31427001953125,0.0,0.0,0.0001048096091835,297.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31427001953125,0.0,0.0,7.741201989119872e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,0.0001048096091835,297.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160705566406,0.0,0.0,0.0004971716552972,293.3147888183594,294.1499938964844,295.98211669921875,293.6575927734375,295.77490234375,295.9779968261719,293.38067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604809504002,1.2935931437141336e-08,0.0010604680282995,-0.0329307168722152,0.0,0.0,0.0,-0.01122572645545,60.0,1.90366804599762,0.0,-7.667646428899388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31427001953125,0.0,0.0,9.952974505722524e-05,297.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.31427001953125,0.0,0.0,0.0001048096091835,297.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31427001953125,0.0,0.0,7.741201989119872e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,0.0001048096091835,297.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160705566406,0.0,0.0,0.0004971716552972,293.3147888183594,294.1499938964844,295.98211669921875,293.6575927734375,295.77490234375,295.9779968261719,293.38067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604809504002,1.2935931437141336e-08,0.0010604680282995,-0.0329307168722152,0.0,0.0,0.0,-0.01122572645545,60.0,1.90366804599762,0.0,-7.667646428899388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144226074219,0.0,0.0,9.93693683994934e-05,297.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3144226074219,0.0,0.0,0.0001046407269313,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144226074219,0.0,0.0,7.728728814981878e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144836425781,0.0,0.0,0.0001046407269313,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161926269531,0.0,0.0,0.0004963705432601,293.31500244140625,294.1499938964844,295.9867858886719,293.6512145996094,295.7788391113281,295.9812927246094,293.38201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587699944153,1.2736108168098781e-08,0.0010587571887299,-0.0324079133570194,0.0,0.0,0.0,-0.0111266551539301,60.0,1.902445673942566,0.0,-7.642956489917196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144226074219,0.0,0.0,9.93693683994934e-05,297.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3144226074219,0.0,0.0,0.0001046407269313,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144226074219,0.0,0.0,7.728728814981878e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144836425781,0.0,0.0,0.0001046407269313,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161926269531,0.0,0.0,0.0004963705432601,293.31500244140625,294.1499938964844,295.9867858886719,293.6512145996094,295.7788391113281,295.9812927246094,293.38201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587699944153,1.2736108168098781e-08,0.0010587571887299,-0.0324079133570194,0.0,0.0,0.0,-0.0111266551539301,60.0,1.902445673942566,0.0,-7.642956489917196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31451416015625,0.0,0.0,9.928265353664756e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.31451416015625,0.0,0.0,0.0001045494136633,297.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31451416015625,0.0,0.0,7.72198400227353e-05,297.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145446777344,0.0,0.0,0.0001045494136633,297.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162841796875,0.0,0.0,0.0004959374200552,293.31512451171875,294.1499938964844,295.9895324707031,293.64825439453125,295.7808532714844,295.98358154296875,293.3826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578451910987,1.2628060375163841e-08,0.0010578325018286,-0.0321252159774303,0.0,0.0,0.0,-0.0110730873420834,60.0,1.902384281158448,0.0,-7.629622444937922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146057128906,0.0,0.0,9.9196593509987e-05,297.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146057128906,0.0,0.0,0.0001044587916112,297.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146057128906,0.0,0.0,7.715290848864242e-05,297.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31463623046875,0.0,0.0,0.0001044587916112,297.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3163452148437,0.0,0.0,0.0004955075564794,293.3152160644531,294.1499938964844,295.9925842285156,293.6454772949219,295.7828369140625,295.9859313964844,293.38336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569274891167,1.2520839476337642e-08,0.001056914916262,-0.0318446718156337,0.0,0.0,0.0,-0.0110199293121695,60.0,1.9023361206054688,0.0,-7.61640208679637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31475830078125,0.0,0.0,9.902247256832196e-05,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.31475830078125,0.0,0.0,0.0001042754302034,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31475830078125,0.0,0.0,7.701748108956963e-05,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148193359375,0.0,0.0,0.0001042754302034,297.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3164978027344,0.0,0.0,0.0004946377594023,293.3154602050781,294.1499938964844,295.99969482421875,293.6404724121094,295.7868957519531,295.9911499023437,293.3847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550726437941,1.230388857464959e-08,0.0010550604201853,-0.0312769934535026,0.0,0.0,0.0,-0.0109123801812529,60.0,1.902716875076294,0.0,-7.589686390474526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
