time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752502441406,0.510474443435669,0.050000000745058,0.0461775958538055,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4752502441406,0.510474443435669,0.050000000745058,0.0486272312700748,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752502441406,0.510474443435669,0.050000000745058,0.035915907472372,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752502441406,0.510474443435669,0.050000000745058,0.0486272312700748,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752502441406,0.510474443435669,0.050000000745058,0.2306666523218155,285.4099426269531,284.95001220703125,296.6766662597656,293.9200134277344,296.8971862792969,297.0639953613281,285.16619873046875,1.0,0.1693333238363266,0.99992036819458,0.99992036819458,0.9803404808044434,1.0,-0.4920330345630646,0.2058741450309753,0.2861588895320892,0.0881560668349266,1.0,1.0,0.0,33.621360778808594,60.0,11809.765625,0.0,34.9081916809082,1.0,283.2705383300781,284.69244384765625,297.2892150878906,298.733642578125,293.1499938964844,293.1499938964844,283.1499938964844,10018.1318359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5836717486381531,1.0,0.0,0.0,2.108227014541626,2.108234643936157,2.965705903079652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.14453125,0.0,286.82550048828125,1895.4371337890625,0.0,841.9170532226562,0.5271918177604675,1.0,0.0,3.0,1.0,0.0
17647680,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752502441406,0.510474443435669,0.050000000745058,0.0461775958538055,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4752502441406,0.510474443435669,0.050000000745058,0.0486272312700748,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752502441406,0.510474443435669,0.050000000745058,0.035915907472372,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752502441406,0.510474443435669,0.050000000745058,0.0486272312700748,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752502441406,0.510474443435669,0.050000000745058,0.2306666523218155,285.4099426269531,284.95001220703125,296.6766662597656,293.9200134277344,296.8971862792969,297.0639953613281,285.16619873046875,1.0,0.1693333238363266,0.99992036819458,0.99992036819458,0.9803404808044434,1.0,-0.4920330345630646,0.2058741450309753,0.2861588895320892,0.0881560668349266,1.0,1.0,0.0,33.621360778808594,60.0,11809.765625,0.0,34.9081916809082,1.0,283.2705383300781,284.69244384765625,297.2892150878906,298.733642578125,293.1499938964844,293.1499938964844,283.1499938964844,10018.1318359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5836717486381531,1.0,0.0,0.0,2.108227014541626,2.108234643936157,2.965705903079652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.14453125,0.0,286.82550048828125,1895.4371337890625,0.0,841.9170532226562,0.5271918177604675,1.0,0.0,3.0,1.0,0.0
17647740,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.502291738986969,0.050000000745058,0.046287652105093,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.502291738986969,0.050000000745058,0.0487431250512599,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.502291738986969,0.050000000745058,0.0360015071928501,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.502291738986969,0.050000000745058,0.0487431250512599,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.502291738986969,0.050000000745058,0.2312164008617401,285.0175476074219,284.95001220703125,296.7060241699219,293.9358825683594,296.8839111328125,297.0196228027344,284.9013671875,1.0,0.1749025732278823,0.9998928308486938,0.9998928308486938,0.9905295372009276,1.0,-0.4932059049606323,0.2062016129493713,0.287004292011261,0.0882379338145256,0.8795581459999084,0.8795581459999084,0.0,36.56492614746094,60.0,11691.0537109375,0.0,37.49292755126953,1.0,283.18853759765625,284.4506530761719,296.87945556640625,298.1065979003906,293.1499938964844,293.1499938964844,283.1499938964844,13311.197265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5554108619689941,1.0,0.0,0.0,2.270604133605957,2.270613193511963,3.4401406878714624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.70263671875,0.0,366.2038269042969,1895.4371337890625,0.0,709.5247192382812,0.5652856826782227,1.0,0.0,3.0,1.0,0.0
17647800,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.4961801171302795,0.050000000745058,0.0463812611997127,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.86309814453125,0.4961801171302795,0.050000000745058,0.0488416999578475,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.4961801171302795,0.050000000745058,0.0360743142664432,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.4961801171302795,0.050000000745058,0.0488416999578475,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.4961801171302795,0.050000000745058,0.231683999300003,284.8479309082031,284.95001220703125,296.7333374023437,293.9506225585937,296.8732604980469,296.9813232421875,284.80084228515625,1.0,0.1794914752244949,0.9998672604560852,0.9998672604560852,1.0,1.0,-0.4942033886909485,0.2064796239137649,0.2877237796783447,0.0882996693253517,0.7568001747131348,0.7568001747131348,0.0,39.06855010986328,60.0,11506.26171875,0.0,39.70077896118164,1.0,283.16290283203125,284.3847045898437,296.66094970703125,297.72998046875,293.1499938964844,293.1499938964844,283.1499938964844,19737.142578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5140872001647949,1.0,0.0,0.0,2.2569823265075684,2.2569925785064697,3.398988610570086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.59765625,0.0,390.1193542480469,1895.4371337890625,0.0,552.0792846679688,0.5680153965950012,1.0,0.0,3.0,1.0,0.0
17647860,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.4864167869091034,0.050000000745058,0.0465501248836517,296.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8183288574219,0.4864167869091034,0.050000000745058,0.0490195229649543,296.8351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.4864167869091034,0.050000000745058,0.0362056531012058,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.4864167869091034,0.050000000745058,0.0490195229649543,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.4864167869091034,0.050000000745058,0.2325275093317031,284.82208251953125,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9120178222656,284.8515930175781,1.0,0.1874622255563736,0.99992036819458,0.99992036819458,0.9962920546531676,1.0,-0.4960028231143951,0.2072865664958953,0.2887162566184997,0.0886901468038559,0.6452456712722778,0.6452456712722778,0.0,43.58471298217773,48.0,11171.8232421875,0.0,43.705379486083984,1.0,283.15155029296875,284.535400390625,296.55157470703125,297.42364501953125,293.1499938964844,293.1499938964844,283.1499938964844,27923.984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220505058765411,1.0,0.0,0.0,1.8999238014221191,1.8999335765838623,2.4086060079753224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.03466796875,0.0,286.99578857421875,1895.4371337890625,0.0,316.34967041015625,0.5090973377227783,1.0,0.0,3.0,1.0,0.0
17647920,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.4864167869091034,0.050000000745058,0.0465501248836517,296.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8183288574219,0.4864167869091034,0.050000000745058,0.0490195229649543,296.8351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.4864167869091034,0.050000000745058,0.0362056531012058,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.4864167869091034,0.050000000745058,0.0490195229649543,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.4864167869091034,0.050000000745058,0.2325275093317031,284.82208251953125,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9120178222656,284.8515930175781,1.0,0.1874622255563736,0.99992036819458,0.99992036819458,0.9962920546531676,1.0,-0.4960028231143951,0.2072865664958953,0.2887162566184997,0.0886901468038559,0.6452456712722778,0.6452456712722778,0.0,43.58471298217773,48.0,11171.8232421875,0.0,43.705379486083984,1.0,283.15155029296875,284.535400390625,296.55157470703125,297.42364501953125,293.1499938964844,293.1499938964844,283.1499938964844,27923.984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220505058765411,1.0,0.0,0.0,1.8999238014221191,1.8999335765838623,2.4086060079753224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.03466796875,0.0,286.99578857421875,1895.4371337890625,0.0,316.34967041015625,0.5090973377227783,1.0,0.0,3.0,1.0,0.0
17647980,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.4841219782829284,0.050000000745058,0.0465922802686691,296.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9310302734375,0.4841219782829284,0.050000000745058,0.0490639135241508,296.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.4841219782829284,0.050000000745058,0.0362384393811225,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.4841219782829284,0.050000000745058,0.0490639135241508,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.4841219782829284,0.050000000745058,0.2327380925416946,284.9355163574219,284.95001220703125,296.8466796875,294.01153564453125,296.8393249511719,296.84051513671875,284.9515380859375,1.0,0.1889086067676544,0.999973475933075,0.999973475933075,0.9925841689109802,1.0,-0.4964523017406463,0.2075556218624115,0.2888967096805572,0.0887841284275055,0.6760059595108032,0.6760059595108032,0.0,44.71147537231445,36.0,11347.0546875,0.0,44.70895385742188,1.0,283.1502380371094,284.64697265625,296.7288818359375,297.55059814453125,293.1499938964844,293.1499938964844,283.1499938964844,22338.40625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3627321124076843,1.0,0.0,0.0,1.8093243837356567,1.809332609176636,2.1843703734703013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.79443359375,0.0,236.7909698486328,1895.4371337890625,0.0,214.192138671875,0.4799818396568298,1.0,0.0,3.0,1.0,0.0
17648040,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.4841219782829284,0.050000000745058,0.0465922802686691,296.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9310302734375,0.4841219782829284,0.050000000745058,0.0490639135241508,296.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.4841219782829284,0.050000000745058,0.0362384393811225,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.4841219782829284,0.050000000745058,0.0490639135241508,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.4841219782829284,0.050000000745058,0.2327380925416946,284.9355163574219,284.95001220703125,296.8466796875,294.01153564453125,296.8393249511719,296.84051513671875,284.9515380859375,1.0,0.1889086067676544,0.999973475933075,0.999973475933075,0.9925841689109802,1.0,-0.4964523017406463,0.2075556218624115,0.2888967096805572,0.0887841284275055,0.6760059595108032,0.6760059595108032,0.0,44.71147537231445,36.0,11347.0546875,0.0,44.70895385742188,1.0,283.1502380371094,284.64697265625,296.7288818359375,297.55059814453125,293.1499938964844,293.1499938964844,283.1499938964844,22338.40625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3627321124076843,1.0,0.0,0.0,1.8093243837356567,1.809332609176636,2.1843703734703013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.79443359375,0.0,236.7909698486328,1895.4371337890625,0.0,214.192138671875,0.4799818396568298,1.0,0.0,3.0,1.0,0.0
17648100,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.485350489616394,0.050000000745058,0.0465696416795253,296.7907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.95660400390625,0.485350489616394,0.050000000745058,0.0490400753915309,296.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.485350489616394,0.050000000745058,0.036220833659172,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.485350489616394,0.050000000745058,0.0490400753915309,296.83367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.485350489616394,0.050000000745058,0.2326250076293945,284.9584655761719,284.95001220703125,296.875,294.0267333984375,296.8468933105469,296.83160400390625,284.9638671875,1.0,0.1877050250768661,1.0,1.0,0.9907301664352416,1.0,-0.4962112307548523,0.2075027376413345,0.2887084782123565,0.0887205600738525,0.6909655332565308,0.6909655332565308,0.0,44.1053581237793,36.0,11376.880859375,0.0,44.16895294189453,1.0,283.15008544921875,284.6549072265625,296.8566589355469,297.6795349121094,293.1499938964844,293.1499938964844,283.1499938964844,20259.810546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3515543639659881,1.0,0.0,0.0,1.807259202003479,1.807267189025879,2.179386768830227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.5908203125,0.0,228.4693603515625,1895.4371337890625,0.0,196.7709045410156,0.4773484468460083,1.0,0.0,3.0,1.0,0.0
17648160,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.4878905117511749,0.050000000745058,0.0465234033763408,296.7799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9641418457031,0.4878905117511749,0.050000000745058,0.0489913821220397,296.7625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.4878905117511749,0.050000000745058,0.0361848697066307,296.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.4878905117511749,0.050000000745058,0.0489913821220397,296.816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.4878905117511749,0.050000000745058,0.2323940247297287,284.964599609375,284.95001220703125,296.9033203125,294.0419006347656,296.8595275878906,296.8324279785156,284.9647521972656,1.0,0.1854012906551361,1.0,1.0,0.9888428449630736,1.0,-0.4957185387611389,0.207349881529808,0.2883686423301697,0.0885955467820167,0.6992049217224121,0.6992049217224121,0.0,42.86784744262695,25.0,11390.1337890625,0.0,43.06797790527344,1.0,283.1500549316406,284.65106201171875,296.9716186523437,297.8052062988281,293.1499938964844,293.1499938964844,283.1499938964844,19389.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34999680519104,1.0,0.0,0.0,1.8152120113372805,1.8152198791503904,2.1986096498949337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.27783203125,0.0,227.5955047607422,1895.4371337890625,0.0,194.36105346679688,0.4739759266376495,1.0,0.0,3.0,1.0,0.0
17648220,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960941076278686,0.050000000745058,0.046382650732994,296.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9650573730469,0.4960941076278686,0.050000000745058,0.0488431639969348,296.7411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960941076278686,0.050000000745058,0.0360753946006298,296.8283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960941076278686,0.050000000745058,0.0488431639969348,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960941076278686,0.050000000745058,0.2316909432411193,284.96502685546875,284.95001220703125,296.9599914550781,294.0721435546875,296.8846435546875,296.8348693847656,284.9644775390625,1.0,0.178432747721672,1.0,1.0,0.9850680828094482,1.0,-0.4942191839218139,0.2068439573049545,0.2873752117156982,0.0882107242941856,0.709436297416687,0.709436297416687,0.0,39.10123825073242,25.0,11333.0166015625,0.0,39.72993850708008,1.0,283.1499938964844,284.6504821777344,297.1165466308594,297.9775390625,293.1499938964844,293.1499938964844,283.1499938964844,18162.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607555627822876,1.0,0.0,0.0,1.8069530725479128,1.8069605827331543,2.178648372819225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.8271484375,0.0,220.6118621826172,1895.4371337890625,0.0,211.09146118164065,0.4721061885356903,1.0,0.0,3.0,1.0,0.0
17648280,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960941076278686,0.050000000745058,0.046382650732994,296.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9650573730469,0.4960941076278686,0.050000000745058,0.0488431639969348,296.7411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960941076278686,0.050000000745058,0.0360753946006298,296.8283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960941076278686,0.050000000745058,0.0488431639969348,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960941076278686,0.050000000745058,0.2316909432411193,284.96502685546875,284.95001220703125,296.9599914550781,294.0721435546875,296.8846435546875,296.8348693847656,284.9644775390625,1.0,0.178432747721672,1.0,1.0,0.9850680828094482,1.0,-0.4942191839218139,0.2068439573049545,0.2873752117156982,0.0882107242941856,0.709436297416687,0.709436297416687,0.0,39.10123825073242,25.0,11333.0166015625,0.0,39.72993850708008,1.0,283.1499938964844,284.6504821777344,297.1165466308594,297.9775390625,293.1499938964844,293.1499938964844,283.1499938964844,18162.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607555627822876,1.0,0.0,0.0,1.8069530725479128,1.8069605827331543,2.178648372819225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.8271484375,0.0,220.6118621826172,1895.4371337890625,0.0,211.09146118164065,0.4721061885356903,1.0,0.0,3.0,1.0,0.0
17648340,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.5000972747802734,0.050000000745058,0.0463201031088829,296.7587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.5000972747802734,0.050000000745058,0.048777300864458,296.73260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.5000972747802734,0.050000000745058,0.0360267460346221,296.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.5000972747802734,0.050000000745058,0.048777300864458,296.7765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.5000972747802734,0.050000000745058,0.2313785105943679,284.9622802734375,284.95001220703125,296.9894714355469,294.0878601074219,296.8973999023437,296.8355407714844,284.9602966308594,1.0,0.17551851272583,1.0,1.0,0.9831058979034424,1.0,-0.4935525059700012,0.2066340744495391,0.286918431520462,0.0880229324102401,0.7123592495918274,0.7123592495918274,0.0,37.42715835571289,25.0,11315.603515625,0.0,38.25263214111328,1.0,283.1499938964844,284.64373779296875,297.1484069824219,298.0223693847656,293.1499938964844,293.1499938964844,283.1499938964844,17931.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3681308031082153,1.0,0.0,0.0,1.8123470544815063,1.8123546838760376,2.1916750370110094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.0185546875,0.0,221.3317413330078,1895.4371337890625,0.0,222.7183990478516,0.4726968109607696,1.0,0.0,3.0,1.0,0.0
17648400,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.5034107565879822,0.050000000745058,0.0462715998291969,296.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9839172363281,0.5034107565879822,0.050000000745058,0.0487262234091758,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.5034107565879822,0.050000000745058,0.0359890237450599,296.81640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.5034107565879822,0.050000000745058,0.0487262234091758,296.7675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.5034107565879822,0.050000000745058,0.231136217713356,284.9583740234375,284.95001220703125,297.01666259765625,294.1023254394531,296.9093322753906,296.8363952636719,284.9563903808594,1.0,0.1731089055538177,1.0,1.0,0.9812933802604676,1.0,-0.4930355548858642,0.206483706831932,0.286551833152771,0.08786641061306,0.712927520275116,0.712927520275116,0.0,36.12869644165039,25.0,11299.34765625,0.0,37.109474182128906,1.0,283.1499938964844,284.6387939453125,297.1604919433594,298.0423889160156,293.1499938964844,293.1499938964844,283.1499938964844,17895.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3736600577831268,1.0,0.0,0.0,1.815244555473328,1.815252065658569,2.198688378030056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.7294921875,0.0,222.04605102539065,1895.4371337890625,0.0,231.552978515625,0.47318896651268,1.0,0.0,3.0,1.0,0.0
17648460,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5096901655197144,0.050000000745058,0.0461874417960643,296.7480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.95166015625,0.5096901655197144,0.050000000745058,0.0486375987529754,296.7152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5096901655197144,0.050000000745058,0.0359235666692256,296.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5096901655197144,0.050000000745058,0.0486375987529754,296.75262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5096901655197144,0.050000000745058,0.2307158261537552,284.9525146484375,284.95001220703125,297.0733337402344,294.1324462890625,296.93292236328125,296.8360595703125,284.9516296386719,1.0,0.1688379049301147,1.0,1.0,0.9774693250656128,1.0,-0.4921385943889618,0.2062542289495468,0.2858843505382538,0.0875653028488159,0.7123233079910278,0.7123233079910278,0.0,33.8751220703125,25.0,11271.6845703125,0.0,35.13098907470703,1.0,283.1499938964844,284.6333312988281,297.1629638671875,298.0503845214844,293.1499938964844,293.1499938964844,283.1499938964844,17961.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3797655403614044,1.0,0.0,0.0,1.8166769742965696,1.8166844844818115,2.2021598056198854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.80078125,0.0,222.7108459472656,1895.4371337890625,0.0,241.45230102539065,0.4736088216304779,1.0,0.0,3.0,1.0,0.0
17648520,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5096901655197144,0.050000000745058,0.0461874417960643,296.7480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.95166015625,0.5096901655197144,0.050000000745058,0.0486375987529754,296.7152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5096901655197144,0.050000000745058,0.0359235666692256,296.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5096901655197144,0.050000000745058,0.0486375987529754,296.75262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5096901655197144,0.050000000745058,0.2307158261537552,284.9525146484375,284.95001220703125,297.0733337402344,294.1324462890625,296.93292236328125,296.8360595703125,284.9516296386719,1.0,0.1688379049301147,1.0,1.0,0.9774693250656128,1.0,-0.4921385943889618,0.2062542289495468,0.2858843505382538,0.0875653028488159,0.7123233079910278,0.7123233079910278,0.0,33.8751220703125,25.0,11271.6845703125,0.0,35.13098907470703,1.0,283.1499938964844,284.6333312988281,297.1629638671875,298.0503845214844,293.1499938964844,293.1499938964844,283.1499938964844,17961.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3797655403614044,1.0,0.0,0.0,1.8166769742965696,1.8166844844818115,2.2021598056198854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.80078125,0.0,222.7108459472656,1895.4371337890625,0.0,241.45230102539065,0.4736088216304779,1.0,0.0,3.0,1.0,0.0
17648580,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5125828981399536,0.050000000745058,0.0461518242955207,296.7460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9512939453125,0.5125828981399536,0.050000000745058,0.0486000925302505,296.7113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5125828981399536,0.050000000745058,0.0358958654105663,296.80596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5125828981399536,0.050000000745058,0.0486000925302505,296.7467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5125828981399536,0.050000000745058,0.2305379211902618,284.951171875,284.95001220703125,297.1028137207031,294.1480407714844,296.94561767578125,296.83648681640625,284.95068359375,1.0,0.1669941544532776,1.0,1.0,0.975480854511261,1.0,-0.4917592406272888,0.2061752527952194,0.2855839729309082,0.0874203443527221,0.7119699716567993,0.7119699716567993,0.0,32.92105865478516,25.0,11261.564453125,0.0,34.29552459716797,1.0,283.1499938964844,284.6321105957031,297.16314697265625,298.04931640625,293.1499938964844,293.1499938964844,283.1499938964844,17990.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3802362084388733,1.0,0.0,0.0,1.816367149353028,1.816374659538269,2.20140861983964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.29296875,0.0,222.7276611328125,1895.4371337890625,0.0,242.22244262695312,0.4736067354679107,1.0,0.0,3.0,1.0,0.0
17648640,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5151132345199585,0.050000000745058,0.0461221523582935,296.7445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9506225585937,0.5151132345199585,0.050000000745058,0.0485688485205173,296.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5151132345199585,0.050000000745058,0.0358727872371673,296.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5151132345199585,0.050000000745058,0.0485688485205173,296.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5151132345199585,0.050000000745058,0.2303896993398666,284.950439453125,284.95001220703125,297.1300048828125,294.1624450683594,296.95758056640625,296.8373718261719,284.9502258300781,1.0,0.1654403060674667,1.0,1.0,0.9736453294754028,1.0,-0.4914427995681762,0.2061183601617813,0.2853244543075561,0.0872907117009162,0.7117398977279663,0.7117398977279663,0.0,32.12602996826172,25.0,11253.7548828125,0.0,33.600276947021484,1.0,283.1499938964844,284.6312866210937,297.1658630371094,298.0500793457031,293.1499938964844,293.1499938964844,283.1499938964844,18006.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3798964023590088,1.0,0.0,0.0,1.8160005807876587,1.8160080909729004,2.2005201572028454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.2431640625,0.0,222.681869506836,1895.4371337890625,0.0,241.6663055419922,0.4735671281814575,1.0,0.0,3.0,1.0,0.0
17648700,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.517530620098114,0.050000000745058,0.0460950098931789,296.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9501953125,0.517530620098114,0.050000000745058,0.0485402643680572,296.7059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.517530620098114,0.050000000745058,0.0358516722917556,296.8025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.517530620098114,0.050000000745058,0.0485402643680572,296.7379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.517530620098114,0.050000000745058,0.2302541136741638,284.9501647949219,284.95001220703125,297.1583251953125,294.17742919921875,296.97039794921875,296.8388366699219,284.9500732421875,1.0,0.1640045344829559,1.0,1.0,0.971733331680298,1.0,-0.4911536574363708,0.2060781717300415,0.2850754857063293,0.0871607586741447,0.7116231322288513,0.7116231322288513,0.0,31.39851188659668,25.0,11247.412109375,0.0,32.9648551940918,1.0,283.1499938964844,284.6307067871094,297.17266845703125,298.0543518066406,293.1499938964844,293.1499938964844,283.1499938964844,18012.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3788399994373321,1.0,0.0,0.0,1.8156278133392327,1.8156354427337649,2.1996170573856946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.45361328125,0.0,222.5949249267578,1895.4371337890625,0.0,239.94093322753903,0.4735040068626404,1.0,0.0,3.0,1.0,0.0
17648760,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197741389274597,0.050000000745058,0.0460707992315292,296.7431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9500732421875,0.5197741389274597,0.050000000745058,0.0485147722065448,296.70416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197741389274597,0.050000000745058,0.0358328446745872,296.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197741389274597,0.050000000745058,0.0485147722065448,296.7345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197741389274597,0.050000000745058,0.2301331907510757,284.9500732421875,284.95001220703125,297.1866760253906,294.1923828125,296.98345947265625,296.8406982421875,284.9500732421875,1.0,0.1627118587493896,1.0,1.0,0.9698262214660645,1.0,-0.4908956289291382,0.2060526013374328,0.2848430275917053,0.0870349183678627,0.7116048336029053,0.7116048336029053,0.0,30.749475479125977,25.0,11242.38671875,0.0,32.39860153198242,1.0,283.1499938964844,284.6302490234375,297.1830444335937,298.0624389648437,293.1499938964844,293.1499938964844,283.1499938964844,18012.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775820434093475,1.0,0.0,0.0,1.815388441085816,1.815396070480347,2.19903697029622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.73291015625,0.0,222.5218505859375,1895.4371337890625,0.0,237.89303588867188,0.4734541773796081,1.0,0.0,3.0,1.0,0.0
17648820,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237786173820496,0.050000000745058,0.0460297614336013,296.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9502258300781,0.5237786173820496,0.050000000745058,0.0484715551137924,296.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237786173820496,0.050000000745058,0.0358009226620197,296.8006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237786173820496,0.050000000745058,0.0484715551137924,296.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237786173820496,0.050000000745058,0.2299281805753708,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101928710937,296.8454284667969,284.9503173828125,1.0,0.1604931354522705,1.0,1.0,0.9660120010375975,1.0,-0.4904582500457763,0.2060390412807464,0.2844192087650299,0.0867936909198761,0.711814820766449,0.711814820766449,0.0,29.648569107055664,25.0,11235.6728515625,0.0,31.4394645690918,1.0,283.1499938964844,284.6292724609375,297.2113647460937,298.0875549316406,293.1499938964844,293.1499938964844,283.1499938964844,17998.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3753046095371246,1.0,0.0,0.0,1.815494418144226,1.815501928329468,2.199293618332377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.74365234375,0.0,222.5028839111328,1895.4371337890625,0.0,234.20350646972656,0.4734512865543365,1.0,0.0,3.0,1.0,0.0
17648880,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237786173820496,0.050000000745058,0.0460297614336013,296.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9502258300781,0.5237786173820496,0.050000000745058,0.0484715551137924,296.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237786173820496,0.050000000745058,0.0358009226620197,296.8006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237786173820496,0.050000000745058,0.0484715551137924,296.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237786173820496,0.050000000745058,0.2299281805753708,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101928710937,296.8454284667969,284.9503173828125,1.0,0.1604931354522705,1.0,1.0,0.9660120010375975,1.0,-0.4904582500457763,0.2060390412807464,0.2844192087650299,0.0867936909198761,0.711814820766449,0.711814820766449,0.0,29.648569107055664,25.0,11235.6728515625,0.0,31.4394645690918,1.0,283.1499938964844,284.6292724609375,297.2113647460937,298.0875549316406,293.1499938964844,293.1499938964844,283.1499938964844,17998.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3753046095371246,1.0,0.0,0.0,1.815494418144226,1.815501928329468,2.199293618332377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.74365234375,0.0,222.5028839111328,1895.4371337890625,0.0,234.20350646972656,0.4734512865543365,1.0,0.0,3.0,1.0,0.0
17648940,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5263216495513916,0.050000000745058,0.0460050217807292,296.7440490722656,297.1499938964844,293.1499938964844,0.9954928755760192,-1825.72705078125,282.950439453125,0.5263216495513916,0.050000000745058,0.0484455041587352,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5263216495513916,0.050000000745058,0.0357816852629184,296.80078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5263216495513916,0.050000000745058,0.0484455041587352,296.7265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5263216495513916,0.050000000745058,0.2298046201467514,284.950439453125,284.95001220703125,297.2853088378906,294.2442932128906,297.0304260253906,296.84967041015625,284.9505310058594,1.0,0.1591384559869766,1.0,1.0,0.963186740875244,1.0,-0.490194708108902,0.2060574740171432,0.2841372191905975,0.0866243988275528,0.7121441960334778,0.7121441960334778,0.0,28.984495162963867,25.0,11233.23828125,0.0,30.86173820495605,1.0,283.1499938964844,284.62841796875,297.23590087890625,298.1111755371094,293.1499938964844,293.1499938964844,283.1499938964844,17983.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3741878867149353,1.0,0.0,0.0,1.8161734342575075,1.816180944442749,2.2009390931998499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.0361328125,0.0,222.646713256836,1895.4371337890625,0.0,232.4024810791016,0.473563939332962,1.0,0.0,3.0,1.0,0.0
17649000,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271510481834412,0.050000000745058,0.0459971614181995,296.7449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.03631591796875,0.5271510481834412,0.050000000745058,0.048437226563692,296.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271510481834412,0.050000000745058,0.0357755720615386,296.8009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271510481834412,0.050000000745058,0.048437226563692,296.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271510481834412,0.050000000745058,0.2297653555870056,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.03759765625,296.8512878417969,284.9505920410156,1.0,0.1587051153182983,1.0,1.0,0.9621978402137756,1.0,-0.4901109039783478,0.2060679197311401,0.2840429842472076,0.086566686630249,0.7122808694839478,0.7122808694839478,0.0,28.77339744567871,25.0,11232.845703125,0.0,30.67821884155273,1.0,283.1499938964844,284.62811279296875,297.24468994140625,298.1198425292969,293.1499938964844,293.1499938964844,283.1499938964844,17978.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739011585712433,1.0,0.0,0.0,1.8165063858032229,1.816514015197754,2.201746269747673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.0390625,0.0,222.7243804931641,1895.4371337890625,0.0,231.9408416748047,0.4736228585243225,1.0,0.0,3.0,1.0,0.0
17649060,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.530038058757782,0.050000000745058,0.0459705516695976,296.7467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9442749023437,0.530038058757782,0.050000000745058,0.048409204930067,296.7010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.530038058757782,0.050000000745058,0.0357548743486404,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.530038058757782,0.050000000745058,0.048409204930067,296.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.530038058757782,0.050000000745058,0.2296324223279953,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654602050781,296.8578491210937,284.9508361816406,1.0,0.1572275459766388,1.0,1.0,0.9583917856216432,1.0,-0.4898273050785064,0.2061263918876648,0.2837009131908417,0.0863522142171859,0.7128943800926208,0.7128943800926208,0.0,28.058320999145508,25.0,11232.517578125,0.0,30.057035446166992,1.0,283.1499938964844,284.6266784667969,297.2782592773437,298.1536560058594,293.1499938964844,293.1499938964844,283.1499938964844,17958.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732494711875915,1.0,0.0,0.0,1.8182625770568848,1.818270206451416,2.2060055471229134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.408203125,0.0,223.166244506836,1895.4371337890625,0.0,230.8929443359375,0.4739506542682647,1.0,0.0,3.0,1.0,0.0
17649120,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.530038058757782,0.050000000745058,0.0459705516695976,296.7467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9442749023437,0.530038058757782,0.050000000745058,0.048409204930067,296.7010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.530038058757782,0.050000000745058,0.0357548743486404,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.530038058757782,0.050000000745058,0.048409204930067,296.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.530038058757782,0.050000000745058,0.2296324223279953,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654602050781,296.8578491210937,284.9508361816406,1.0,0.1572275459766388,1.0,1.0,0.9583917856216432,1.0,-0.4898273050785064,0.2061263918876648,0.2837009131908417,0.0863522142171859,0.7128943800926208,0.7128943800926208,0.0,28.058320999145508,25.0,11232.517578125,0.0,30.057035446166992,1.0,283.1499938964844,284.6266784667969,297.2782592773437,298.1536560058594,293.1499938964844,293.1499938964844,283.1499938964844,17958.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732494711875915,1.0,0.0,0.0,1.8182625770568848,1.818270206451416,2.2060055471229134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.408203125,0.0,223.166244506836,1895.4371337890625,0.0,230.8929443359375,0.4739506542682647,1.0,0.0,3.0,1.0,0.0
17649180,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5324162840843201,0.050000000745058,0.0459494590759277,296.74932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.951416015625,0.5324162840843201,0.050000000745058,0.0483869910240173,296.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5324162840843201,0.050000000745058,0.035738468170166,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5324162840843201,0.050000000745058,0.0483869910240173,296.7221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5324162840843201,0.050000000745058,0.2295270562171936,284.9509582519531,284.95001220703125,297.413330078125,294.311279296875,297.0936889648437,296.864990234375,284.95098876953125,1.0,0.1560439765453338,1.0,1.0,0.9545856714248656,1.0,-0.4896025061607361,0.2062108069658279,0.2833917140960693,0.0861534029245376,0.7135915756225586,0.7135915756225586,0.0,27.490816116333008,25.0,11234.365234375,0.0,29.56457901000977,1.0,283.1499938964844,284.625,297.31005859375,298.186279296875,293.1499938964844,293.1499938964844,283.1499938964844,17942.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730651140213012,1.0,0.0,0.0,1.820675611495972,1.820683240890503,2.2118646825219925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.375,0.0,223.81919860839844,1895.4371337890625,0.0,230.5968475341797,0.4744251370429992,1.0,0.0,3.0,1.0,0.0
17649240,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5324162840843201,0.050000000745058,0.0459494590759277,296.74932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.951416015625,0.5324162840843201,0.050000000745058,0.0483869910240173,296.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5324162840843201,0.050000000745058,0.035738468170166,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5324162840843201,0.050000000745058,0.0483869910240173,296.7221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5324162840843201,0.050000000745058,0.2295270562171936,284.9509582519531,284.95001220703125,297.413330078125,294.311279296875,297.0936889648437,296.864990234375,284.95098876953125,1.0,0.1560439765453338,1.0,1.0,0.9545856714248656,1.0,-0.4896025061607361,0.2062108069658279,0.2833917140960693,0.0861534029245376,0.7135915756225586,0.7135915756225586,0.0,27.490816116333008,25.0,11234.365234375,0.0,29.56457901000977,1.0,283.1499938964844,284.625,297.31005859375,298.186279296875,293.1499938964844,293.1499938964844,283.1499938964844,17942.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730651140213012,1.0,0.0,0.0,1.820675611495972,1.820683240890503,2.2118646825219925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.375,0.0,223.81919860839844,1895.4371337890625,0.0,230.5968475341797,0.4744251370429992,1.0,0.0,3.0,1.0,0.0
17649300,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334381461143494,0.050000000745058,0.0459406115114688,296.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9510498046875,0.5334381461143494,0.050000000745058,0.0483776740729808,296.70269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334381461143494,0.050000000745058,0.0357315838336944,296.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334381461143494,0.050000000745058,0.0483776740729808,296.72174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334381461143494,0.050000000745058,0.2294828593730926,284.95098876953125,284.95001220703125,297.4416809082031,294.3260498046875,297.10791015625,296.8687438964844,284.9510192871094,1.0,0.1555441170930862,1.0,1.0,0.9526826739311218,1.0,-0.4895082414150238,0.2062605172395706,0.2832477390766144,0.086060382425785,0.713962733745575,0.713962733745575,0.0,27.25254249572754,25.0,11235.99609375,0.0,29.357955932617188,1.0,283.1499938964844,284.62408447265625,297.3252868652344,298.20196533203125,293.1499938964844,293.1499938964844,283.1499938964844,17936.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730230927467346,1.0,0.0,0.0,1.822068452835083,1.8220760822296145,2.2152501344407938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.04736328125,0.0,224.2073974609375,1895.4371337890625,0.0,230.5293426513672,0.4747050702571869,1.0,0.0,3.0,1.0,0.0
17649360,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343722701072693,0.050000000745058,0.0459326319396495,296.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9510498046875,0.5343722701072693,0.050000000745058,0.0483692735433578,296.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343722701072693,0.050000000745058,0.0357253812253475,296.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343722701072693,0.050000000745058,0.0483692735433578,296.72149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343722701072693,0.050000000745058,0.2294430136680603,284.9510498046875,284.95001220703125,297.4700012207031,294.3408203125,297.1221923828125,296.8725891113281,284.9510803222656,1.0,0.1550915390253067,1.0,1.0,0.9507823586463928,1.0,-0.4894232153892517,0.2063138782978058,0.2831093370914459,0.0859712436795234,0.7143476605415344,0.7143476605415344,0.0,27.037548065185547,25.0,11237.990234375,0.0,29.171592712402344,1.0,283.1499938964844,284.6231384277344,297.3402099609375,298.2173156738281,293.1499938964844,293.1499938964844,283.1499938964844,17930.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729791045188904,1.0,0.0,0.0,1.823557615280152,1.8235652446746824,2.218872623416246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.82958984375,0.0,224.62705993652344,1895.4371337890625,0.0,230.4586944580078,0.4750066995620727,1.0,0.0,3.0,1.0,0.0
17649420,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5360082387924194,0.050000000745058,0.0459189042448997,296.7561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9511413574219,0.5360082387924194,0.050000000745058,0.0483548156917095,296.70556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5360082387924194,0.050000000745058,0.0357147008180618,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5360082387924194,0.050000000745058,0.0483548156917095,296.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5360082387924194,0.050000000745058,0.229374423623085,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1509094238281,296.8804626464844,284.951171875,1.0,0.1543085873126983,1.0,1.0,0.9469818472862244,1.0,-0.4892768859863281,0.2064290642738342,0.2828478217124939,0.0858061909675598,0.7151538729667664,0.7151538729667664,0.0,26.667236328125,25.0,11242.9287109375,0.0,28.85076332092285,1.0,283.1499938964844,284.6212158203125,297.36962890625,298.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,17920.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728571236133575,1.0,0.0,0.0,1.826786756515503,1.8267943859100344,2.226737905175469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.71337890625,0.0,225.54852294921875,1895.4371337890625,0.0,230.26287841796875,0.4756662249565124,1.0,0.0,3.0,1.0,0.0
