time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5360082387924194,0.050000000745058,0.0459189042448997,296.7561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9511413574219,0.5360082387924194,0.050000000745058,0.0483548156917095,296.70556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5360082387924194,0.050000000745058,0.0357147008180618,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5360082387924194,0.050000000745058,0.0483548156917095,296.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5360082387924194,0.050000000745058,0.229374423623085,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1509094238281,296.8804626464844,284.951171875,1.0,0.1543085873126983,1.0,1.0,0.9469818472862244,1.0,-0.4892768859863281,0.2064290642738342,0.2828478217124939,0.0858061909675598,0.7151538729667664,0.7151538729667664,0.0,26.667236328125,25.0,11242.9287109375,0.0,28.85076332092285,1.0,283.1499938964844,284.6212158203125,297.36962890625,298.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,17920.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728571236133575,1.0,0.0,0.0,1.826786756515503,1.8267943859100344,2.226737905175469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.71337890625,0.0,225.54852294921875,1895.4371337890625,0.0,230.26287841796875,0.4756662249565124,1.0,0.0,3.0,1.0,0.0
17649540,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373096466064453,0.050000000745058,0.0459081940352916,296.76043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.5373096466064453,0.050000000745058,0.048343539237976,296.7078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373096466064453,0.050000000745058,0.0357063747942447,296.8106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373096466064453,0.050000000745058,0.048343539237976,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373096466064453,0.050000000745058,0.2293209433555603,284.95123291015625,284.95001220703125,297.5809326171875,294.3983459472656,297.1785583496094,296.88818359375,284.95123291015625,1.0,0.1536940634250641,1.0,1.0,0.9433420896530152,1.0,-0.4891627728939056,0.2065474838018417,0.2826153039932251,0.08566614985466,0.7159665822982788,0.7159665822982788,0.0,26.378023147583008,25.0,11248.7060546875,0.0,28.600341796875,1.0,283.1499938964844,284.6192626953125,297.3975524902344,298.276123046875,293.1499938964844,293.1499938964844,283.1499938964844,17913.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726972341537475,1.0,0.0,0.0,1.830156922340393,1.8301645517349243,2.2349614425820619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.74072265625,0.0,226.5227203369141,1895.4371337890625,0.0,230.0063018798828,0.4763600826263428,1.0,0.0,3.0,1.0,0.0
17649600,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373629331588745,0.050000000745058,0.045907761901617,296.7605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2020568847656,0.5373629331588745,0.050000000745058,0.0483430847525596,296.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373629331588745,0.050000000745058,0.0357060357928276,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373629331588745,0.050000000745058,0.0483430847525596,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373629331588745,0.050000000745058,0.229318767786026,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1797790527344,296.8885192871094,284.95123291015625,1.0,0.1536690592765808,1.0,1.0,0.9431812763214112,1.0,-0.4891581535339355,0.2065528631210327,0.2826052904129028,0.0856602489948272,0.7160031795501709,0.7160031795501709,0.0,26.36628150939941,25.0,11248.994140625,0.0,28.590177536010746,1.0,283.1499938964844,284.6191711425781,297.3987731933594,298.27740478515625,293.1499938964844,293.1499938964844,283.1499938964844,17913.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726896047592163,1.0,0.0,0.0,1.830310225486756,1.8303178548812864,2.2353360407123546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.0166015625,0.0,226.5672607421875,1895.4371337890625,0.0,229.9940490722656,0.4763917326927185,1.0,0.0,3.0,1.0,0.0
17649660,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5385125875473022,0.050000000745058,0.0458984598517417,296.7646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9455871582031,0.5385125875473022,0.050000000745058,0.048333290964365,296.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5385125875473022,0.050000000745058,0.0356988050043582,296.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5385125875473022,0.050000000745058,0.048333290964365,296.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5385125875473022,0.050000000745058,0.2292723208665847,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.208740234375,296.8967590332031,284.9512939453125,1.0,0.1531323492527008,1.0,1.0,0.9393841624259948,1.0,-0.4890590310096741,0.206681340932846,0.282377690076828,0.0855331346392631,0.7168902158737183,0.7168902158737183,0.0,26.1147689819336,25.0,11255.9423828125,0.0,28.37251281738281,1.0,283.1499938964844,284.6170959472656,297.4279479980469,298.3072814941406,293.1499938964844,293.1499938964844,283.1499938964844,17906.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725038766860962,1.0,0.0,0.0,1.834055066108704,1.8340626955032349,2.244492236513907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.689453125,0.0,227.65928649902344,1895.4371337890625,0.0,229.69610595703125,0.4771663844585418,1.0,0.0,3.0,1.0,0.0
17649720,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5385125875473022,0.050000000745058,0.0458984598517417,296.7646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9455871582031,0.5385125875473022,0.050000000745058,0.048333290964365,296.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5385125875473022,0.050000000745058,0.0356988050043582,296.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5385125875473022,0.050000000745058,0.048333290964365,296.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5385125875473022,0.050000000745058,0.2292723208665847,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.208740234375,296.8967590332031,284.9512939453125,1.0,0.1531323492527008,1.0,1.0,0.9393841624259948,1.0,-0.4890590310096741,0.206681340932846,0.282377690076828,0.0855331346392631,0.7168902158737183,0.7168902158737183,0.0,26.1147689819336,25.0,11255.9423828125,0.0,28.37251281738281,1.0,283.1499938964844,284.6170959472656,297.4279479980469,298.3072814941406,293.1499938964844,293.1499938964844,283.1499938964844,17906.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725038766860962,1.0,0.0,0.0,1.834055066108704,1.8340626955032349,2.244492236513907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.689453125,0.0,227.65928649902344,1895.4371337890625,0.0,229.69610595703125,0.4771663844585418,1.0,0.0,3.0,1.0,0.0
17649780,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390885472297668,0.050000000745058,0.0458938553929328,296.7672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9510498046875,0.5390885472297668,0.050000000745058,0.0483284369111061,296.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390885472297668,0.050000000745058,0.0356952212750911,296.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390885472297668,0.050000000745058,0.0483284369111061,296.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390885472297668,0.050000000745058,0.2292492985725402,284.9513244628906,284.95001220703125,297.67401123046875,294.4463806152344,297.2261962890625,296.9017639160156,284.9513244628906,1.0,0.1528653055429458,1.0,1.0,0.9371058940887452,1.0,-0.4890099465847015,0.20676089823246,0.2822490334510803,0.0854666531085968,0.7174378633499146,0.7174378633499146,0.0,25.989988327026367,25.0,11260.45703125,0.0,28.26456451416016,1.0,283.1499938964844,284.61578369140625,297.4454650878906,298.3252868652344,293.1499938964844,293.1499938964844,283.1499938964844,17902.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723943829536438,1.0,0.0,0.0,1.836419582366944,1.8364272117614744,2.2502834440274455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.8330078125,0.0,228.3544464111328,1895.4371337890625,0.0,229.52053833007807,0.4776575863361358,1.0,0.0,3.0,1.0,0.0
17649840,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.539443850517273,0.050000000745058,0.0458910278975963,296.7689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.95166015625,0.539443850517273,0.050000000745058,0.0483254641294479,296.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.539443850517273,0.050000000745058,0.035693023353815,296.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.539443850517273,0.050000000745058,0.0483254641294479,296.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.539443850517273,0.050000000745058,0.2292351871728897,284.95135498046875,284.95001220703125,297.6966552734375,294.4580383300781,297.2378234863281,296.90509033203125,284.95135498046875,1.0,0.1527011841535568,1.0,1.0,0.9355870485305786,1.0,-0.4889798164367676,0.206814557313919,0.2821652591228485,0.085425466299057,0.7178057432174683,0.7178057432174683,0.0,25.91341209411621,25.0,11263.5751953125,0.0,28.198331832885746,1.0,283.1499938964844,284.61492919921875,297.4571533203125,298.3372802734375,293.1499938964844,293.1499938964844,283.1499938964844,17900.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372324526309967,1.0,0.0,0.0,1.838022232055664,1.8380298614501955,2.2542127453561989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.6376953125,0.0,228.8275909423828,1895.4371337890625,0.0,229.40855407714844,0.4779911935329437,1.0,0.0,3.0,1.0,0.0
17649900,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5398404002189636,0.050000000745058,0.045887891203165,296.7712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.951416015625,0.5398404002189636,0.050000000745058,0.0483221597969532,296.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5398404002189636,0.050000000745058,0.0356905832886695,296.81805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5398404002189636,0.050000000745058,0.0483221597969532,296.72393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5398404002189636,0.050000000745058,0.2292195260524749,284.95135498046875,284.95001220703125,297.7250061035156,294.4725952148437,297.2523803710937,296.9093017578125,284.9513854980469,1.0,0.1525184959173202,1.0,1.0,0.933688461780548,1.0,-0.4889463782310486,0.2068824917078018,0.2820639014244079,0.0853785723447799,0.7182724475860596,0.7182724475860596,0.0,25.82828140258789,25.0,11267.6669921875,0.0,28.12471389770508,1.0,283.1499938964844,284.61383056640625,297.47174072265625,298.3523254394531,293.1499938964844,293.1499938964844,283.1499938964844,17898.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722429871559143,1.0,0.0,0.0,1.840070128440857,1.8400778770446773,2.259238982560419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.22216796875,0.0,229.4346466064453,1895.4371337890625,0.0,229.27784729003903,0.4784183800220489,1.0,0.0,3.0,1.0,0.0
17649960,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5402010679244995,0.050000000745058,0.0458850525319576,296.77362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9513854980469,0.5402010679244995,0.050000000745058,0.0483191683888435,296.7167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5402010679244995,0.050000000745058,0.0356883741915226,296.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5402010679244995,0.050000000745058,0.0483191683888435,296.7245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5402010679244995,0.050000000745058,0.2292053401470184,284.9513854980469,284.95001220703125,297.7533264160156,294.48712158203125,297.2669677734375,296.9135437011719,284.9513854980469,1.0,0.152352750301361,1.0,1.0,0.9317917227745056,1.0,-0.4889161288738251,0.2069511711597442,0.2819649577140808,0.0853354558348655,0.7187458872795105,0.7187458872795105,0.0,25.751140594482425,25.0,11271.9072265625,0.0,28.05801773071289,1.0,283.1499938964844,284.6127014160156,297.486328125,298.3673400878906,293.1499938964844,293.1499938964844,283.1499938964844,17896.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721672594547272,1.0,0.0,0.0,1.842154622077942,1.8421622514724727,2.2643604324912306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.86767578125,0.0,230.05435180664065,1895.4371337890625,0.0,229.156494140625,0.478853702545166,1.0,0.0,3.0,1.0,0.0
17650020,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5408262014389038,0.050000000745058,0.0458801612257957,296.7784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.951416015625,0.5408262014389038,0.050000000745058,0.048314020037651,296.7200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5408262014389038,0.050000000745058,0.0356845706701278,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5408262014389038,0.050000000745058,0.048314020037651,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5408262014389038,0.050000000745058,0.2291809022426605,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.29620361328125,296.92205810546875,284.9514465332031,1.0,0.1520663648843765,1.0,1.0,0.927998185157776,1.0,-0.4888639748096466,0.2070901095867157,0.2817738652229309,0.0852612257003784,0.7197133898735046,0.7197133898735046,0.0,25.618070602416992,25.0,11280.8134765625,0.0,27.942991256713867,1.0,283.1499938964844,284.6104736328125,297.51544189453125,298.3973693847656,293.1499938964844,293.1499938964844,283.1499938964844,17892.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720327913761139,1.0,0.0,0.0,1.8464308977127075,1.8464385271072388,2.2748852757104045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.33056640625,0.0,231.33094787597656,1895.4371337890625,0.0,228.9410552978516,0.4797479212284088,1.0,0.0,3.0,1.0,0.0
17650080,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5408262014389038,0.050000000745058,0.0458801612257957,296.7784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.951416015625,0.5408262014389038,0.050000000745058,0.048314020037651,296.7200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5408262014389038,0.050000000745058,0.0356845706701278,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5408262014389038,0.050000000745058,0.048314020037651,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5408262014389038,0.050000000745058,0.2291809022426605,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.29620361328125,296.92205810546875,284.9514465332031,1.0,0.1520663648843765,1.0,1.0,0.927998185157776,1.0,-0.4888639748096466,0.2070901095867157,0.2817738652229309,0.0852612257003784,0.7197133898735046,0.7197133898735046,0.0,25.618070602416992,25.0,11280.8134765625,0.0,27.942991256713867,1.0,283.1499938964844,284.6104736328125,297.51544189453125,298.3973693847656,293.1499938964844,293.1499938964844,283.1499938964844,17892.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720327913761139,1.0,0.0,0.0,1.8464308977127075,1.8464385271072388,2.2748852757104045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.33056640625,0.0,231.33094787597656,1895.4371337890625,0.0,228.9410552978516,0.4797479212284088,1.0,0.0,3.0,1.0,0.0
17650140,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413410663604736,0.050000000745058,0.0458761602640152,296.7834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9514465332031,0.5413410663604736,0.050000000745058,0.0483098067343235,296.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413410663604736,0.050000000745058,0.0356814563274383,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413410663604736,0.050000000745058,0.0483098067343235,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413410663604736,0.050000000745058,0.2291609197854995,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.32550048828125,296.9306030273437,284.95147705078125,1.0,0.151831179857254,1.0,1.0,0.9242045879364014,1.0,-0.4888213574886322,0.2072313576936721,0.2815899848937988,0.0852009654045105,0.7207055687904358,0.7207055687904358,0.0,25.508983612060547,25.0,11290.2236328125,0.0,27.84872817993164,1.0,283.1499938964844,284.60821533203125,297.5444641113281,298.4273681640625,293.1499938964844,293.1499938964844,283.1499938964844,17889.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719177842140198,1.0,0.0,0.0,1.8508388996124268,1.850846648216248,2.285760132281212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.9931640625,0.0,232.6540679931641,1895.4371337890625,0.0,228.75686645507807,0.4806711673736572,1.0,0.0,3.0,1.0,0.0
17650200,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413410663604736,0.050000000745058,0.0458761602640152,296.7834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9514465332031,0.5413410663604736,0.050000000745058,0.0483098067343235,296.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413410663604736,0.050000000745058,0.0356814563274383,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413410663604736,0.050000000745058,0.0483098067343235,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413410663604736,0.050000000745058,0.2291609197854995,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.32550048828125,296.9306030273437,284.95147705078125,1.0,0.151831179857254,1.0,1.0,0.9242045879364014,1.0,-0.4888213574886322,0.2072313576936721,0.2815899848937988,0.0852009654045105,0.7207055687904358,0.7207055687904358,0.0,25.508983612060547,25.0,11290.2236328125,0.0,27.84872817993164,1.0,283.1499938964844,284.60821533203125,297.5444641113281,298.4273681640625,293.1499938964844,293.1499938964844,283.1499938964844,17889.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719177842140198,1.0,0.0,0.0,1.8508388996124268,1.850846648216248,2.285760132281212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.9931640625,0.0,232.6540679931641,1895.4371337890625,0.0,228.75686645507807,0.4806711673736572,1.0,0.0,3.0,1.0,0.0
17650260,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417765378952026,0.050000000745058,0.0458727963268756,296.7889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.948486328125,0.5417765378952026,0.050000000745058,0.0483062639832496,296.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417765378952026,0.050000000745058,0.0356788411736488,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417765378952026,0.050000000745058,0.0483062639832496,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417765378952026,0.050000000745058,0.2291441261768341,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3548583984375,296.93927001953125,284.9515075683594,1.0,0.1516327112913131,1.0,1.0,0.9204118847846984,1.0,-0.4887855052947998,0.2073743641376495,0.2814111411571502,0.0851530507206916,0.7217199802398682,0.7217199802398682,0.0,25.41706657409668,25.0,11300.109375,0.0,27.769325256347656,1.0,283.1499938964844,284.60595703125,297.5733947753906,298.45733642578125,293.1499938964844,293.1499938964844,283.1499938964844,17886.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718184232711792,1.0,0.0,0.0,1.855352520942688,1.8553602695465088,2.296922190225814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.84423828125,0.0,234.0155029296875,1895.4371337890625,0.0,228.5977478027344,0.4816176295280456,1.0,0.0,3.0,1.0,0.0
17650320,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417765378952026,0.050000000745058,0.0458727963268756,296.7889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.948486328125,0.5417765378952026,0.050000000745058,0.0483062639832496,296.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417765378952026,0.050000000745058,0.0356788411736488,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417765378952026,0.050000000745058,0.0483062639832496,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417765378952026,0.050000000745058,0.2291441261768341,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3548583984375,296.93927001953125,284.9515075683594,1.0,0.1516327112913131,1.0,1.0,0.9204118847846984,1.0,-0.4887855052947998,0.2073743641376495,0.2814111411571502,0.0851530507206916,0.7217199802398682,0.7217199802398682,0.0,25.41706657409668,25.0,11300.109375,0.0,27.769325256347656,1.0,283.1499938964844,284.60595703125,297.5733947753906,298.45733642578125,293.1499938964844,293.1499938964844,283.1499938964844,17886.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718184232711792,1.0,0.0,0.0,1.855352520942688,1.8553602695465088,2.296922190225814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.84423828125,0.0,234.0155029296875,1895.4371337890625,0.0,228.5977478027344,0.4816176295280456,1.0,0.0,3.0,1.0,0.0
17650380,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5421262979507446,0.050000000745058,0.0458701103925704,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9517822265625,0.5421262979507446,0.050000000745058,0.0483034364879131,296.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5421262979507446,0.050000000745058,0.0356767512857914,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5421262979507446,0.050000000745058,0.0483034364879131,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5421262979507446,0.050000000745058,0.2291307002305984,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.38427734375,296.947998046875,284.9515380859375,1.0,0.1514732986688614,1.0,1.0,0.9166191816329956,1.0,-0.4887568652629852,0.2075193077325821,0.2812375426292419,0.0851179212331771,0.7227572202682495,0.7227572202682495,0.0,25.343324661254883,25.0,11310.3359375,0.0,27.705644607543945,1.0,283.1499938964844,284.6036376953125,297.6022033691406,298.4871826171875,293.1499938964844,293.1499938964844,283.1499938964844,17883.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717321157455444,1.0,0.0,0.0,1.859994649887085,1.860002398490905,2.308430566699827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.82958984375,0.0,235.42340087890625,1895.4371337890625,0.0,228.4595642089844,0.48259237408638,1.0,0.0,3.0,1.0,0.0
17650440,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5421262979507446,0.050000000745058,0.0458701103925704,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9517822265625,0.5421262979507446,0.050000000745058,0.0483034364879131,296.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5421262979507446,0.050000000745058,0.0356767512857914,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5421262979507446,0.050000000745058,0.0483034364879131,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5421262979507446,0.050000000745058,0.2291307002305984,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.38427734375,296.947998046875,284.9515380859375,1.0,0.1514732986688614,1.0,1.0,0.9166191816329956,1.0,-0.4887568652629852,0.2075193077325821,0.2812375426292419,0.0851179212331771,0.7227572202682495,0.7227572202682495,0.0,25.343324661254883,25.0,11310.3359375,0.0,27.705644607543945,1.0,283.1499938964844,284.6036376953125,297.6022033691406,298.4871826171875,293.1499938964844,293.1499938964844,283.1499938964844,17883.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717321157455444,1.0,0.0,0.0,1.859994649887085,1.860002398490905,2.308430566699827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.82958984375,0.0,235.42340087890625,1895.4371337890625,0.0,228.4595642089844,0.48259237408638,1.0,0.0,3.0,1.0,0.0
17650500,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422764420509338,0.050000000745058,0.0458689592778682,296.7968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9515991210937,0.5422764420509338,0.050000000745058,0.0483022220432758,296.7331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422764420509338,0.050000000745058,0.0356758572161197,296.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422764420509338,0.050000000745058,0.0483022220432758,296.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422764420509338,0.050000000745058,0.2291249483823776,284.9515380859375,284.95001220703125,298.0083312988281,294.61700439453125,297.3990783691406,296.9524841308594,284.9515686035156,1.0,0.1514048427343368,1.0,1.0,0.9147228002548218,1.0,-0.4887445867061615,0.207592487335205,0.2811521291732788,0.0851045995950698,0.7232823371887207,0.7232823371887207,0.0,25.311681747436523,25.0,11315.6044921875,0.0,27.67832565307617,1.0,283.1499938964844,284.6024780273437,297.6165771484375,298.5020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17881.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716924488544464,1.0,0.0,0.0,1.862352967262268,1.8623607158660889,2.314287854687791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.87939453125,0.0,236.14170837402344,1895.4371337890625,0.0,228.3960723876953,0.4830881655216217,1.0,0.0,3.0,1.0,0.0
17650560,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5424126982688904,0.050000000745058,0.045867919921875,296.7995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9515686035156,0.5424126982688904,0.050000000745058,0.048301126807928,296.73516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5424126982688904,0.050000000745058,0.035675048828125,296.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5424126982688904,0.050000000745058,0.048301126807928,296.7328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5424126982688904,0.050000000745058,0.2291197478771209,284.9515686035156,284.95001220703125,298.0366516113281,294.6313171386719,297.4140014648437,296.9571228027344,284.9515686035156,1.0,0.1513426899909973,1.0,1.0,0.912828803062439,1.0,-0.4887335002422333,0.2076657265424728,0.2810677587985992,0.0850945636630058,0.7238145470619202,0.7238145470619202,0.0,25.282962799072266,25.0,11320.98828125,0.0,27.653533935546875,1.0,283.1499938964844,284.601318359375,297.63092041015625,298.5169677734375,293.1499938964844,293.1499938964844,283.1499938964844,17880.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371655136346817,1.0,0.0,0.0,1.8647381067276,1.864745855331421,2.3202194654459165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.97607421875,0.0,236.86973571777344,1895.4371337890625,0.0,228.3363342285156,0.4835897386074066,1.0,0.0,3.0,1.0,0.0
17650620,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426472425460815,0.050000000745058,0.0458661280572414,296.8050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9515991210937,0.5426472425460815,0.050000000745058,0.048299241811037,296.7393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426472425460815,0.050000000745058,0.0356736555695533,296.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426472425460815,0.050000000745058,0.048299241811037,296.7350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426472425460815,0.050000000745058,0.2291108071804046,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.44403076171875,296.9667358398437,284.9515991210937,1.0,0.1512356102466583,1.0,1.0,0.909040868282318,1.0,-0.4887144267559051,0.2078123092651367,0.2809021174907684,0.0850849747657775,0.7249045968055725,0.7249045968055725,0.0,25.23351287841797,25.0,11332.111328125,0.0,27.610858917236328,1.0,283.1499938964844,284.59893798828125,297.6595764160156,298.54669189453125,293.1499938964844,293.1499938964844,283.1499938964844,17877.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715883195400238,1.0,0.0,0.0,1.869607090950012,1.869614839553833,2.33235198265902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.31884765625,0.0,238.36013793945312,1895.4371337890625,0.0,228.2294006347656,0.4846137762069702,1.0,0.0,3.0,1.0,0.0
17650680,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426472425460815,0.050000000745058,0.0458661280572414,296.8050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9515991210937,0.5426472425460815,0.050000000745058,0.048299241811037,296.7393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426472425460815,0.050000000745058,0.0356736555695533,296.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426472425460815,0.050000000745058,0.048299241811037,296.7350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426472425460815,0.050000000745058,0.2291108071804046,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.44403076171875,296.9667358398437,284.9515991210937,1.0,0.1512356102466583,1.0,1.0,0.909040868282318,1.0,-0.4887144267559051,0.2078123092651367,0.2809021174907684,0.0850849747657775,0.7249045968055725,0.7249045968055725,0.0,25.23351287841797,25.0,11332.111328125,0.0,27.610858917236328,1.0,283.1499938964844,284.59893798828125,297.6595764160156,298.54669189453125,293.1499938964844,293.1499938964844,283.1499938964844,17877.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715883195400238,1.0,0.0,0.0,1.869607090950012,1.869614839553833,2.33235198265902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.31884765625,0.0,238.36013793945312,1895.4371337890625,0.0,228.2294006347656,0.4846137762069702,1.0,0.0,3.0,1.0,0.0
17650740,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428397059440613,0.050000000745058,0.0458646640181541,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9516296386719,0.5428397059440613,0.050000000745058,0.0482976995408535,296.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428397059440613,0.050000000745058,0.035672515630722,296.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428397059440613,0.050000000745058,0.0482976995408535,296.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428397059440613,0.050000000745058,0.2291034907102584,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4742126464844,296.97662353515625,284.95166015625,1.0,0.1511475890874862,1.0,1.0,0.9052529335021972,1.0,-0.488698810338974,0.2079594284296035,0.2807393968105316,0.0850879773497581,0.7260208129882812,0.7260208129882812,0.0,25.19288444519043,25.0,11343.6025390625,0.0,27.5758056640625,1.0,283.1499938964844,284.5965576171875,297.6880798339844,298.57635498046875,293.1499938964844,293.1499938964844,283.1499938964844,17874.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715319335460663,1.0,0.0,0.0,1.8745964765548704,1.874604344367981,2.3448171759810066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.80810546875,0.0,239.8946685791016,1895.4371337890625,0.0,228.13916015625,0.4856638014316559,1.0,0.0,3.0,1.0,0.0
17650800,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428397059440613,0.050000000745058,0.0458646640181541,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9516296386719,0.5428397059440613,0.050000000745058,0.0482976995408535,296.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428397059440613,0.050000000745058,0.035672515630722,296.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428397059440613,0.050000000745058,0.0482976995408535,296.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428397059440613,0.050000000745058,0.2291034907102584,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4742126464844,296.97662353515625,284.95166015625,1.0,0.1511475890874862,1.0,1.0,0.9052529335021972,1.0,-0.488698810338974,0.2079594284296035,0.2807393968105316,0.0850879773497581,0.7260208129882812,0.7260208129882812,0.0,25.19288444519043,25.0,11343.6025390625,0.0,27.5758056640625,1.0,283.1499938964844,284.5965576171875,297.6880798339844,298.57635498046875,293.1499938964844,293.1499938964844,283.1499938964844,17874.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715319335460663,1.0,0.0,0.0,1.8745964765548704,1.874604344367981,2.3448171759810066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.80810546875,0.0,239.8946685791016,1895.4371337890625,0.0,228.13916015625,0.4856638014316559,1.0,0.0,3.0,1.0,0.0
17650860,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542945146560669,0.050000000745058,0.0458638630807399,296.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.542945146560669,0.050000000745058,0.048296857625246,296.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542945146560669,0.050000000745058,0.0356718935072422,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542945146560669,0.050000000745058,0.048296857625246,296.73883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542945146560669,0.050000000745058,0.2290994971990585,284.95166015625,284.95001220703125,298.1854858398437,294.70611572265625,297.4931640625,296.9828796386719,284.95166015625,1.0,0.1510993391275406,1.0,1.0,0.9028812646865844,1.0,-0.4886902570724487,0.2080515921115875,0.2806386649608612,0.0850962698459625,0.7267278432846069,0.7267278432846069,0.0,25.17062187194824,25.0,11350.9736328125,0.0,27.556604385375977,1.0,283.1499938964844,284.5950622558594,297.7059020996094,298.59490966796875,293.1499938964844,293.1499938964844,283.1499938964844,17872.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715106248855591,1.0,0.0,0.0,1.8777648210525515,1.877772569656372,2.3527499593001266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.18603515625,0.0,240.8733673095703,1895.4371337890625,0.0,228.1051177978516,0.4863311648368835,1.0,0.0,3.0,1.0,0.0
17650920,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430030822753906,0.050000000745058,0.0458634234964847,296.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9677124023437,0.5430030822753906,0.050000000745058,0.048296395689249,296.7481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430030822753906,0.050000000745058,0.0356715507805347,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430030822753906,0.050000000745058,0.048296395689249,296.73974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430030822753906,0.050000000745058,0.229097306728363,284.9516906738281,284.95001220703125,298.2066650390625,294.7165832519531,297.5044860839844,296.98663330078125,284.9516906738281,1.0,0.1510727554559707,1.0,1.0,0.901464819908142,1.0,-0.4886855781078338,0.2081071883440017,0.2805784046649933,0.0851024612784385,0.7271537184715271,0.7271537184715271,0.0,25.15835952758789,25.0,11355.3779296875,0.0,27.546030044555664,1.0,283.1499938964844,284.5941467285156,297.71649169921875,298.60595703125,293.1499938964844,293.1499938964844,283.1499938964844,17871.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715096116065979,1.0,0.0,0.0,1.8796727657318115,1.8796806335449217,2.357533617214358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.40380859375,0.0,241.4642944335937,1895.4371337890625,0.0,228.1035003662109,0.4867332875728607,1.0,0.0,3.0,1.0,0.0
17650980,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543096125125885,0.050000000745058,0.0458627194166183,296.8209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9523620605469,0.543096125125885,0.050000000745058,0.0482956506311893,296.75128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543096125125885,0.050000000745058,0.0356710031628608,296.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543096125125885,0.050000000745058,0.0482956506311893,296.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543096125125885,0.050000000745058,0.2290937751531601,284.9516906738281,284.95001220703125,298.2452087402344,294.7354736328125,297.5250549316406,296.9933776855469,284.9516906738281,1.0,0.1510299444198608,1.0,1.0,0.8988889455795288,1.0,-0.4886780679225921,0.2082093358039856,0.2804687321186065,0.0851163268089294,0.727928876876831,0.727928876876831,0.0,25.13860893249512,25.0,11363.33984375,0.0,27.529003143310547,1.0,283.1499938964844,284.5924987792969,297.7355041503906,298.6258239746094,293.1499938964844,293.1499938964844,283.1499938964844,17870.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715251684188843,1.0,0.0,0.0,1.8831738233566284,1.8831816911697388,2.366324025615541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.20361328125,0.0,242.5528259277344,1895.4371337890625,0.0,228.1283569335937,0.4874720275402069,1.0,0.0,3.0,1.0,0.0
17651040,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431366562843323,0.050000000745058,0.0458624102175235,296.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9512634277344,0.5431366562843323,0.050000000745058,0.0482953302562236,296.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431366562843323,0.050000000745058,0.0356707647442817,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431366562843323,0.050000000745058,0.0482953302562236,296.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431366562843323,0.050000000745058,0.2290922403335571,284.9516906738281,284.95001220703125,298.2633361816406,294.7442626953125,297.5347595214844,296.9965515136719,284.9516906738281,1.0,0.1510112434625625,1.0,1.0,0.8976767659187317,1.0,-0.4886747896671295,0.2082578241825103,0.2804169654846191,0.0851239487528801,0.7282925248146057,0.7282925248146057,0.0,25.129987716674805,25.0,11367.076171875,0.0,27.52157211303711,1.0,283.1499938964844,284.5917053222656,297.744384765625,298.6351318359375,293.1499938964844,293.1499938964844,283.1499938964844,17869.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715388178825378,1.0,0.0,0.0,1.884826183319092,1.884834051132202,2.3704782847744362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.91650390625,0.0,243.06846618652344,1895.4371337890625,0.0,228.1502227783203,0.487821102142334,1.0,0.0,3.0,1.0,0.0
17651100,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431925654411316,0.050000000745058,0.0458619892597198,296.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9515991210937,0.5431925654411316,0.050000000745058,0.0482948832213878,296.755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431925654411316,0.050000000745058,0.0356704369187355,296.85357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431925654411316,0.050000000745058,0.0482948832213878,296.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431925654411316,0.050000000745058,0.2290901392698288,284.9516906738281,284.95001220703125,298.2916564941406,294.7579040527344,297.5498962402344,297.0014953613281,284.9516906738281,1.0,0.1509853601455688,1.0,1.0,0.8957827687263489,1.0,-0.488670289516449,0.20833420753479,0.2803360819816589,0.0851374492049217,0.7288579344749451,0.7288579344749451,0.0,25.118043899536133,25.0,11372.9189453125,0.0,27.51128196716309,1.0,283.1499938964844,284.5904541015625,297.7580871582031,298.6494445800781,293.1499938964844,293.1499938964844,283.1499938964844,17868.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715612292289734,1.0,0.0,0.0,1.887413740158081,1.887421607971192,2.3769912615989602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.13330078125,0.0,243.8789520263672,1895.4371337890625,0.0,228.18605041503903,0.4883686006069183,1.0,0.0,3.0,1.0,0.0
17651160,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432431697845459,0.050000000745058,0.0458616055548191,296.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.95166015625,0.5432431697845459,0.050000000745058,0.0482944808900356,296.7575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432431697845459,0.050000000745058,0.0356701388955116,296.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432431697845459,0.050000000745058,0.0482944808900356,296.7450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432431697845459,0.050000000745058,0.2290882170200348,284.9516906738281,284.95001220703125,298.32000732421875,294.7714538574219,297.5650329589844,297.0064392089844,284.9516906738281,1.0,0.1509618312120437,1.0,1.0,0.8938912749290466,1.0,-0.4886662065982818,0.2084112018346786,0.280254989862442,0.0851526334881782,0.7294228076934814,0.7294228076934814,0.0,25.107192993164062,25.0,11378.7626953125,0.0,27.50193214416504,1.0,283.1499938964844,284.5892333984375,297.77166748046875,298.6636657714844,293.1499938964844,293.1499938964844,283.1499938964844,17868.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715854585170746,1.0,0.0,0.0,1.89000403881073,1.8900119066238403,2.383520296689312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.333984375,0.0,244.69288635253903,1895.4371337890625,0.0,228.224838256836,0.488917201757431,1.0,0.0,3.0,1.0,0.0
17651220,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433289408683777,0.050000000745058,0.0458609573543071,296.8349609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9516906738281,0.5433289408683777,0.050000000745058,0.048293799161911,296.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433289408683777,0.050000000745058,0.0356696359813213,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433289408683777,0.050000000745058,0.048293799161911,296.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433289408683777,0.050000000745058,0.2290849834680557,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5953063964844,297.0162658691406,284.9516906738281,1.0,0.1509216576814651,1.0,1.0,0.8901082277297974,1.0,-0.4886592924594879,0.2085670381784439,0.2800922393798828,0.0851888433098793,0.7305560111999512,0.7305560111999512,0.0,25.088659286499023,25.0,11390.4755859375,0.0,27.48597717285156,1.0,283.1499938964844,284.5867614746094,297.79840087890625,298.6916809082031,293.1499938964844,293.1499938964844,283.1499938964844,17867.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716292083263397,1.0,0.0,0.0,1.8952003717422483,1.8952083587646484,2.396644731561537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.701171875,0.0,246.3320770263672,1895.4371337890625,0.0,228.2948608398437,0.4900185465812683,1.0,0.0,3.0,1.0,0.0
17651280,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433289408683777,0.050000000745058,0.0458609573543071,296.8349609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9516906738281,0.5433289408683777,0.050000000745058,0.048293799161911,296.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433289408683777,0.050000000745058,0.0356696359813213,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433289408683777,0.050000000745058,0.048293799161911,296.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433289408683777,0.050000000745058,0.2290849834680557,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5953063964844,297.0162658691406,284.9516906738281,1.0,0.1509216576814651,1.0,1.0,0.8901082277297974,1.0,-0.4886592924594879,0.2085670381784439,0.2800922393798828,0.0851888433098793,0.7305560111999512,0.7305560111999512,0.0,25.088659286499023,25.0,11390.4755859375,0.0,27.48597717285156,1.0,283.1499938964844,284.5867614746094,297.79840087890625,298.6916809082031,293.1499938964844,293.1499938964844,283.1499938964844,17867.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716292083263397,1.0,0.0,0.0,1.8952003717422483,1.8952083587646484,2.396644731561537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.701171875,0.0,246.3320770263672,1895.4371337890625,0.0,228.2948608398437,0.4900185465812683,1.0,0.0,3.0,1.0,0.0
