time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433999300003052,0.050000000745058,0.0458604209125041,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9516906738281,0.5433999300003052,0.050000000745058,0.0482932329177856,296.7674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433999300003052,0.050000000745058,0.0356692187488079,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433999300003052,0.050000000745058,0.0482932329177856,296.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433999300003052,0.050000000745058,0.2290823012590408,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6256103515625,297.0260314941406,284.9516906738281,1.0,0.1508881002664566,1.0,1.0,0.8863252401351929,1.0,-0.4886535704135895,0.2087257206439972,0.2799278497695923,0.0852317884564399,0.7316946983337402,0.7316946983337402,0.0,25.07317543029785,25.0,11402.2099609375,0.0,27.47265625,1.0,283.1499938964844,284.58428955078125,297.8247985839844,298.71929931640625,293.1499938964844,293.1499938964844,283.1499938964844,17867.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716716468334198,1.0,0.0,0.0,1.900416374206543,1.900424242019653,2.4098548578876944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.03515625,0.0,247.9854278564453,1895.4371337890625,0.0,228.36276245117188,0.4911247491836548,1.0,0.0,3.0,1.0,0.0
17651400,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433999300003052,0.050000000745058,0.0458604209125041,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9516906738281,0.5433999300003052,0.050000000745058,0.0482932329177856,296.7674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433999300003052,0.050000000745058,0.0356692187488079,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433999300003052,0.050000000745058,0.0482932329177856,296.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433999300003052,0.050000000745058,0.2290823012590408,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6256103515625,297.0260314941406,284.9516906738281,1.0,0.1508881002664566,1.0,1.0,0.8863252401351929,1.0,-0.4886535704135895,0.2087257206439972,0.2799278497695923,0.0852317884564399,0.7316946983337402,0.7316946983337402,0.0,25.07317543029785,25.0,11402.2099609375,0.0,27.47265625,1.0,283.1499938964844,284.58428955078125,297.8247985839844,298.71929931640625,293.1499938964844,293.1499938964844,283.1499938964844,17867.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716716468334198,1.0,0.0,0.0,1.900416374206543,1.900424242019653,2.4098548578876944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.03515625,0.0,247.9854278564453,1895.4371337890625,0.0,228.36276245117188,0.4911247491836548,1.0,0.0,3.0,1.0,0.0
17651460,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434374809265137,0.050000000745058,0.0458601377904415,296.845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.5434374809265137,0.050000000745058,0.0482929348945617,296.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434374809265137,0.050000000745058,0.0356689989566803,296.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434374809265137,0.050000000745058,0.0482929348945617,296.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434374809265137,0.050000000745058,0.2290808856487274,284.95172119140625,284.95001220703125,298.4689025878906,294.84100341796875,297.6446228027344,297.0321350097656,284.95172119140625,1.0,0.1508701890707016,1.0,1.0,0.8839502930641174,1.0,-0.4886505603790283,0.2088266164064407,0.2798239290714264,0.0852627232670784,0.7324134707450867,0.7324134707450867,0.0,25.06490707397461,25.0,11409.599609375,0.0,27.465547561645508,1.0,283.1499938964844,284.5827331542969,297.8411865234375,298.7364501953125,293.1499938964844,293.1499938964844,283.1499938964844,17866.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371694952249527,1.0,0.0,0.0,1.9037041664123533,1.9037121534347528,2.418200608644838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.25634765625,0.0,249.03155517578125,1895.4371337890625,0.0,228.4000701904297,0.4918223023414612,1.0,0.0,3.0,1.0,0.0
17651520,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434585809707642,0.050000000745058,0.0458599813282489,296.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0049133300781,0.5434585809707642,0.050000000745058,0.0482927672564983,296.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434585809707642,0.050000000745058,0.0356688722968101,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434585809707642,0.050000000745058,0.0482927672564983,296.7536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434585809707642,0.050000000745058,0.2290800958871841,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.65594482421875,297.0357971191406,284.95172119140625,1.0,0.1508601009845733,1.0,1.0,0.8825416564941406,1.0,-0.4886488616466522,0.2088869661092758,0.2797618806362152,0.0852823629975318,0.7328413128852844,0.7328413128852844,0.0,25.060253143310547,25.0,11414.03125,0.0,27.461549758911133,1.0,283.1499938964844,284.5818176269531,297.8508605957031,298.74658203125,293.1499938964844,293.1499938964844,283.1499938964844,17866.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717110753059387,1.0,0.0,0.0,1.9056570529937744,1.9056650400161743,2.423164460196859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.36474609375,0.0,249.65431213378903,1895.4371337890625,0.0,228.4258728027344,0.4922367036342621,1.0,0.0,3.0,1.0,0.0
17651580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435060858726501,0.050000000745058,0.0458596237003803,296.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9535522460937,0.5435060858726501,0.050000000745058,0.0482923910021781,296.7777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435060858726501,0.050000000745058,0.035668596625328,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435060858726501,0.050000000745058,0.0482923910021781,296.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435060858726501,0.050000000745058,0.2290783077478408,284.95172119140625,284.95001220703125,298.54608154296875,294.8761291503906,297.6859130859375,297.0453796386719,284.95172119140625,1.0,0.1508371382951736,1.0,1.0,0.8787980079650879,1.0,-0.4886450469493866,0.2090490907430648,0.2795959413051605,0.0853399857878685,0.7339873313903809,0.7339873313903809,0.0,25.04964828491211,25.0,11425.7275390625,0.0,27.452442169189453,1.0,283.1499938964844,284.5793762207031,297.8763122558594,298.7732238769531,293.1499938964844,293.1499938964844,283.1499938964844,17865.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717451691627502,1.0,0.0,0.0,1.9108792543411253,1.9108872413635247,2.436463546473533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.5849609375,0.0,251.324462890625,1895.4371337890625,0.0,228.4804534912109,0.4933449327945709,1.0,0.0,3.0,1.0,0.0
17651640,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435065031051636,0.050000000745058,0.04585961997509,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9535217285156,0.5435065031051636,0.050000000745058,0.0482923872768878,296.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435065031051636,0.050000000745058,0.0356685929000377,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435065031051636,0.050000000745058,0.0482923872768878,296.7566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435065031051636,0.050000000745058,0.2290782928466797,284.95172119140625,284.95001220703125,298.5466613769531,294.8764038085937,297.6862487792969,297.04547119140625,284.95172119140625,1.0,0.1508369296789169,1.0,1.0,0.8787581324577332,1.0,-0.4886450171470642,0.2090508192777633,0.2795941829681396,0.085340641438961,0.7339995503425598,0.7339995503425598,0.0,25.049545288085938,25.0,11425.8525390625,0.0,27.452354431152344,1.0,283.1499938964844,284.579345703125,297.8765869140625,298.77349853515625,293.1499938964844,293.1499938964844,283.1499938964844,17865.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717454671859741,1.0,0.0,0.0,1.910935044288636,1.9109430313110352,2.436605655020685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.67236328125,0.0,251.34234619140625,1895.4371337890625,0.0,228.4809417724609,0.4933567643165588,1.0,0.0,3.0,1.0,0.0
17651700,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435266494750977,0.050000000745058,0.0458594672381877,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9521789550781,0.5435266494750977,0.050000000745058,0.048292227089405,296.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435266494750977,0.050000000745058,0.0356684736907482,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435266494750977,0.050000000745058,0.048292227089405,296.7582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435266494750977,0.050000000745058,0.2290775328874588,284.95172119140625,284.95001220703125,298.57501220703125,294.8891906738281,297.701416015625,297.05029296875,284.95172119140625,1.0,0.1508270800113678,1.0,1.0,0.876866340637207,1.0,-0.4886433780193329,0.2091337889432907,0.2795096039772033,0.085372656583786,0.7345805168151855,0.7345805168151855,0.0,25.044994354248047,25.0,11431.791015625,0.0,27.448450088500977,1.0,283.1499938964844,284.578125,297.88934326171875,298.786865234375,293.1499938964844,293.1499938964844,283.1499938964844,17865.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717581927776336,1.0,0.0,0.0,1.913586139678955,1.913594126701355,2.443370874516404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.82275390625,0.0,252.1936187744141,1895.4371337890625,0.0,228.5012969970703,0.4939197301864624,1.0,0.0,3.0,1.0,0.0
17651760,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435447096824646,0.050000000745058,0.045859333127737,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.95184326171875,0.5435447096824646,0.050000000745058,0.0482920855283737,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435447096824646,0.050000000745058,0.0356683693826198,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435447096824646,0.050000000745058,0.0482920855283737,296.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435447096824646,0.050000000745058,0.229076862335205,284.9517517089844,284.95001220703125,298.60333251953125,294.90191650390625,297.716552734375,297.0550842285156,284.9517517089844,1.0,0.1508181393146515,1.0,1.0,0.874976634979248,1.0,-0.4886419475078583,0.209217369556427,0.2794245481491089,0.085406556725502,0.7351634502410889,0.7351634502410889,0.0,25.040864944458008,25.0,11437.7568359375,0.0,27.44491004943848,1.0,283.1499938964844,284.5768737792969,297.9020690917969,298.8001708984375,293.1499938964844,293.1499938964844,283.1499938964844,17864.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717691898345947,1.0,0.0,0.0,1.916244626045227,1.916252613067627,2.450164799938648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.978515625,0.0,253.0493927001953,1895.4371337890625,0.0,228.5188903808593,0.4944844841957092,1.0,0.0,3.0,1.0,0.0
17651820,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.543574869632721,0.050000000745058,0.0458591058850288,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9517517089844,0.543574869632721,0.050000000745058,0.0482918471097946,296.7887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.543574869632721,0.050000000745058,0.0356681942939758,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.543574869632721,0.050000000745058,0.0482918471097946,296.762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.543574869632721,0.050000000745058,0.2290757298469543,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.74688720703125,297.0646667480469,284.9517517089844,1.0,0.1508030146360397,1.0,1.0,0.8711971640586853,1.0,-0.4886395037174225,0.2093864232301712,0.2792530953884125,0.0854807794094085,0.7363400459289551,0.7363400459289551,0.0,25.03386306762696,25.0,11449.8359375,0.0,27.438915252685547,1.0,283.1499938964844,284.57440185546875,297.9273376464844,298.8266296386719,293.1499938964844,293.1499938964844,283.1499938964844,17863.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371785432100296,1.0,0.0,0.0,1.921598553657532,1.9216066598892207,2.463875432567875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.3408203125,0.0,254.7787475585937,1895.4371337890625,0.0,228.54493713378903,0.4956221282482147,1.0,0.0,3.0,1.0,0.0
17651880,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.543574869632721,0.050000000745058,0.0458591058850288,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9517517089844,0.543574869632721,0.050000000745058,0.0482918471097946,296.7887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.543574869632721,0.050000000745058,0.0356681942939758,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.543574869632721,0.050000000745058,0.0482918471097946,296.762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.543574869632721,0.050000000745058,0.2290757298469543,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.74688720703125,297.0646667480469,284.9517517089844,1.0,0.1508030146360397,1.0,1.0,0.8711971640586853,1.0,-0.4886395037174225,0.2093864232301712,0.2792530953884125,0.0854807794094085,0.7363400459289551,0.7363400459289551,0.0,25.03386306762696,25.0,11449.8359375,0.0,27.438915252685547,1.0,283.1499938964844,284.57440185546875,297.9273376464844,298.8266296386719,293.1499938964844,293.1499938964844,283.1499938964844,17863.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371785432100296,1.0,0.0,0.0,1.921598553657532,1.9216066598892207,2.463875432567875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.3408203125,0.0,254.7787475585937,1895.4371337890625,0.0,228.54493713378903,0.4956221282482147,1.0,0.0,3.0,1.0,0.0
17651940,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435997843742371,0.050000000745058,0.0458589196205139,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9517822265625,0.5435997843742371,0.050000000745058,0.0482916496694088,296.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435997843742371,0.050000000745058,0.0356680490076541,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435997843742371,0.050000000745058,0.0482916496694088,296.7661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435997843742371,0.050000000745058,0.2290747910737991,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7772521972656,297.0741882324219,284.9517822265625,1.0,0.150790274143219,1.0,1.0,0.8674176931381226,1.0,-0.4886375069618225,0.2095587849617004,0.279078722000122,0.0855619683861732,0.7375271320343018,0.7375271320343018,0.0,25.027963638305664,25.0,11462.0244140625,0.0,27.43387222290039,1.0,283.1499938964844,284.5719299316406,297.9524841308594,298.8529968261719,293.1499938964844,293.1499938964844,283.1499938964844,17862.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717999458312988,1.0,0.0,0.0,1.92698872089386,1.926996827125549,2.477717089277576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.73828125,0.0,256.5279541015625,1895.4371337890625,0.0,228.5681610107422,0.4967679381370544,1.0,0.0,3.0,1.0,0.0
17652000,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435997843742371,0.050000000745058,0.0458589196205139,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9517822265625,0.5435997843742371,0.050000000745058,0.0482916496694088,296.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435997843742371,0.050000000745058,0.0356680490076541,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435997843742371,0.050000000745058,0.0482916496694088,296.7661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435997843742371,0.050000000745058,0.2290747910737991,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7772521972656,297.0741882324219,284.9517822265625,1.0,0.150790274143219,1.0,1.0,0.8674176931381226,1.0,-0.4886375069618225,0.2095587849617004,0.279078722000122,0.0855619683861732,0.7375271320343018,0.7375271320343018,0.0,25.027963638305664,25.0,11462.0244140625,0.0,27.43387222290039,1.0,283.1499938964844,284.5719299316406,297.9524841308594,298.8529968261719,293.1499938964844,293.1499938964844,283.1499938964844,17862.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717999458312988,1.0,0.0,0.0,1.92698872089386,1.926996827125549,2.477717089277576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.73828125,0.0,256.5279541015625,1895.4371337890625,0.0,228.5681610107422,0.4967679381370544,1.0,0.0,3.0,1.0,0.0
17652060,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436170101165771,0.050000000745058,0.0458587892353534,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.5436170101165771,0.050000000745058,0.0482915118336677,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436170101165771,0.050000000745058,0.0356679484248161,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436170101165771,0.050000000745058,0.0482915118336677,296.7689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436170101165771,0.050000000745058,0.2290741503238678,284.9517822265625,284.95001220703125,298.7646179199219,294.9736328125,297.8029479980469,297.08221435546875,284.9517822265625,1.0,0.1507812887430191,1.0,1.0,0.8642231225967407,1.0,-0.4886361360549927,0.2097066193819046,0.2789295315742492,0.0856373012065887,0.7385420799255371,0.7385420799255371,0.0,25.023794174194336,25.0,11472.4794921875,0.0,27.430315017700195,1.0,283.1499938964844,284.56982421875,297.97369384765625,298.8752136230469,293.1499938964844,293.1499938964844,283.1499938964844,17861.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718096613883972,1.0,0.0,0.0,1.931586980819702,1.931595087051392,2.4895561523408105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.8984375,0.0,258.0266418457031,1895.4371337890625,0.0,228.58370971679688,0.4977457821369171,1.0,0.0,3.0,1.0,0.0
17652120,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436199903488159,0.050000000745058,0.0458587668836116,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0922546386719,0.5436199903488159,0.050000000745058,0.0482914894819259,296.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436199903488159,0.050000000745058,0.0356679297983646,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436199903488159,0.050000000745058,0.0482914894819259,296.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436199903488159,0.050000000745058,0.2290740311145782,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8076477050781,297.0837097167969,284.9517822265625,1.0,0.1507797241210937,1.0,1.0,0.8636415600776672,1.0,-0.4886358976364136,0.2097338438034057,0.2789020538330078,0.0856514275074005,0.7387274503707886,0.7387274503707886,0.0,25.023067474365234,25.0,11474.4150390625,0.0,27.42969512939453,1.0,283.1499938964844,284.5694580078125,297.9775695800781,298.8792419433594,293.1499938964844,293.1499938964844,283.1499938964844,17861.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718115985393524,1.0,0.0,0.0,1.9324254989624023,1.932433605194092,2.4917181917771813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.2099609375,0.0,258.3006286621094,1895.4371337890625,0.0,228.5867919921875,0.4979241490364074,1.0,0.0,3.0,1.0,0.0
17652180,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436332821846008,0.050000000745058,0.0458586663007736,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.94439697265625,0.5436332821846008,0.050000000745058,0.0482913851737976,296.8045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436332821846008,0.050000000745058,0.0356678515672683,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436332821846008,0.050000000745058,0.0482913851737976,296.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436332821846008,0.050000000745058,0.2290735393762588,284.9518127441406,284.95001220703125,298.81640625,294.9965209960937,297.83074951171875,297.0909423828125,284.9518127441406,1.0,0.150772675871849,1.0,1.0,0.8607717752456665,1.0,-0.4886348247528076,0.2098688930273056,0.2787659466266632,0.0857250243425369,0.7396512031555176,0.7396512031555176,0.0,25.01979637145996,25.0,11483.9482421875,0.0,27.426908493041992,1.0,283.1499938964844,284.5675964355469,297.9965515136719,298.899169921875,293.1499938964844,293.1499938964844,283.1499938964844,17860.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718193769454956,1.0,0.0,0.0,1.9365885257720947,1.936596632003784,2.5024652927641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.70654296875,0.0,259.6629333496094,1895.4371337890625,0.0,228.5992431640625,0.4988095164299011,1.0,0.0,3.0,1.0,0.0
17652240,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436370372772217,0.050000000745058,0.0458586364984512,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9440002441406,0.5436370372772217,0.050000000745058,0.0482913553714752,296.80596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436370372772217,0.050000000745058,0.0356678292155265,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436370372772217,0.050000000745058,0.0482913553714752,296.77276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436370372772217,0.050000000745058,0.2290733903646469,284.9518127441406,284.95001220703125,298.8299865722656,295.00250244140625,297.8380432128906,297.0931701660156,284.9518127441406,1.0,0.1507706493139267,1.0,1.0,0.8598654866218567,1.0,-0.4886345267295837,0.2099119126796722,0.2787226140499115,0.0857492536306381,0.7399448752403259,0.7399448752403259,0.0,25.01885414123535,25.0,11486.94921875,0.0,27.42610740661621,1.0,283.1499938964844,284.5669860839844,298.0025634765625,298.90545654296875,293.1499938964844,293.1499938964844,283.1499938964844,17859.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718211650848388,1.0,0.0,0.0,1.937910795211792,1.9379189014434808,2.505883855974389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.7568359375,0.0,260.0965881347656,1895.4371337890625,0.0,228.6021270751953,0.4990907311439514,1.0,0.0,3.0,1.0,0.0
17652300,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436438918113708,0.050000000745058,0.0458585880696773,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.949951171875,0.5436438918113708,0.050000000745058,0.0482912994921207,296.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436438918113708,0.050000000745058,0.0356677882373333,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436438918113708,0.050000000745058,0.0482912994921207,296.7744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436438918113708,0.050000000745058,0.2290731370449066,284.9518127441406,284.95001220703125,298.8583374023437,295.0150146484375,297.8531494140625,297.0977478027344,284.9518127441406,1.0,0.1507668942213058,1.0,1.0,0.8579774498939514,1.0,-0.4886339604854584,0.2100021690130233,0.2786318063735962,0.0858013108372688,0.7405554056167603,0.7405554056167603,0.0,25.01710700988769,25.0,11493.1865234375,0.0,27.424623489379883,1.0,283.1499938964844,284.56573486328125,298.0150451660156,298.91851806640625,293.1499938964844,293.1499938964844,283.1499938964844,17859.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718224763870239,1.0,0.0,0.0,1.9406766891479488,1.940684795379639,2.5130421477115306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.0185546875,0.0,261.0062866210937,1895.4371337890625,0.0,228.60421752929688,0.4996794462203979,1.0,0.0,3.0,1.0,0.0
17652360,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436499714851379,0.050000000745058,0.0458585396409034,296.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9512634277344,0.5436499714851379,0.050000000745058,0.0482912510633468,296.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436499714851379,0.050000000745058,0.0356677547097206,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436499714851379,0.050000000745058,0.0482912510633468,296.7761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436499714851379,0.050000000745058,0.2290729135274887,284.9518127441406,284.95001220703125,298.8866577148437,295.02752685546875,297.8682861328125,297.102294921875,284.9518127441406,1.0,0.150763526558876,1.0,1.0,0.8560905456542969,1.0,-0.4886334836483001,0.2100931704044342,0.2785403132438659,0.0858554691076278,0.7411640882492065,0.7411640882492065,0.0,25.01553535461425,25.0,11499.4453125,0.0,27.423290252685547,1.0,283.1499938964844,284.5644836425781,298.0275573730469,298.9316101074219,293.1499938964844,293.1499938964844,283.1499938964844,17858.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718214035034179,1.0,0.0,0.0,1.9434458017349243,1.943453907966613,2.520218913559802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.28662109375,0.0,261.9202880859375,1895.4371337890625,0.0,228.6025238037109,0.5002694725990295,1.0,0.0,3.0,1.0,0.0
17652420,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.543660044670105,0.050000000745058,0.0458584651350975,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.95184326171875,0.543660044670105,0.050000000745058,0.0482911728322505,296.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.543660044670105,0.050000000745058,0.0356676951050758,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.543660044670105,0.050000000745058,0.0482911728322505,296.77960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.543660044670105,0.050000000745058,0.2290725260972976,284.95184326171875,284.95001220703125,298.9433288574219,295.0526123046875,297.8985290527344,297.1112976074219,284.95184326171875,1.0,0.150757759809494,1.0,1.0,0.8523167967796326,1.0,-0.4886326789855957,0.2102776169776916,0.278355062007904,0.0859704613685607,0.7423874139785767,0.7423874139785767,0.0,25.01283836364746,25.0,11512.1201171875,0.0,27.421009063720703,1.0,283.1499938964844,284.56201171875,298.0525817871094,298.95782470703125,293.1499938964844,293.1499938964844,283.1499938964844,17857.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718141615390777,1.0,0.0,0.0,1.949005126953125,1.9490132331848145,2.534657710384636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.8974609375,0.0,263.7626037597656,1895.4371337890625,0.0,228.5909118652344,0.5014548301696777,1.0,0.0,3.0,1.0,0.0
17652480,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.543660044670105,0.050000000745058,0.0458584651350975,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.95184326171875,0.543660044670105,0.050000000745058,0.0482911728322505,296.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.543660044670105,0.050000000745058,0.0356676951050758,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.543660044670105,0.050000000745058,0.0482911728322505,296.77960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.543660044670105,0.050000000745058,0.2290725260972976,284.95184326171875,284.95001220703125,298.9433288574219,295.0526123046875,297.8985290527344,297.1112976074219,284.95184326171875,1.0,0.150757759809494,1.0,1.0,0.8523167967796326,1.0,-0.4886326789855957,0.2102776169776916,0.278355062007904,0.0859704613685607,0.7423874139785767,0.7423874139785767,0.0,25.01283836364746,25.0,11512.1201171875,0.0,27.421009063720703,1.0,283.1499938964844,284.56201171875,298.0525817871094,298.95782470703125,293.1499938964844,293.1499938964844,283.1499938964844,17857.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718141615390777,1.0,0.0,0.0,1.949005126953125,1.9490132331848145,2.534657710384636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.8974609375,0.0,263.7626037597656,1895.4371337890625,0.0,228.5909118652344,0.5014548301696777,1.0,0.0,3.0,1.0,0.0
17652540,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436681509017944,0.050000000745058,0.0458584055304527,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.95184326171875,0.5436681509017944,0.050000000745058,0.0482911095023155,296.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436681509017944,0.050000000745058,0.0356676466763019,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436681509017944,0.050000000745058,0.0482911095023155,296.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436681509017944,0.050000000745058,0.2290722280740738,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9287414550781,297.12017822265625,284.95184326171875,1.0,0.1507529616355896,1.0,1.0,0.8485430479049683,1.0,-0.4886320233345032,0.2104657888412475,0.2781662344932556,0.0860936418175697,0.7436221837997437,0.7436221837997437,0.0,25.01058959960937,25.0,11524.9736328125,0.0,27.41911506652832,1.0,283.1499938964844,284.5595397949219,298.0777282714844,298.984130859375,293.1499938964844,293.1499938964844,283.1499938964844,17857.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717994689941406,1.0,0.0,0.0,1.9545973539352417,1.9546055793762207,2.549224120684812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.6025390625,0.0,265.62469482421875,1895.4371337890625,0.0,228.56739807128903,0.5026476979255676,1.0,0.0,3.0,1.0,0.0
17652600,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436681509017944,0.050000000745058,0.0458584055304527,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.95184326171875,0.5436681509017944,0.050000000745058,0.0482911095023155,296.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436681509017944,0.050000000745058,0.0356676466763019,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436681509017944,0.050000000745058,0.0482911095023155,296.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436681509017944,0.050000000745058,0.2290722280740738,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9287414550781,297.12017822265625,284.95184326171875,1.0,0.1507529616355896,1.0,1.0,0.8485430479049683,1.0,-0.4886320233345032,0.2104657888412475,0.2781662344932556,0.0860936418175697,0.7436221837997437,0.7436221837997437,0.0,25.01058959960937,25.0,11524.9736328125,0.0,27.41911506652832,1.0,283.1499938964844,284.5595397949219,298.0777282714844,298.984130859375,293.1499938964844,293.1499938964844,283.1499938964844,17857.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717994689941406,1.0,0.0,0.0,1.9545973539352417,1.9546055793762207,2.549224120684812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.6025390625,0.0,265.62469482421875,1895.4371337890625,0.0,228.56739807128903,0.5026476979255676,1.0,0.0,3.0,1.0,0.0
17652660,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543674647808075,0.050000000745058,0.0458583571016788,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9518737792969,0.543674647808075,0.050000000745058,0.0482910573482513,296.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543674647808075,0.050000000745058,0.0356676094233989,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543674647808075,0.050000000745058,0.0482910573482513,296.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543674647808075,0.050000000745058,0.2290719896554947,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9589538574219,297.1289978027344,284.9518737792969,1.0,0.150748997926712,1.0,1.0,0.8447730541229248,1.0,-0.4886315166950226,0.2106573283672332,0.2779741883277893,0.0862258076667785,0.7448748350143433,0.7448748350143433,0.0,25.008729934692383,25.0,11538.0986328125,0.0,27.417556762695312,1.0,283.1499938964844,284.5570678710937,298.1029968261719,299.0105895996094,293.1499938964844,293.1499938964844,283.1499938964844,17855.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717781901359558,1.0,0.0,0.0,1.96024227142334,1.9602504968643188,2.5639695877544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.451171875,0.0,267.5124816894531,1895.4371337890625,0.0,228.5333404541016,0.5038518905639648,1.0,0.0,3.0,1.0,0.0
17652720,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543674647808075,0.050000000745058,0.0458583571016788,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9518737792969,0.543674647808075,0.050000000745058,0.0482910573482513,296.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543674647808075,0.050000000745058,0.0356676094233989,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543674647808075,0.050000000745058,0.0482910573482513,296.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543674647808075,0.050000000745058,0.2290719896554947,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9589538574219,297.1289978027344,284.9518737792969,1.0,0.150748997926712,1.0,1.0,0.8447730541229248,1.0,-0.4886315166950226,0.2106573283672332,0.2779741883277893,0.0862258076667785,0.7448748350143433,0.7448748350143433,0.0,25.008729934692383,25.0,11538.0986328125,0.0,27.417556762695312,1.0,283.1499938964844,284.5570678710937,298.1029968261719,299.0105895996094,293.1499938964844,293.1499938964844,283.1499938964844,17855.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717781901359558,1.0,0.0,0.0,1.96024227142334,1.9602504968643188,2.5639695877544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.451171875,0.0,267.5124816894531,1895.4371337890625,0.0,228.5333404541016,0.5038518905639648,1.0,0.0,3.0,1.0,0.0
17652780,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436800718307495,0.050000000745058,0.0458583161234855,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.94390869140625,0.5436800718307495,0.050000000745058,0.048291016370058,296.8371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436800718307495,0.050000000745058,0.0356675796210765,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436800718307495,0.050000000745058,0.048291016370058,296.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436800718307495,0.050000000745058,0.2290717810392379,284.951904296875,284.95001220703125,299.11334228515625,295.1285705566406,297.9892272949219,297.1377868652344,284.951904296875,1.0,0.150745615363121,1.0,1.0,0.8410030603408813,1.0,-0.4886310696601867,0.2108527719974517,0.277778297662735,0.0863667652010917,0.7461456060409546,0.7461456060409546,0.0,25.00712776184082,25.0,11551.509765625,0.0,27.41621780395508,1.0,283.1499938964844,284.5546264648437,298.12841796875,299.0372314453125,293.1499938964844,293.1499938964844,283.1499938964844,17854.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717458844184875,1.0,0.0,0.0,1.965936541557312,1.965944766998291,2.578887290383136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.44580078125,0.0,269.4250793457031,1895.4371337890625,0.0,228.48159790039065,0.5050666928291321,1.0,0.0,3.0,1.0,0.0
17652840,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436800718307495,0.050000000745058,0.0458583161234855,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.94390869140625,0.5436800718307495,0.050000000745058,0.048291016370058,296.8371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436800718307495,0.050000000745058,0.0356675796210765,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436800718307495,0.050000000745058,0.048291016370058,296.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436800718307495,0.050000000745058,0.2290717810392379,284.951904296875,284.95001220703125,299.11334228515625,295.1285705566406,297.9892272949219,297.1377868652344,284.951904296875,1.0,0.150745615363121,1.0,1.0,0.8410030603408813,1.0,-0.4886310696601867,0.2108527719974517,0.277778297662735,0.0863667652010917,0.7461456060409546,0.7461456060409546,0.0,25.00712776184082,25.0,11551.509765625,0.0,27.41621780395508,1.0,283.1499938964844,284.5546264648437,298.12841796875,299.0372314453125,293.1499938964844,293.1499938964844,283.1499938964844,17854.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717458844184875,1.0,0.0,0.0,1.965936541557312,1.965944766998291,2.578887290383136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.44580078125,0.0,269.4250793457031,1895.4371337890625,0.0,228.48159790039065,0.5050666928291321,1.0,0.0,3.0,1.0,0.0
17652900,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436822175979614,0.050000000745058,0.0458583012223243,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9499206542969,0.5436822175979614,0.050000000745058,0.0482909977436065,296.84033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436822175979614,0.050000000745058,0.0356675647199153,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436822175979614,0.050000000745058,0.0482909977436065,296.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436822175979614,0.050000000745058,0.229071706533432,284.951904296875,284.95001220703125,299.14166259765625,295.14141845703125,298.0043334960937,297.14208984375,284.951904296875,1.0,0.1507441997528076,1.0,1.0,0.8391180038452148,1.0,-0.4886308908462524,0.2109519243240356,0.2776789665222168,0.0864408239722251,0.7467918395996094,0.7467918395996094,0.0,25.006458282470703,25.0,11558.34765625,0.0,27.415660858154297,1.0,283.1499938964844,284.55340576171875,298.1412658691406,299.0506591796875,293.1499938964844,293.1499938964844,283.1499938964844,17853.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717288970947265,1.0,0.0,0.0,1.968821406364441,1.9688297510147093,2.586461675946339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.0234375,0.0,270.3970947265625,1895.4371337890625,0.0,228.45440673828125,0.505682110786438,1.0,0.0,3.0,1.0,0.0
17652960,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436841249465942,0.050000000745058,0.0458582863211631,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9512634277344,0.5436841249465942,0.050000000745058,0.0482909828424453,296.84356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436841249465942,0.050000000745058,0.0356675535440444,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436841249465942,0.050000000745058,0.0482909828424453,296.7940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436841249465942,0.050000000745058,0.229071632027626,284.9519348144531,284.95001220703125,299.1700134277344,295.1543273925781,298.0194091796875,297.1463623046875,284.9519348144531,1.0,0.1507429480552673,1.0,1.0,0.8372340202331543,1.0,-0.4886307418346405,0.2110520154237747,0.277578741312027,0.0865172743797302,0.7474426031112671,0.7474426031112671,0.0,25.005857467651367,25.0,11565.2822265625,0.0,27.41516494750977,1.0,283.1499938964844,284.5521850585937,298.1541748046875,299.0641784667969,293.1499938964844,293.1499938964844,283.1499938964844,17851.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717122673988342,1.0,0.0,0.0,1.971727967262268,1.971736192703247,2.59410398939508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.65185546875,0.0,271.37908935546875,1895.4371337890625,0.0,228.42779541015625,0.5063022971153259,1.0,0.0,3.0,1.0,0.0
17653020,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436872839927673,0.050000000745058,0.045858260244131,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.95196533203125,0.5436872839927673,0.050000000745058,0.0482909567654132,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436872839927673,0.050000000745058,0.035667534917593,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436872839927673,0.050000000745058,0.0482909567654132,296.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436872839927673,0.050000000745058,0.2290715128183365,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.04962158203125,297.1548767089844,284.95196533203125,1.0,0.150740772485733,1.0,1.0,0.8334659337997437,1.0,-0.4886305034160614,0.2112552672624588,0.2773752212524414,0.0866773575544357,0.7487591505050659,0.7487591505050659,0.0,25.004817962646484,25.0,11579.4541015625,0.0,27.4143123626709,1.0,283.1499938964844,284.5497131347656,298.18023681640625,299.09149169921875,293.1499938964844,293.1499938964844,283.1499938964844,17849.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716780841350555,1.0,0.0,0.0,1.9776015281677248,1.9776098728179927,2.609582168133784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.072265625,0.0,273.3714599609375,1895.4371337890625,0.0,228.37306213378903,0.5075563192367554,1.0,0.0,3.0,1.0,0.0
17653080,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436872839927673,0.050000000745058,0.045858260244131,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.95196533203125,0.5436872839927673,0.050000000745058,0.0482909567654132,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436872839927673,0.050000000745058,0.035667534917593,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436872839927673,0.050000000745058,0.0482909567654132,296.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436872839927673,0.050000000745058,0.2290715128183365,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.04962158203125,297.1548767089844,284.95196533203125,1.0,0.150740772485733,1.0,1.0,0.8334659337997437,1.0,-0.4886305034160614,0.2112552672624588,0.2773752212524414,0.0866773575544357,0.7487591505050659,0.7487591505050659,0.0,25.004817962646484,25.0,11579.4541015625,0.0,27.4143123626709,1.0,283.1499938964844,284.5497131347656,298.18023681640625,299.09149169921875,293.1499938964844,293.1499938964844,283.1499938964844,17849.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716780841350555,1.0,0.0,0.0,1.9776015281677248,1.9776098728179927,2.609582168133784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.072265625,0.0,273.3714599609375,1895.4371337890625,0.0,228.37306213378903,0.5075563192367554,1.0,0.0,3.0,1.0,0.0
17653140,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436899065971375,0.050000000745058,0.0458582416176795,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.95196533203125,0.5436899065971375,0.050000000745058,0.0482909381389617,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436899065971375,0.050000000745058,0.0356675200164318,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436899065971375,0.050000000745058,0.0482909381389617,296.8016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436899065971375,0.050000000745058,0.2290714085102081,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,298.079833984375,297.16326904296875,284.9519958496094,1.0,0.1507389843463897,1.0,1.0,0.8296979069709778,1.0,-0.4886302947998047,0.2114629596471786,0.2771673202514648,0.0868468210101127,0.7500962018966675,0.7500962018966675,0.0,25.00395393371582,25.0,11594.0068359375,0.0,27.41360664367676,1.0,283.1499938964844,284.5472717285156,298.2066345214844,299.119140625,293.1499938964844,293.1499938964844,283.1499938964844,17847.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716381192207336,1.0,0.0,0.0,1.9835529327392576,1.9835612773895264,2.625312163218041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.701171875,0.0,275.4007263183594,1895.4371337890625,0.0,228.3091278076172,0.5088275671005249,1.0,0.0,3.0,1.0,0.0
