time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436899065971375,0.050000000745058,0.0458582416176795,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.95196533203125,0.5436899065971375,0.050000000745058,0.0482909381389617,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436899065971375,0.050000000745058,0.0356675200164318,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436899065971375,0.050000000745058,0.0482909381389617,296.8016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436899065971375,0.050000000745058,0.2290714085102081,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,298.079833984375,297.16326904296875,284.9519958496094,1.0,0.1507389843463897,1.0,1.0,0.8296979069709778,1.0,-0.4886302947998047,0.2114629596471786,0.2771673202514648,0.0868468210101127,0.7500962018966675,0.7500962018966675,0.0,25.00395393371582,25.0,11594.0068359375,0.0,27.41360664367676,1.0,283.1499938964844,284.5472717285156,298.2066345214844,299.119140625,293.1499938964844,293.1499938964844,283.1499938964844,17847.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716381192207336,1.0,0.0,0.0,1.9835529327392576,1.9835612773895264,2.625312163218041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.701171875,0.0,275.4007263183594,1895.4371337890625,0.0,228.3091278076172,0.5088275671005249,1.0,0.0,3.0,1.0,0.0
17653260,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436919927597046,0.050000000745058,0.0458582267165184,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9520263671875,0.5436919927597046,0.050000000745058,0.0482909195125103,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436919927597046,0.050000000745058,0.0356675088405609,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436919927597046,0.050000000745058,0.0482909195125103,296.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436919927597046,0.050000000745058,0.2290713340044021,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.1100769042969,297.17156982421875,284.9520263671875,1.0,0.1507375240325927,1.0,1.0,0.8259350657463074,1.0,-0.4886301159858703,0.2116747945547104,0.2769553363323211,0.0870261788368225,0.7514591813087463,0.7514591813087463,0.0,25.00323867797852,25.0,11609.0517578125,0.0,27.41303062438965,1.0,283.1499938964844,284.5448303222656,298.2334289550781,299.147216796875,293.1499938964844,293.1499938964844,283.1499938964844,17845.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715930581092834,1.0,0.0,0.0,1.9895976781845093,1.9896060228347776,2.64133745986328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.60009765625,0.0,277.4721374511719,1895.4371337890625,0.0,228.2369842529297,0.5101192593574524,1.0,0.0,3.0,1.0,0.0
17653320,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436919927597046,0.050000000745058,0.0458582267165184,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9520263671875,0.5436919927597046,0.050000000745058,0.0482909195125103,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436919927597046,0.050000000745058,0.0356675088405609,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436919927597046,0.050000000745058,0.0482909195125103,296.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436919927597046,0.050000000745058,0.2290713340044021,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.1100769042969,297.17156982421875,284.9520263671875,1.0,0.1507375240325927,1.0,1.0,0.8259350657463074,1.0,-0.4886301159858703,0.2116747945547104,0.2769553363323211,0.0870261788368225,0.7514591813087463,0.7514591813087463,0.0,25.00323867797852,25.0,11609.0517578125,0.0,27.41303062438965,1.0,283.1499938964844,284.5448303222656,298.2334289550781,299.147216796875,293.1499938964844,293.1499938964844,283.1499938964844,17845.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715930581092834,1.0,0.0,0.0,1.9895976781845093,1.9896060228347776,2.64133745986328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.60009765625,0.0,277.4721374511719,1895.4371337890625,0.0,228.2369842529297,0.5101192593574524,1.0,0.0,3.0,1.0,0.0
17653380,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6473085284233093,0.1213008910417556,0.0713511854410171,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.5509242415428162,0.050000000745058,0.0482359528541564,296.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5509242415428162,0.050000000745058,0.0356269106268882,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5509242415428162,0.050000000745058,0.0482359528541564,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5509242415428162,0.050000000745058,0.2288105934858322,284.9527893066406,284.95001220703125,299.3681640625,295.24713134765625,298.1244201660156,297.1762084960937,284.9621887207031,1.0,0.1510574519634246,1.0,1.0,0.8240652084350586,1.0,-0.5187581181526184,0.224167987704277,0.2945901155471802,0.0947937667369842,0.7526668310165405,0.7526668310165405,0.0,23.865827560424805,25.0,11964.478515625,0.0,28.99150657653809,1.0,283.1499938964844,284.55975341796875,298.2471008300781,299.1629943847656,293.1499938964844,293.1499938964844,283.1499938964844,17839.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715887367725372,1.0,0.0,0.0,1.9927022457122805,1.9927107095718384,2.649587145242549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.66015625,0.0,278.5217590332031,1895.4371337890625,0.0,228.2300720214844,0.5107825994491577,1.0,0.0,3.0,1.0,0.0
17653440,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.7495143413543701,0.1162741929292678,0.1057844310998916,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.02264404296875,0.5604599118232727,0.050000000745058,0.0481696873903274,296.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.5604599118232727,0.050000000745058,0.0355779640376567,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.5604599118232727,0.050000000745058,0.0481696873903274,296.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.5604599118232727,0.050000000745058,0.228496253490448,285.031005859375,284.95001220703125,299.39666748046875,295.2608947753906,298.1165771484375,297.1532897949219,285.083984375,1.0,0.1518956869840622,1.0,1.0,0.8221721649169922,1.0,-0.5594266057014465,0.2405997067689895,0.3188268840312958,0.1064647212624549,0.8154029250144958,0.8154029250144958,0.0,22.562175750732425,25.0,12955.068359375,0.0,31.419057846069336,1.0,283.1499938964844,284.6623229980469,298.2837829589844,299.24725341796875,293.1499938964844,293.1499938964844,283.1499938964844,15904.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3746548891067505,1.0,0.0,0.0,2.043116807937622,2.04312515258789,2.785349977330043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.43505859375,0.0,288.268310546875,1895.4371337890625,0.0,233.15499877929688,0.5193959474563599,1.0,0.0,3.0,1.0,0.0
17653500,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040344238281,0.7426390051841736,0.1130248829722404,0.1037028580904007,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0960998535156,0.5583929419517517,0.050000000745058,0.0481834299862384,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.5583929419517517,0.050000000745058,0.03558811545372,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.5583929419517517,0.050000000745058,0.0481834299862384,296.8077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.5583929419517517,0.050000000745058,0.228561446070671,285.102294921875,284.95001220703125,299.42498779296875,295.2747497558594,298.1116027832031,297.1219787597656,285.10211181640625,1.0,0.1523713022470474,1.0,1.0,0.820290744304657,1.0,-0.5570858120918274,0.2397601455450058,0.3173256516456604,0.105960264801979,0.9051657319068908,0.9051657319068908,0.0,22.88980865478516,25.0,13181.6943359375,0.0,31.513572692871094,1.0,283.1499938964844,284.6147155761719,298.3456726074219,299.35650634765625,293.1499938964844,293.1499938964844,283.1499938964844,13168.5673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3842725455760956,1.0,0.0,0.0,2.171702146530152,2.171710729598999,3.14697899739258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.9765625,0.0,324.8198547363281,1895.4371337890625,0.0,248.8722076416016,0.5425986647605896,1.0,0.0,3.0,1.0,0.0
17653560,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.7368120551109314,0.1120289117097854,0.1019030138850212,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0819396972656,0.5566577315330505,0.050000000745058,0.0481952205300331,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.5566577315330505,0.050000000745058,0.0355968251824379,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.5566577315330505,0.050000000745058,0.0481952205300331,296.8059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.5566577315330505,0.050000000745058,0.2286173701286316,285.077880859375,284.95001220703125,299.4533386230469,295.2886962890625,298.11578369140625,297.10577392578125,285.056884765625,1.0,0.1527808457612991,1.0,1.0,0.8187639713287354,1.0,-0.5550302267074585,0.2390269786119461,0.3160032629966736,0.1054894104599952,0.9366182088851928,0.9366182088851928,0.0,23.1694450378418,25.0,13179.4541015625,0.0,31.58939552307129,1.0,283.1499938964844,284.5477600097656,298.38360595703125,299.4188842773437,293.1499938964844,293.1499938964844,283.1499938964844,12990.0185546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3952203392982483,1.0,0.0,0.0,2.271329641342163,2.271338939666748,3.442339959747187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.43994140625,0.0,365.02001953125,1895.4371337890625,0.0,267.3651733398437,0.5670424699783325,1.0,0.0,3.0,1.0,0.0
17653620,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7345725297927856,0.1126168891787529,0.1017813086509704,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9976501464844,0.5547281503677368,0.050000000745058,0.0482085756957531,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.5547281503677368,0.050000000745058,0.0356066897511482,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.5547281503677368,0.050000000745058,0.0482085756957531,296.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.5547281503677368,0.050000000745058,0.2286807149648666,284.9930725097656,284.95001220703125,299.510009765625,295.3170471191406,298.135009765625,297.0942687988281,284.9796142578125,1.0,0.1535018980503082,1.0,1.0,0.8157105445861816,1.0,-0.5550035238265991,0.2392232120037078,0.3157802820205688,0.1056751385331153,0.9353978037834167,0.9353978037834167,0.0,23.507152557373047,25.0,13215.263671875,0.0,31.90579605102539,1.0,283.1499938964844,284.4502258300781,298.3865966796875,299.4447326660156,293.1499938964844,293.1499938964844,283.1499938964844,14840.6162109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101106524467468,1.0,0.0,0.0,2.439869165420532,2.4398796558380127,3.9721575717521773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.00146484375,0.0,451.7117614746094,1895.4371337890625,0.0,293.8172302246094,0.6078635454177856,1.0,0.0,3.0,1.0,0.0
17653680,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7345725297927856,0.1126168891787529,0.1017813086509704,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9976501464844,0.5547281503677368,0.050000000745058,0.0482085756957531,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.5547281503677368,0.050000000745058,0.0356066897511482,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.5547281503677368,0.050000000745058,0.0482085756957531,296.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.5547281503677368,0.050000000745058,0.2286807149648666,284.9930725097656,284.95001220703125,299.510009765625,295.3170471191406,298.135009765625,297.0942687988281,284.9796142578125,1.0,0.1535018980503082,1.0,1.0,0.8157105445861816,1.0,-0.5550035238265991,0.2392232120037078,0.3157802820205688,0.1056751385331153,0.9353978037834167,0.9353978037834167,0.0,23.507152557373047,25.0,13215.263671875,0.0,31.90579605102539,1.0,283.1499938964844,284.4502258300781,298.3865966796875,299.4447326660156,293.1499938964844,293.1499938964844,283.1499938964844,14840.6162109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101106524467468,1.0,0.0,0.0,2.439869165420532,2.4398796558380127,3.9721575717521773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.00146484375,0.0,451.7117614746094,1895.4371337890625,0.0,293.8172302246094,0.6078635454177856,1.0,0.0,3.0,1.0,0.0
17653740,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7363709211349487,0.1142531037330627,0.1031148359179496,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9465026855469,0.5535895824432373,0.050000000745058,0.0482165738940238,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.5535895824432373,0.050000000745058,0.0356125980615615,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.5535895824432373,0.050000000745058,0.0482165738940238,296.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.5535895824432373,0.050000000745058,0.2287186682224273,284.9439392089844,284.95001220703125,299.5666809082031,295.3460388183594,298.1588134765625,297.091552734375,284.9364013671875,1.0,0.1541215181350708,1.0,1.0,0.8126571178436279,1.0,-0.5566756129264832,0.2401153594255447,0.3165602385997772,0.1063405275344848,0.9138271808624268,0.9138271808624268,0.0,23.724966049194336,25.0,13283.41015625,0.0,32.26689910888672,1.0,283.1499938964844,284.3908996582031,298.36871337890625,299.4301452636719,293.1499938964844,293.1499938964844,283.1499938964844,17069.443359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144951403141022,1.0,0.0,0.0,2.564448833465576,2.5644607543945312,4.388149932310626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.62158203125,0.0,528.0446166992188,1895.4371337890625,0.0,301.9421081542969,0.6391919255256653,1.0,0.0,3.0,1.0,0.0
17653800,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7363709211349487,0.1142531037330627,0.1031148359179496,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9465026855469,0.5535895824432373,0.050000000745058,0.0482165738940238,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.5535895824432373,0.050000000745058,0.0356125980615615,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.5535895824432373,0.050000000745058,0.0482165738940238,296.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.5535895824432373,0.050000000745058,0.2287186682224273,284.9439392089844,284.95001220703125,299.5666809082031,295.3460388183594,298.1588134765625,297.091552734375,284.9364013671875,1.0,0.1541215181350708,1.0,1.0,0.8126571178436279,1.0,-0.5566756129264832,0.2401153594255447,0.3165602385997772,0.1063405275344848,0.9138271808624268,0.9138271808624268,0.0,23.724966049194336,25.0,13283.41015625,0.0,32.26689910888672,1.0,283.1499938964844,284.3908996582031,298.36871337890625,299.4301452636719,293.1499938964844,293.1499938964844,283.1499938964844,17069.443359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144951403141022,1.0,0.0,0.0,2.564448833465576,2.5644607543945312,4.388149932310626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.62158203125,0.0,528.0446166992188,1895.4371337890625,0.0,301.9421081542969,0.6391919255256653,1.0,0.0,3.0,1.0,0.0
17653860,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.7392637133598328,0.1161747500300407,0.104802519083023,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9188842773437,0.5527867674827576,0.050000000745058,0.0482222735881805,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.5527867674827576,0.050000000745058,0.0356168039143085,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.5527867674827576,0.050000000745058,0.0482222735881805,296.7981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.5527867674827576,0.050000000745058,0.228745698928833,284.9176025390625,284.95001220703125,299.6233215332031,295.3757019042969,298.18426513671875,297.09149169921875,284.9142761230469,1.0,0.1546612381935119,1.0,1.0,0.8090459704399109,1.0,-0.5587520599365234,0.2412162870168686,0.317535787820816,0.1071671172976493,0.8823148608207703,0.8823148608207703,0.0,23.88823699951172,25.0,13345.890625,0.0,32.61589431762695,1.0,283.1499938964844,284.3592224121094,298.3717346191406,299.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,19451.07421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132786393165588,1.0,0.0,0.0,2.6399714946746826,2.639984130859375,4.650416087770282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.22802734375,0.0,583.4522705078125,1895.4371337890625,0.0,299.6711120605469,0.6534826755523682,1.0,0.0,3.0,1.0,0.0
17653920,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.7392637133598328,0.1161747500300407,0.104802519083023,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9188842773437,0.5527867674827576,0.050000000745058,0.0482222735881805,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.5527867674827576,0.050000000745058,0.0356168039143085,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.5527867674827576,0.050000000745058,0.0482222735881805,296.7981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.5527867674827576,0.050000000745058,0.228745698928833,284.9176025390625,284.95001220703125,299.6233215332031,295.3757019042969,298.18426513671875,297.09149169921875,284.9142761230469,1.0,0.1546612381935119,1.0,1.0,0.8090459704399109,1.0,-0.5587520599365234,0.2412162870168686,0.317535787820816,0.1071671172976493,0.8823148608207703,0.8823148608207703,0.0,23.88823699951172,25.0,13345.890625,0.0,32.61589431762695,1.0,283.1499938964844,284.3592224121094,298.3717346191406,299.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,19451.07421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132786393165588,1.0,0.0,0.0,2.6399714946746826,2.639984130859375,4.650416087770282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.22802734375,0.0,583.4522705078125,1895.4371337890625,0.0,299.6711120605469,0.6534826755523682,1.0,0.0,3.0,1.0,0.0
17653980,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7409002184867859,0.1171869412064552,0.1056986004114151,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.5524696111679077,0.050000000745058,0.0482245348393917,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.5524696111679077,0.050000000745058,0.0356184765696525,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.5524696111679077,0.050000000745058,0.0482245348393917,296.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.5524696111679077,0.050000000745058,0.2287564277648925,284.9146728515625,284.95001220703125,299.651611328125,295.3907470703125,298.197265625,297.0920104980469,284.91552734375,1.0,0.1549058854579925,1.0,1.0,0.8072448372840881,1.0,-0.5598477721214294,0.2417936027050018,0.3180541694164276,0.1076017543673515,0.8687806129455566,0.8687806129455566,0.0,23.955610275268555,25.0,13348.341796875,0.0,32.782958984375,1.0,283.1499938964844,284.3639831542969,298.3808898925781,299.4350280761719,293.1499938964844,293.1499938964844,283.1499938964844,20012.77734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4119304716587066,1.0,0.0,0.0,2.6261680126190186,2.626180648803711,4.6019127353247313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.8447265625,0.0,578.464111328125,1895.4371337890625,0.0,297.1694030761719,0.6536329984664917,1.0,0.0,3.0,1.0,0.0
17654040,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7426520586013794,0.1182372495532035,0.1066290810704231,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9438781738281,0.5521973967552185,0.050000000745058,0.0482264831662178,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.5521973967552185,0.050000000745058,0.0356199145317077,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.5521973967552185,0.050000000745058,0.0482264831662178,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.5521973967552185,0.050000000745058,0.2287656664848327,284.91864013671875,284.95001220703125,299.67999267578125,295.4060974121094,298.2106018066406,297.0928955078125,284.9211120605469,1.0,0.1551379412412643,1.0,1.0,0.8054347634315491,1.0,-0.5609819293022156,0.2423894703388214,0.3185924887657165,0.1080512031912803,0.8603092432022095,0.8603092432022095,0.0,24.015390396118164,25.0,13371.408203125,0.0,32.946895599365234,1.0,283.1499938964844,284.37030029296875,298.3945617675781,299.4472351074219,293.1499938964844,293.1499938964844,283.1499938964844,20415.623046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.410650759935379,1.0,0.0,0.0,2.616550207138061,2.616562843322754,4.568267399918114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.8388671875,0.0,575.0773315429688,1895.4371337890625,0.0,294.8091735839844,0.649057149887085,1.0,0.0,3.0,1.0,0.0
17654100,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.7444945573806763,0.119313433766365,0.1075840666890144,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9277648925781,0.5519660115242004,0.050000000745058,0.0482281409204006,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.5519660115242004,0.050000000745058,0.0356211401522159,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.5519660115242004,0.050000000745058,0.0482281409204006,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.5519660115242004,0.050000000745058,0.2287735342979431,284.9266662597656,284.95001220703125,299.7083435058594,295.42156982421875,298.2239685058594,297.09393310546875,284.9311218261719,1.0,0.155357539653778,1.0,1.0,0.8036292195320129,1.0,-0.5621429085731506,0.2429981678724289,0.3191447556018829,0.1085113510489463,0.8566678762435913,0.8566678762435913,0.0,24.06813621520996,25.0,13379.431640625,0.0,33.10711669921875,1.0,283.1499938964844,284.3846435546875,298.4106750488281,299.4619445800781,293.1499938964844,293.1499938964844,283.1499938964844,20231.794921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409580647945404,1.0,0.0,0.0,2.5857503414154053,2.5857627391815186,4.461352318685386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.201171875,0.0,556.5655517578125,1895.4371337890625,0.0,292.8461303710937,0.6445486545562744,1.0,0.0,3.0,1.0,0.0
17654160,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.7464243769645691,0.120415024459362,0.1085635721683502,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9356994628906,0.5517711043357849,0.050000000745058,0.0482295416295528,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.5517711043357849,0.050000000745058,0.0356221757829189,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.5517711043357849,0.050000000745058,0.0482295416295528,296.7983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.5517711043357849,0.050000000745058,0.2287801802158355,284.9368591308594,284.95001220703125,299.7366638183594,295.437255859375,298.23748779296875,297.09521484375,284.94122314453125,1.0,0.1555663496255874,1.0,1.0,0.8018649220466614,1.0,-0.5633309483528137,0.2436172813177108,0.3197137117385864,0.1089797616004943,0.8578088879585266,0.8578088879585266,0.0,24.114591598510746,25.0,13410.177734375,0.0,33.26435852050781,1.0,283.1499938964844,284.3951721191406,298.4288635253906,299.4808349609375,293.1499938964844,293.1499938964844,283.1499938964844,19994.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088896811008453,1.0,0.0,0.0,2.5708603858947754,2.5708727836608887,4.410119629483234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.96484375,0.0,546.9782104492188,1895.4371337890625,0.0,291.58367919921875,0.6380003094673157,1.0,0.0,3.0,1.0,0.0
17654220,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.7504854202270508,0.1226743981242179,0.1105775609612464,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9571533203125,0.5514679551124573,0.050000000745058,0.0482317209243774,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.5514679551124573,0.050000000745058,0.0356237851083278,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.5514679551124573,0.050000000745058,0.0482317209243774,296.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.5514679551124573,0.050000000745058,0.2287905216217041,284.95849609375,284.95001220703125,299.7933349609375,295.46929931640625,298.26483154296875,297.0982971191406,284.962646484375,1.0,0.155957892537117,1.0,1.0,0.7983363270759583,1.0,-0.5657675266265869,0.2448864728212356,0.3208810687065124,0.1099440231919288,0.8713520765304565,0.8713520765304565,0.0,24.192466735839844,25.0,13464.208984375,0.0,33.57152557373047,1.0,283.1499938964844,284.4190673828125,298.4667053222656,299.5214233398437,293.1499938964844,293.1499938964844,283.1499938964844,18774.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408401221036911,1.0,0.0,0.0,2.533479928970337,2.533491849899292,4.2828051505239273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.97412109375,0.0,520.1284790039062,1895.4371337890625,0.0,290.6935729980469,0.630683183670044,1.0,0.0,3.0,1.0,0.0
17654280,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.7504854202270508,0.1226743981242179,0.1105775609612464,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9571533203125,0.5514679551124573,0.050000000745058,0.0482317209243774,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.5514679551124573,0.050000000745058,0.0356237851083278,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.5514679551124573,0.050000000745058,0.0482317209243774,296.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.5514679551124573,0.050000000745058,0.2287905216217041,284.95849609375,284.95001220703125,299.7933349609375,295.46929931640625,298.26483154296875,297.0982971191406,284.962646484375,1.0,0.155957892537117,1.0,1.0,0.7983363270759583,1.0,-0.5657675266265869,0.2448864728212356,0.3208810687065124,0.1099440231919288,0.8713520765304565,0.8713520765304565,0.0,24.192466735839844,25.0,13464.208984375,0.0,33.57152557373047,1.0,283.1499938964844,284.4190673828125,298.4667053222656,299.5214233398437,293.1499938964844,293.1499938964844,283.1499938964844,18774.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408401221036911,1.0,0.0,0.0,2.533479928970337,2.533491849899292,4.2828051505239273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.97412109375,0.0,520.1284790039062,1895.4371337890625,0.0,290.6935729980469,0.630683183670044,1.0,0.0,3.0,1.0,0.0
17654340,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7547478675842285,0.1249813959002494,0.1126421019434928,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.97088623046875,0.5512588620185852,0.050000000745058,0.048233225941658,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.5512588620185852,0.050000000745058,0.0356248989701271,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.5512588620185852,0.050000000745058,0.048233225941658,296.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.5512588620185852,0.050000000745058,0.2287976592779159,284.9715270996094,284.95001220703125,299.8500061035156,295.502197265625,298.2925109863281,297.1018371582031,284.97320556640625,1.0,0.1563199460506439,1.0,1.0,0.7948077321052551,1.0,-0.5682587027549744,0.2461871653795242,0.3220715522766113,0.1109389439225196,0.890940248966217,0.890940248966217,0.0,24.25384330749512,25.0,13546.314453125,0.0,33.86979675292969,1.0,283.1499938964844,284.4250183105469,298.5050048828125,299.56561279296875,293.1499938964844,293.1499938964844,283.1499938964844,17910.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090464413166046,1.0,0.0,0.0,2.5391528606414795,2.5391645431518555,4.30200628898092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.39892578125,0.0,518.69140625,1895.4371337890625,0.0,291.8697814941406,0.6308088302612305,1.0,0.0,3.0,1.0,0.0
17654400,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7547478675842285,0.1249813959002494,0.1126421019434928,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.97088623046875,0.5512588620185852,0.050000000745058,0.048233225941658,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.5512588620185852,0.050000000745058,0.0356248989701271,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.5512588620185852,0.050000000745058,0.048233225941658,296.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.5512588620185852,0.050000000745058,0.2287976592779159,284.9715270996094,284.95001220703125,299.8500061035156,295.502197265625,298.2925109863281,297.1018371582031,284.97320556640625,1.0,0.1563199460506439,1.0,1.0,0.7948077321052551,1.0,-0.5682587027549744,0.2461871653795242,0.3220715522766113,0.1109389439225196,0.890940248966217,0.890940248966217,0.0,24.25384330749512,25.0,13546.314453125,0.0,33.86979675292969,1.0,283.1499938964844,284.4250183105469,298.5050048828125,299.56561279296875,293.1499938964844,293.1499938964844,283.1499938964844,17910.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090464413166046,1.0,0.0,0.0,2.5391528606414795,2.5391645431518555,4.30200628898092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.39892578125,0.0,518.69140625,1895.4371337890625,0.0,291.8697814941406,0.6308088302612305,1.0,0.0,3.0,1.0,0.0
17654460,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7596629858016968,0.1276725977659225,0.1149420291185379,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9759216308594,0.5511838793754578,0.050000000745058,0.0482337586581707,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.5511838793754578,0.050000000745058,0.0356252901256084,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.5511838793754578,0.050000000745058,0.0482337586581707,296.80767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.5511838793754578,0.050000000745058,0.2288001924753189,284.9761047363281,284.95001220703125,299.9037170410156,295.5334167480469,298.3211669921875,297.1087341308594,284.97662353515625,1.0,0.1566624045372009,1.0,1.0,0.7912980914115906,1.0,-0.5710235238075256,0.2476047873497009,0.3234187066555023,0.1120331436395645,0.9102957844734192,0.9102957844734192,0.0,24.293380737304688,25.0,13636.7138671875,0.0,34.17508316040039,1.0,283.1499938964844,284.422119140625,298.54022216796875,299.607666015625,293.1499938964844,293.1499938964844,283.1499938964844,17412.462890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4104681313037872,1.0,0.0,0.0,2.5629024505615234,2.5629141330718994,4.382858662665967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.44189453125,0.0,529.0001220703125,1895.4371337890625,0.0,294.4735107421875,0.6384589672088623,1.0,0.0,3.0,1.0,0.0
17654520,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7596629858016968,0.1276725977659225,0.1149420291185379,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9759216308594,0.5511838793754578,0.050000000745058,0.0482337586581707,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.5511838793754578,0.050000000745058,0.0356252901256084,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.5511838793754578,0.050000000745058,0.0482337586581707,296.80767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.5511838793754578,0.050000000745058,0.2288001924753189,284.9761047363281,284.95001220703125,299.9037170410156,295.5334167480469,298.3211669921875,297.1087341308594,284.97662353515625,1.0,0.1566624045372009,1.0,1.0,0.7912980914115906,1.0,-0.5710235238075256,0.2476047873497009,0.3234187066555023,0.1120331436395645,0.9102957844734192,0.9102957844734192,0.0,24.293380737304688,25.0,13636.7138671875,0.0,34.17508316040039,1.0,283.1499938964844,284.422119140625,298.54022216796875,299.607666015625,293.1499938964844,293.1499938964844,283.1499938964844,17412.462890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4104681313037872,1.0,0.0,0.0,2.5629024505615234,2.5629141330718994,4.382858662665967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.44189453125,0.0,529.0001220703125,1895.4371337890625,0.0,294.4735107421875,0.6384589672088623,1.0,0.0,3.0,1.0,0.0
17654580,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.763683557510376,0.1297867149114608,0.1167666986584663,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.5512354373931885,0.050000000745058,0.0482333749532699,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.5512354373931885,0.050000000745058,0.0356250070035457,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.5512354373931885,0.050000000745058,0.0482333749532699,296.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.5512354373931885,0.050000000745058,0.2287983745336532,284.97381591796875,284.95001220703125,299.9369201660156,295.5521545410156,298.34100341796875,297.1166076660156,284.9723815917969,1.0,0.1568913757801056,1.0,1.0,0.7889140844345093,1.0,-0.5732098817825317,0.2486954629421234,0.3245144188404083,0.1128839254379272,0.9201657772064208,0.9201657772064208,0.0,24.30447578430176,25.0,13723.5615234375,0.0,34.39813995361328,1.0,283.1499938964844,284.4086303710937,298.5618896484375,299.63580322265625,293.1499938964844,293.1499938964844,283.1499938964844,17618.009765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4119322597980499,1.0,0.0,0.0,2.608737230300904,2.608749389648437,4.541026612514544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.5009765625,0.0,555.6315307617188,1895.4371337890625,0.0,297.1727294921875,0.6464704275131226,1.0,0.0,3.0,1.0,0.0
17654640,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7657370567321777,0.1308451890945434,0.1176888570189476,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.032958984375,0.5512816309928894,0.050000000745058,0.0482330359518528,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.5512816309928894,0.050000000745058,0.0356247574090957,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.5512816309928894,0.050000000745058,0.0482330359518528,296.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.5512816309928894,0.050000000745058,0.2287967503070831,284.97174072265625,284.95001220703125,299.95172119140625,295.56036376953125,298.35040283203125,297.1211242675781,284.9704284667969,1.0,0.1569994837045669,1.0,1.0,0.787788450717926,1.0,-0.5743135213851929,0.2492400407791137,0.3250735104084015,0.1133121103048324,0.923568069934845,0.923568069934845,0.0,24.30644416809082,25.0,13756.5087890625,0.0,34.50757598876953,1.0,283.1499938964844,284.4039611816406,298.5709228515625,299.6474304199219,293.1499938964844,293.1499938964844,283.1499938964844,17691.27734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.412678450345993,1.0,0.0,0.0,2.624285221099853,2.624297618865967,4.595316625000123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.3857421875,0.0,564.8865966796875,1895.4371337890625,0.0,298.555419921875,0.6530371904373169,1.0,0.0,3.0,1.0,0.0
17654700,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.7690972089767456,0.1325610876083374,0.1191895753145217,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9730834960937,0.5513750910758972,0.050000000745058,0.0482323504984378,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.5513750910758972,0.050000000745058,0.0356242507696151,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.5513750910758972,0.050000000745058,0.0482323504984378,296.8280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.5513750910758972,0.050000000745058,0.2287935018539428,284.96728515625,284.95001220703125,299.97369384765625,295.5723571777344,298.36492919921875,297.12872314453125,284.96490478515625,1.0,0.1571685969829559,1.0,1.0,0.7860336303710938,1.0,-0.5761083364486694,0.2501199245452881,0.3259883821010589,0.1140089631080627,0.927021026611328,0.927021026611328,0.0,24.306358337402344,25.0,13827.919921875,0.0,34.68284225463867,1.0,283.1499938964844,284.3904724121094,298.5842590332031,299.6659240722656,293.1499938964844,293.1499938964844,283.1499938964844,18130.013671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139551818370819,1.0,0.0,0.0,2.6680288314819336,2.668041467666626,4.749789752622746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.30517578125,0.0,592.7550048828125,1895.4371337890625,0.0,300.9324951171875,0.6608796119689941,1.0,0.0,3.0,1.0,0.0
17654760,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.7726426720619202,0.134356752038002,0.1207653954625129,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9633178710937,0.5514928698539734,0.050000000745058,0.0482314899563789,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.5514928698539734,0.050000000745058,0.0356236137449741,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.5514928698539734,0.050000000745058,0.0482314899563789,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.5514928698539734,0.050000000745058,0.2287894189357757,284.9622802734375,284.95001220703125,299.994384765625,295.5833740234375,298.3792724609375,297.1370849609375,284.9604797363281,1.0,0.1573391407728195,1.0,1.0,0.7843006253242493,1.0,-0.5779919028282166,0.2510347366333008,0.3269571661949157,0.1147403493523597,0.9283826351165771,0.9283826351165771,0.0,24.30280876159668,25.0,13881.1484375,0.0,34.864044189453125,1.0,283.1499938964844,284.3816223144531,298.595703125,299.68145751953125,293.1499938964844,293.1499938964844,283.1499938964844,18450.798828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4152210652828216,1.0,0.0,0.0,2.696352005004883,2.6963648796081543,4.851169705943903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.36328125,0.0,611.4678955078125,1895.4371337890625,0.0,303.3035583496094,0.6706032752990723,1.0,0.0,3.0,1.0,0.0
17654820,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7801901698112488,0.1381577402353286,0.124110922217369,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9529724121094,0.5517855882644653,0.050000000745058,0.0482293553650379,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.5517855882644653,0.050000000745058,0.0356220379471778,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.5517855882644653,0.050000000745058,0.0482293553650379,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.5517855882644653,0.050000000745058,0.2287792861461639,284.9523620605469,284.95001220703125,300.0320129394531,295.6026916503906,298.4074401855469,297.15576171875,284.95074462890625,1.0,0.1576865017414093,1.0,1.0,0.7808345556259155,1.0,-0.5819874405860901,0.2529590129852295,0.329028457403183,0.1163017749786377,0.9262938499450684,0.9262938499450684,0.0,24.28789329528809,25.0,14007.458984375,0.0,35.24338150024414,1.0,283.1499938964844,284.360107421875,298.6152038574219,299.70977783203125,293.1499938964844,293.1499938964844,283.1499938964844,19507.357421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177645742893219,1.0,0.0,0.0,2.768862724304199,2.768876314163208,5.115595627103176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.47314453125,0.0,662.4263305664062,1895.4371337890625,0.0,308.1113586425781,0.6885913610458374,1.0,0.0,3.0,1.0,0.0
17654880,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7801901698112488,0.1381577402353286,0.124110922217369,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9529724121094,0.5517855882644653,0.050000000745058,0.0482293553650379,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.5517855882644653,0.050000000745058,0.0356220379471778,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.5517855882644653,0.050000000745058,0.0482293553650379,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.5517855882644653,0.050000000745058,0.2287792861461639,284.9523620605469,284.95001220703125,300.0320129394531,295.6026916503906,298.4074401855469,297.15576171875,284.95074462890625,1.0,0.1576865017414093,1.0,1.0,0.7808345556259155,1.0,-0.5819874405860901,0.2529590129852295,0.329028457403183,0.1163017749786377,0.9262938499450684,0.9262938499450684,0.0,24.28789329528809,25.0,14007.458984375,0.0,35.24338150024414,1.0,283.1499938964844,284.360107421875,298.6152038574219,299.70977783203125,293.1499938964844,293.1499938964844,283.1499938964844,19507.357421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177645742893219,1.0,0.0,0.0,2.768862724304199,2.768876314163208,5.115595627103176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.47314453125,0.0,662.4263305664062,1895.4371337890625,0.0,308.1113586425781,0.6885913610458374,1.0,0.0,3.0,1.0,0.0
17654940,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7882652878761292,0.1422226279973983,0.1276984214782714,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9448547363281,0.5521429181098938,0.050000000745058,0.0482267625629901,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521429181098938,0.050000000745058,0.0356201231479644,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521429181098938,0.050000000745058,0.0482267625629901,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521429181098938,0.050000000745058,0.228766992688179,284.94439697265625,284.95001220703125,300.0649719238281,295.6185607910156,298.43463134765625,297.1765441894531,284.943359375,1.0,0.1580454111099243,1.0,1.0,0.7773684859275818,1.0,-0.5862694978713989,0.2550011575222015,0.3312683701515198,0.1179964318871498,0.9195221662521362,0.9195221662521362,0.0,24.2647762298584,25.0,14134.8388671875,0.0,35.64607620239258,1.0,283.1499938964844,284.342041015625,298.630615234375,299.7336120605469,293.1499938964844,293.1499938964844,283.1499938964844,20730.802734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4201893806457519,1.0,0.0,0.0,2.8357274532318115,2.8357417583465576,5.36564982667187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.96728515625,0.0,713.1541748046875,1895.4371337890625,0.0,312.7507629394531,0.7054586410522461,1.0,0.0,3.0,1.0,0.0
17655000,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7882652878761292,0.1422226279973983,0.1276984214782714,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9448547363281,0.5521429181098938,0.050000000745058,0.0482267625629901,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521429181098938,0.050000000745058,0.0356201231479644,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521429181098938,0.050000000745058,0.0482267625629901,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521429181098938,0.050000000745058,0.228766992688179,284.94439697265625,284.95001220703125,300.0649719238281,295.6185607910156,298.43463134765625,297.1765441894531,284.943359375,1.0,0.1580454111099243,1.0,1.0,0.7773684859275818,1.0,-0.5862694978713989,0.2550011575222015,0.3312683701515198,0.1179964318871498,0.9195221662521362,0.9195221662521362,0.0,24.2647762298584,25.0,14134.8388671875,0.0,35.64607620239258,1.0,283.1499938964844,284.342041015625,298.630615234375,299.7336120605469,293.1499938964844,293.1499938964844,283.1499938964844,20730.802734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4201893806457519,1.0,0.0,0.0,2.8357274532318115,2.8357417583465576,5.36564982667187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.96728515625,0.0,713.1541748046875,1895.4371337890625,0.0,312.7507629394531,0.7054586410522461,1.0,0.0,3.0,1.0,0.0
