time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.796765148639679,0.1465324461460113,0.131509244441986,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9396057128906,0.5525528192520142,0.050000000745058,0.0482238009572029,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.5525528192520142,0.050000000745058,0.0356179364025592,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.5525528192520142,0.050000000745058,0.0482238009572029,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.5525528192520142,0.050000000745058,0.2287529408931732,284.9393310546875,284.95001220703125,300.0935974121094,295.6312561035156,298.4608154296875,297.198974609375,284.9389343261719,1.0,0.1584187448024749,1.0,1.0,0.7739447951316833,1.0,-0.5908163189888,0.2571470737457275,0.3336692452430725,0.1198202893137931,0.9104286432266236,0.9104286432266236,0.0,24.23565673828125,25.0,14263.28125,0.0,36.07270050048828,1.0,283.1499938964844,284.328125,298.6428527832031,299.7540588378906,293.1499938964844,293.1499938964844,283.1499938964844,22022.29296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225184917449951,1.0,0.0,0.0,2.8945436477661133,2.8945584297180176,5.590536602539942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.0537109375,0.0,760.96337890625,1895.4371337890625,0.0,317.25994873046875,0.720550000667572,1.0,0.0,3.0,1.0,0.0
17655120,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.796765148639679,0.1465324461460113,0.131509244441986,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9396057128906,0.5525528192520142,0.050000000745058,0.0482238009572029,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.5525528192520142,0.050000000745058,0.0356179364025592,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.5525528192520142,0.050000000745058,0.0482238009572029,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.5525528192520142,0.050000000745058,0.2287529408931732,284.9393310546875,284.95001220703125,300.0935974121094,295.6312561035156,298.4608154296875,297.198974609375,284.9389343261719,1.0,0.1584187448024749,1.0,1.0,0.7739447951316833,1.0,-0.5908163189888,0.2571470737457275,0.3336692452430725,0.1198202893137931,0.9104286432266236,0.9104286432266236,0.0,24.23565673828125,25.0,14263.28125,0.0,36.07270050048828,1.0,283.1499938964844,284.328125,298.6428527832031,299.7540588378906,293.1499938964844,293.1499938964844,283.1499938964844,22022.29296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225184917449951,1.0,0.0,0.0,2.8945436477661133,2.8945584297180176,5.590536602539942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.0537109375,0.0,760.96337890625,1895.4371337890625,0.0,317.25994873046875,0.720550000667572,1.0,0.0,3.0,1.0,0.0
17655180,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8049153685569763,0.1507214903831482,0.135218471288681,297.1712951660156,297.1499938964844,293.1499938964844,1.0,-1818.981201171875,282.93731689453125,0.552971363067627,0.050000000745058,0.0482207909226417,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.552971363067627,0.050000000745058,0.0356157124042511,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.552971363067627,0.050000000745058,0.0482207909226417,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.552971363067627,0.050000000745058,0.2287386655807495,284.93719482421875,284.95001220703125,300.116455078125,295.6404113769531,298.4841003417969,297.2209777832031,284.9372253417969,1.0,0.1587785184383392,1.0,1.0,0.7707800269126892,1.0,-0.5952407717704773,0.2592193782329559,0.3360214233398437,0.1216267570853233,0.9016274213790894,0.9016274213790894,0.0,24.20479202270508,25.0,14384.912109375,0.0,36.48883819580078,1.0,283.1499938964844,284.3182373046875,298.6518859863281,299.770751953125,293.1499938964844,293.1499938964844,283.1499938964844,23235.896484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4246487021446228,1.0,0.0,0.0,2.9434757232666016,2.9434914588928223,5.781150207440078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.40234375,0.0,803.0038452148438,1895.4371337890625,0.0,321.4308166503906,0.7303034663200378,1.0,0.0,3.0,1.0,0.0
17655240,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8055925965309143,0.1510728746652603,0.1355297416448593,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1615905761719,0.553007185459137,0.050000000745058,0.0482205338776111,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.553007185459137,0.050000000745058,0.0356155224144458,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.553007185459137,0.050000000745058,0.0482205338776111,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.553007185459137,0.050000000745058,0.2287374585866928,284.937255859375,284.95001220703125,300.1181640625,295.6410522460937,298.4859924316406,297.2228698730469,284.9374084472656,1.0,0.158808633685112,1.0,1.0,0.7705210447311401,1.0,-0.5956120491027832,0.2593926191329956,0.3362194299697876,0.1217798441648483,0.9010089635849,0.9010089635849,0.0,24.202129364013672,25.0,14393.736328125,0.0,36.52384185791016,1.0,283.1499938964844,284.3180847167969,298.6524658203125,299.7718811035156,293.1499938964844,293.1499938964844,283.1499938964844,23305.197265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248162508010864,1.0,0.0,0.0,2.9455320835113525,2.945547580718994,5.789229930996953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.896484375,0.0,804.9102172851562,1895.4371337890625,0.0,321.76080322265625,0.7338391542434692,1.0,0.0,3.0,1.0,0.0
17655300,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8100181818008423,0.1534251719713211,0.1376143842935562,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.95623779296875,0.5532490015029907,0.050000000745058,0.0482188016176223,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.5532490015029907,0.050000000745058,0.0356142446398735,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.5532490015029907,0.050000000745058,0.0482188016176223,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.5532490015029907,0.050000000745058,0.2287292331457138,284.9371032714844,284.95001220703125,300.12908935546875,295.6449279785156,298.4981994628906,297.2353210449219,284.9369201660156,1.0,0.1590102165937423,1.0,1.0,0.7688091993331909,1.0,-0.5980983376502991,0.2605502903461456,0.3375480473041534,0.1228115707635879,0.8966518044471741,0.8966518044471741,0.0,24.1841049194336,25.0,14468.072265625,0.0,36.75869369506836,1.0,283.1499938964844,284.3121032714844,298.65655517578125,299.7805480957031,293.1499938964844,293.1499938964844,283.1499938964844,24049.66796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259895384311676,1.0,0.0,0.0,2.976805686950684,2.9768216609954834,5.91281548167899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.44189453125,0.0,832.3285522460938,1895.4371337890625,0.0,324.0795593261719,0.7391200661659241,1.0,0.0,3.0,1.0,0.0
17655360,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.814372718334198,0.1558329910039901,0.1397494822740554,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9388122558594,0.5534999966621399,0.050000000745058,0.0482170097529888,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.5534999966621399,0.050000000745058,0.0356129184365272,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.5534999966621399,0.050000000745058,0.0482170097529888,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.5534999966621399,0.050000000745058,0.2287207394838333,284.93756103515625,284.95001220703125,300.1390991210937,295.6481628417969,298.5101318359375,297.2479858398437,284.9381408691406,1.0,0.1592167168855667,1.0,1.0,0.7671231627464294,1.0,-0.600644588470459,0.2617287933826446,0.3389157652854919,0.1238768696784973,0.89274001121521,0.89274001121521,0.0,24.1653995513916,25.0,14527.4384765625,0.0,37.00010299682617,1.0,283.1499938964844,284.3108825683594,298.6596984863281,299.7874450683594,293.1499938964844,293.1499938964844,283.1499938964844,24524.232421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271388649940491,1.0,0.0,0.0,2.9909780025482178,2.9909942150115967,5.969249627924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.61865234375,0.0,845.775390625,1895.4371337890625,0.0,326.3646240234375,0.7397878170013428,1.0,0.0,3.0,1.0,0.0
17655420,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8230129480361938,0.1608152687549591,0.1441653817892074,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.947021484375,0.5540298819541931,0.050000000745058,0.048213243484497,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5540298819541931,0.050000000745058,0.0356101356446743,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5540298819541931,0.050000000745058,0.048213243484497,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5540298819541931,0.050000000745058,0.2287028580904007,284.9479064941406,284.95001220703125,300.1566772460937,295.6528625488281,298.5332946777344,297.2741394042969,284.9505920410156,1.0,0.1596441268920898,1.0,1.0,0.7637510299682617,1.0,-0.6059103608131409,0.2641500830650329,0.3417603075504303,0.1261221021413803,0.8947027325630188,0.8947027325630188,0.0,24.126022338867188,25.0,14640.0419921875,0.0,37.5023307800293,1.0,283.1499938964844,284.3223571777344,298.6632385253906,299.79766845703125,293.1499938964844,293.1499938964844,283.1499938964844,24384.388671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4291786849498749,1.0,0.0,0.0,2.983124256134033,2.983140468597412,5.93794311498641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.44384765625,0.0,839.0618286132812,1895.4371337890625,0.0,330.4541015625,0.7374877333641052,1.0,0.0,3.0,1.0,0.0
17655480,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8230129480361938,0.1608152687549591,0.1441653817892074,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.947021484375,0.5540298819541931,0.050000000745058,0.048213243484497,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5540298819541931,0.050000000745058,0.0356101356446743,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5540298819541931,0.050000000745058,0.048213243484497,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5540298819541931,0.050000000745058,0.2287028580904007,284.9479064941406,284.95001220703125,300.1566772460937,295.6528625488281,298.5332946777344,297.2741394042969,284.9505920410156,1.0,0.1596441268920898,1.0,1.0,0.7637510299682617,1.0,-0.6059103608131409,0.2641500830650329,0.3417603075504303,0.1261221021413803,0.8947027325630188,0.8947027325630188,0.0,24.126022338867188,25.0,14640.0419921875,0.0,37.5023307800293,1.0,283.1499938964844,284.3223571777344,298.6632385253906,299.79766845703125,293.1499938964844,293.1499938964844,283.1499938964844,24384.388671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4291786849498749,1.0,0.0,0.0,2.983124256134033,2.983140468597412,5.93794311498641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.44384765625,0.0,839.0618286132812,1895.4371337890625,0.0,330.4541015625,0.7374877333641052,1.0,0.0,3.0,1.0,0.0
17655540,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8317742347717285,0.1660180687904358,0.1487800031900406,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.962646484375,0.5545998811721802,0.050000000745058,0.0482092127203941,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5545998811721802,0.050000000745058,0.0356071591377258,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5545998811721802,0.050000000745058,0.0482092127203941,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5545998811721802,0.050000000745058,0.228683739900589,284.9638061523437,284.95001220703125,300.1712646484375,295.6554260253906,298.5556945800781,297.301513671875,284.966796875,1.0,0.1600918024778366,1.0,1.0,0.7603789567947388,1.0,-0.6114121675491333,0.2666468322277069,0.344765305519104,0.1285561025142669,0.9096471667289734,0.9096471667289734,0.0,24.084190368652344,25.0,14764.0859375,0.0,38.03170394897461,1.0,283.1499938964844,284.3367919921875,298.6656188964844,299.807373046875,293.1499938964844,293.1499938964844,283.1499938964844,23446.197265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311782717704773,1.0,0.0,0.0,2.971942663192749,2.9719583988189697,5.893512025068048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.09912109375,0.0,825.0578002929688,1895.4371337890625,0.0,334.5058898925781,0.7395836710929871,1.0,0.0,3.0,1.0,0.0
17655600,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8317742347717285,0.1660180687904358,0.1487800031900406,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.962646484375,0.5545998811721802,0.050000000745058,0.0482092127203941,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5545998811721802,0.050000000745058,0.0356071591377258,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5545998811721802,0.050000000745058,0.0482092127203941,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5545998811721802,0.050000000745058,0.228683739900589,284.9638061523437,284.95001220703125,300.1712646484375,295.6554260253906,298.5556945800781,297.301513671875,284.966796875,1.0,0.1600918024778366,1.0,1.0,0.7603789567947388,1.0,-0.6114121675491333,0.2666468322277069,0.344765305519104,0.1285561025142669,0.9096471667289734,0.9096471667289734,0.0,24.084190368652344,25.0,14764.0859375,0.0,38.03170394897461,1.0,283.1499938964844,284.3367919921875,298.6656188964844,299.807373046875,293.1499938964844,293.1499938964844,283.1499938964844,23446.197265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311782717704773,1.0,0.0,0.0,2.971942663192749,2.9719583988189697,5.893512025068048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.09912109375,0.0,825.0578002929688,1895.4371337890625,0.0,334.5058898925781,0.7395836710929871,1.0,0.0,3.0,1.0,0.0
17655660,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.8367795348167419,0.169011503458023,0.1514402776956558,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9681091308594,0.554935097694397,0.050000000745058,0.0482068546116352,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.554935097694397,0.050000000745058,0.0356054157018661,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.554935097694397,0.050000000745058,0.0482068546116352,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.554935097694397,0.050000000745058,0.2286725491285324,284.9686584472656,284.95001220703125,300.17822265625,295.656005859375,298.56787109375,297.3173217773437,284.96954345703125,1.0,0.160351276397705,1.0,1.0,0.758516252040863,1.0,-0.6145837306976318,0.268062561750412,0.3465211689472198,0.1300141215324401,0.9192891120910645,0.9192891120910645,0.0,24.06018829345703,25.0,14861.2978515625,0.0,38.339473724365234,1.0,283.1499938964844,284.3326416015625,298.6676025390625,299.8153991699219,293.1499938964844,293.1499938964844,283.1499938964844,23434.998046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325518012046814,1.0,0.0,0.0,3.004302978515625,3.004319190979004,6.0225556808291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.93408203125,0.0,849.0731811523438,1895.4371337890625,0.0,337.314208984375,0.7443119883537292,1.0,0.0,3.0,1.0,0.0
17655720,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.8407952189445496,0.1714141219854354,0.1535774022340774,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9698486328125,0.5552068948745728,0.050000000745058,0.0482049472630023,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.5552068948745728,0.050000000745058,0.0356040075421333,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.5552068948745728,0.050000000745058,0.0482049472630023,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.5552068948745728,0.050000000745058,0.2286635190248489,284.9701538085937,284.95001220703125,300.18316650390625,295.6560974121094,298.5772705078125,297.3299865722656,284.9707336425781,1.0,0.1605610996484756,1.0,1.0,0.7570454478263855,1.0,-0.617131769657135,0.2691864967346191,0.3479453027248382,0.1312225311994552,0.9260883927345276,0.9260883927345276,0.0,24.04127693176269,25.0,14926.181640625,0.0,38.58844375610352,1.0,283.1499938964844,284.3304138183594,298.6685485839844,299.8205871582031,293.1499938964844,293.1499938964844,283.1499938964844,23382.20703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337194561958313,1.0,0.0,0.0,3.023023128509521,3.0230393409729004,6.097843083807675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.34521484375,0.0,862.9015502929688,1895.4371337890625,0.0,339.71795654296875,0.7514441013336182,1.0,0.0,3.0,1.0,0.0
17655780,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8501012325286865,0.1769682317972183,0.1585196554660797,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9686279296875,0.5558447241783142,0.050000000745058,0.0482004918158054,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.5558447241783142,0.050000000745058,0.0356007181107997,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.5558447241783142,0.050000000745058,0.0482004918158054,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.5558447241783142,0.050000000745058,0.228642389178276,284.96844482421875,284.95001220703125,300.1927490234375,295.6551208496094,298.59796142578125,297.3592224121094,284.968017578125,1.0,0.1610508263111114,1.0,1.0,0.753711998462677,1.0,-0.6230228543281555,0.2717377543449402,0.3512850999832153,0.1341551691293716,0.9379832744598388,0.9379832744598388,0.0,23.998783111572266,25.0,15091.2841796875,0.0,39.17001724243164,1.0,283.1499938964844,284.3163757324219,298.6693115234375,299.83203125,293.1499938964844,293.1499938964844,283.1499938964844,23888.6796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366178214550018,1.0,0.0,0.0,3.094165802001953,3.0941827297210693,6.388229394360678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.095703125,0.0,921.4182739257812,1895.4371337890625,0.0,345.7508850097656,0.7683975696563721,1.0,0.0,3.0,1.0,0.0
17655840,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8501012325286865,0.1769682317972183,0.1585196554660797,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9686279296875,0.5558447241783142,0.050000000745058,0.0482004918158054,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.5558447241783142,0.050000000745058,0.0356007181107997,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.5558447241783142,0.050000000745058,0.0482004918158054,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.5558447241783142,0.050000000745058,0.228642389178276,284.96844482421875,284.95001220703125,300.1927490234375,295.6551208496094,298.59796142578125,297.3592224121094,284.968017578125,1.0,0.1610508263111114,1.0,1.0,0.753711998462677,1.0,-0.6230228543281555,0.2717377543449402,0.3512850999832153,0.1341551691293716,0.9379832744598388,0.9379832744598388,0.0,23.998783111572266,25.0,15091.2841796875,0.0,39.17001724243164,1.0,283.1499938964844,284.3163757324219,298.6693115234375,299.83203125,293.1499938964844,293.1499938964844,283.1499938964844,23888.6796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366178214550018,1.0,0.0,0.0,3.094165802001953,3.0941827297210693,6.388229394360678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.095703125,0.0,921.4182739257812,1895.4371337890625,0.0,345.7508850097656,0.7683975696563721,1.0,0.0,3.0,1.0,0.0
17655900,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8548749089241028,0.179805189371109,0.1610438227653503,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0199584960937,0.5561767220497131,0.050000000745058,0.0481981858611106,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.5561767220497131,0.050000000745058,0.0355990156531333,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.5561767220497131,0.050000000745058,0.0481981858611106,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.5561767220497131,0.050000000745058,0.2286314368247985,284.9661865234375,284.95001220703125,300.19677734375,295.6540832519531,298.6080627441406,297.374267578125,284.9650573730469,1.0,0.1613032966852188,1.0,1.0,0.7520452737808228,1.0,-0.6260314583778381,0.27301225066185,0.3530192077159881,0.1357347667217254,0.9422298073768616,0.9422298073768616,0.0,23.977691650390625,25.0,15182.3388671875,0.0,39.47017288208008,1.0,283.1499938964844,284.30621337890625,298.6687927246094,299.8372497558594,293.1499938964844,293.1499938964844,283.1499938964844,24404.189453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381229281425476,1.0,0.0,0.0,3.1412353515625,3.1412527561187744,6.584067477888311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.95166015625,0.0,962.7159423828124,1895.4371337890625,0.0,348.92169189453125,0.7769588232040405,1.0,0.0,3.0,1.0,0.0
17655960,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.8597398996353149,0.182687759399414,0.1636077910661697,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9701843261719,0.5565187335014343,0.050000000745058,0.0481958165764808,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.5565187335014343,0.050000000745058,0.0355972684919834,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.5565187335014343,0.050000000745058,0.0481958165764808,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.5565187335014343,0.050000000745058,0.2286202013492584,284.9638671875,284.95001220703125,300.2003479003906,295.6527404785156,298.617919921875,297.389404296875,284.9631652832031,1.0,0.1615612804889679,1.0,1.0,0.7504044771194458,1.0,-0.6290874481201172,0.2742833495140075,0.354804128408432,0.1373933553695678,0.9455022811889648,0.9455022811889648,0.0,23.956647872924805,25.0,15258.091796875,0.0,39.77720260620117,1.0,283.1499938964844,284.3000793457031,298.6673583984375,299.8406066894531,293.1499938964844,293.1499938964844,283.1499938964844,24739.4453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395816922187805,1.0,0.0,0.0,3.172788381576538,3.172806024551392,6.717002634104574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.37939453125,0.0,990.9949951171876,1895.4371337890625,0.0,352.0202331542969,0.7873713970184326,1.0,0.0,3.0,1.0,0.0
17656020,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8697255253791809,0.1885814666748047,0.1688475012779235,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.95916748046875,0.5572353005409241,0.050000000745058,0.0481908805668354,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.5572353005409241,0.050000000745058,0.0355936214327812,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.5572353005409241,0.050000000745058,0.0481908805668354,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.5572353005409241,0.050000000745058,0.2285967916250229,284.95880126953125,284.95001220703125,300.2062683105469,295.64923095703125,298.6372985839844,297.4205322265625,284.95819091796875,1.0,0.1620919406414032,1.0,1.0,0.7471230030059814,1.0,-0.6353312134742737,0.2768213748931885,0.3585098087787628,0.1409524083137512,0.9494729042053224,0.9494729042053224,0.0,23.91424560546875,25.0,15425.91015625,0.0,40.41070556640625,1.0,283.1499938964844,284.2840881347656,298.6636047363281,299.8471374511719,293.1499938964844,293.1499938964844,283.1499938964844,25793.94921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424784779548645,1.0,0.0,0.0,3.2526912689208984,3.2527098655700684,7.059582571855572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.3701171875,0.0,1066.3858642578125,1895.4371337890625,0.0,358.2485046386719,0.8068055510520935,1.0,0.0,3.0,1.0,0.0
17656080,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8697255253791809,0.1885814666748047,0.1688475012779235,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.95916748046875,0.5572353005409241,0.050000000745058,0.0481908805668354,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.5572353005409241,0.050000000745058,0.0355936214327812,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.5572353005409241,0.050000000745058,0.0481908805668354,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.5572353005409241,0.050000000745058,0.2285967916250229,284.95880126953125,284.95001220703125,300.2062683105469,295.64923095703125,298.6372985839844,297.4205322265625,284.95819091796875,1.0,0.1620919406414032,1.0,1.0,0.7471230030059814,1.0,-0.6353312134742737,0.2768213748931885,0.3585098087787628,0.1409524083137512,0.9494729042053224,0.9494729042053224,0.0,23.91424560546875,25.0,15425.91015625,0.0,40.41070556640625,1.0,283.1499938964844,284.2840881347656,298.6636047363281,299.8471374511719,293.1499938964844,293.1499938964844,283.1499938964844,25793.94921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424784779548645,1.0,0.0,0.0,3.2526912689208984,3.2527098655700684,7.059582571855572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.3701171875,0.0,1066.3858642578125,1895.4371337890625,0.0,358.2485046386719,0.8068055510520935,1.0,0.0,3.0,1.0,0.0
17656140,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8769214153289795,0.1928185224533081,0.1726120114326477,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9560241699219,0.5577662587165833,0.050000000745058,0.0481872484087944,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.5577662587165833,0.050000000745058,0.035590935498476,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.5577662587165833,0.050000000745058,0.0481872484087944,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.5577662587165833,0.050000000745058,0.2285795509815216,284.9556579589844,284.95001220703125,300.2095947265625,295.646240234375,298.6507568359375,297.44305419921875,284.95489501953125,1.0,0.162475436925888,1.0,1.0,0.744829535484314,1.0,-0.6398166418075562,0.2786000370979309,0.3612166047096252,0.1436388939619064,0.95066636800766,0.95066636800766,0.0,23.883934020996094,25.0,15548.7734375,0.0,40.87058639526367,1.0,283.1499938964844,284.2725830078125,298.6604309082031,299.85125732421875,293.1499938964844,293.1499938964844,283.1499938964844,26678.875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444457471370697,1.0,0.0,0.0,3.312427997589112,3.3124470710754395,7.32126579805481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.27099609375,0.0,1125.74169921875,1895.4371337890625,0.0,362.5622863769531,0.8185303807258606,1.0,0.0,3.0,1.0,0.0
17656200,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8800760507583618,0.1946747303009033,0.1742623001337051,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.95513916015625,0.5580026507377625,0.050000000745058,0.0481856353580951,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.5580026507377625,0.050000000745058,0.0355897471308708,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.5580026507377625,0.050000000745058,0.0481856353580951,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.5580026507377625,0.050000000745058,0.2285719066858291,284.95489501953125,284.95001220703125,300.2108764648437,295.6448669433594,298.6565246582031,297.45294189453125,284.95458984375,1.0,0.1626442074775695,1.0,1.0,0.7438414692878723,1.0,-0.6417829394340515,0.2793701589107513,0.3624127805233001,0.1448451727628708,0.9511702656745912,0.9511702656745912,0.0,23.870725631713867,25.0,15596.115234375,0.0,41.073490142822266,1.0,283.1499938964844,284.27001953125,298.6587829589844,299.85235595703125,293.1499938964844,293.1499938964844,283.1499938964844,26934.478515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452730119228363,1.0,0.0,0.0,3.329531192779541,3.329550504684448,7.39706536023732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.32373046875,0.0,1143.1290283203125,1895.4371337890625,0.0,364.3540649414063,0.8256067037582397,1.0,0.0,3.0,1.0,0.0
17656260,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8897401690483093,0.2003668248653412,0.1793307363986969,297.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9525451660156,0.5587393641471863,0.050000000745058,0.0481806360185146,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587393641471863,0.050000000745058,0.035586055368185,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587393641471863,0.050000000745058,0.0481806360185146,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587393641471863,0.050000000745058,0.2285481989383697,284.952392578125,284.95001220703125,300.2142028808594,295.6402893066406,298.6739196777344,297.4833679199219,284.9521789550781,1.0,0.1631658375263214,1.0,1.0,0.740881085395813,1.0,-0.6478208899497986,0.281701385974884,0.3661194741725921,0.1486469656229019,0.9515751600265504,0.9515751600265504,0.0,23.83089065551757,25.0,15754.6044921875,0.0,41.702125549316406,1.0,283.1499938964844,284.2583312988281,298.654052734375,299.8569030761719,293.1499938964844,293.1499938964844,283.1499938964844,28036.314453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4477819502353668,1.0,0.0,0.0,3.3986475467681885,3.398667812347412,7.707358236075379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.7412109375,0.0,1215.611328125,1895.4371337890625,0.0,369.9191284179688,0.839606761932373,1.0,0.0,3.0,1.0,0.0
17656320,297.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8906899094581604,0.2009278535842895,0.17983078956604,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9525146484375,0.5588124394416809,0.050000000745058,0.0481801442801952,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588124394416809,0.050000000745058,0.0355856902897357,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588124394416809,0.050000000745058,0.0481801442801952,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588124394416809,0.050000000745058,0.2285458594560623,284.9523620605469,284.95001220703125,300.2144775390625,295.63983154296875,298.67559814453125,297.48638916015625,284.95233154296875,1.0,0.1632177382707595,1.0,1.0,0.7405927181243896,1.0,-0.6484167575836182,0.2819292545318603,0.3664874732494354,0.1490297764539718,0.9517133831977844,0.9517133831977844,0.0,23.827089309692383,25.0,15768.92578125,0.0,41.764686584472656,1.0,283.1499938964844,284.2578430175781,298.65350341796875,299.857177734375,293.1499938964844,293.1499938964844,283.1499938964844,28105.341796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480166137218475,1.0,0.0,0.0,3.4030981063842773,3.403118371963501,7.727557544967567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.36962890625,0.0,1220.3621826171875,1895.4371337890625,0.0,370.4437561035156,0.8436693549156189,1.0,0.0,3.0,1.0,0.0
17656380,297.5522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9013938307762146,0.207285538315773,0.1855038702487945,297.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9510498046875,0.5596461296081543,0.050000000745058,0.0481745339930057,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5596461296081543,0.050000000745058,0.0355815477669239,297.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5596461296081543,0.050000000745058,0.0481745339930057,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5596461296081543,0.050000000745058,0.2285192459821701,284.95098876953125,284.95001220703125,300.21746826171875,295.6344299316406,298.69464111328125,297.5204772949219,284.951171875,1.0,0.1638111174106598,1.0,1.0,0.7373440265655518,1.0,-0.6551746129989624,0.2845001816749573,0.3706744313240051,0.1534469872713089,0.9518225193023682,0.9518225193023682,0.0,23.785385131835938,25.0,15944.140625,0.0,42.48086166381836,1.0,283.1499938964844,284.2471618652344,298.6480407714844,299.8619384765625,293.1499938964844,293.1499938964844,283.1499938964844,29282.361328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507501423358917,1.0,0.0,0.0,3.474071979522705,3.474092960357666,8.05324475550151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.54443359375,0.0,1298.2667236328125,1895.4371337890625,0.0,376.607421875,0.861124575138092,1.0,0.0,3.0,1.0,0.0
17656440,297.5522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9013938307762146,0.207285538315773,0.1855038702487945,297.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9510498046875,0.5596461296081543,0.050000000745058,0.0481745339930057,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5596461296081543,0.050000000745058,0.0355815477669239,297.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5596461296081543,0.050000000745058,0.0481745339930057,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5596461296081543,0.050000000745058,0.2285192459821701,284.95098876953125,284.95001220703125,300.21746826171875,295.6344299316406,298.69464111328125,297.5204772949219,284.951171875,1.0,0.1638111174106598,1.0,1.0,0.7373440265655518,1.0,-0.6551746129989624,0.2845001816749573,0.3706744313240051,0.1534469872713089,0.9518225193023682,0.9518225193023682,0.0,23.785385131835938,25.0,15944.140625,0.0,42.48086166381836,1.0,283.1499938964844,284.2471618652344,298.6480407714844,299.8619384765625,293.1499938964844,293.1499938964844,283.1499938964844,29282.361328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507501423358917,1.0,0.0,0.0,3.474071979522705,3.474092960357666,8.05324475550151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.54443359375,0.0,1298.2667236328125,1895.4371337890625,0.0,376.607421875,0.861124575138092,1.0,0.0,3.0,1.0,0.0
17656500,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.906834363937378,0.2104919403791427,0.1883681416511535,297.5884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1241149902344,0.5600667595863342,0.050000000745058,0.0481717213988304,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5600667595863342,0.050000000745058,0.0355794690549373,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5600667595863342,0.050000000745058,0.0481717213988304,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5600667595863342,0.050000000745058,0.2285058945417404,284.9507141113281,284.95001220703125,300.21881103515625,295.63165283203125,298.7042541503906,297.537841796875,284.95050048828125,1.0,0.1641149669885635,1.0,1.0,0.735719621181488,1.0,-0.6585869789123535,0.2857925295829773,0.3727944493293762,0.1557215303182602,0.9519382119178772,0.9519382119178772,0.0,23.76575469970703,25.0,16039.55078125,0.0,42.84757232666016,1.0,283.1499938964844,284.2406921386719,298.6453857421875,299.86480712890625,293.1499938964844,293.1499938964844,283.1499938964844,29988.80078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521277248859405,1.0,0.0,0.0,3.516317844390869,3.5163395404815674,8.250296446021821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.275390625,0.0,1346.1348876953125,1895.4371337890625,0.0,379.7508850097656,0.8687066435813904,1.0,0.0,3.0,1.0,0.0
17656560,297.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.912544012069702,0.2137121707201004,0.1912459284067154,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9655456542969,0.5604875087738037,0.050000000745058,0.0481689162552356,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5604875087738037,0.050000000745058,0.0355773977935314,297.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5604875087738037,0.050000000745058,0.0481689162552356,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5604875087738037,0.050000000745058,0.2284926027059555,284.9508361816406,284.95001220703125,300.2201232910156,295.62890625,298.71392822265625,297.55535888671875,284.9512023925781,1.0,0.1644233465194702,1.0,1.0,0.7341122627258301,1.0,-0.6620157957077026,0.2870897054672241,0.3749261200428009,0.1580238193273544,0.95224928855896,0.95224928855896,0.0,23.747106552124023,25.0,16122.5859375,0.0,43.21965789794922,1.0,283.1499938964844,284.238037109375,298.6424865722656,299.86669921875,293.1499938964844,293.1499938964844,283.1499938964844,30424.01171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534777998924255,1.0,0.0,0.0,3.542220115661621,3.542242288589477,8.37229265471251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.9384765625,0.0,1376.0430908203125,1895.4371337890625,0.0,382.856201171875,0.8778920769691467,1.0,0.0,3.0,1.0,0.0
17656620,297.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9229389429092408,0.2194018214941024,0.1963334381580352,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.95123291015625,0.5612242221832275,0.050000000745058,0.0481640361249446,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5612242221832275,0.050000000745058,0.0355737917125225,297.5859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5612242221832275,0.050000000745058,0.0481640361249446,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5612242221832275,0.050000000745058,0.2284694612026214,284.9512023925781,284.95001220703125,300.22247314453125,295.6241149902344,298.7313232421875,297.5865783691406,284.9515075683594,1.0,0.1649756580591201,1.0,1.0,0.7312843203544617,1.0,-0.6680776476860046,0.2893971502780914,0.3786805272102356,0.1621155738830566,0.9531058669090272,0.9531058669090272,0.0,23.71671485900879,25.0,16284.29296875,0.0,43.88638305664063,1.0,283.1499938964844,284.23016357421875,298.6377868652344,299.8713684082031,293.1499938964844,293.1499938964844,283.1499938964844,31445.869140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558899700641632,1.0,0.0,0.0,3.603881597518921,3.603904247283936,8.666311828164908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.6650390625,0.0,1448.8179931640625,1895.4371337890625,0.0,388.466064453125,0.89007568359375,1.0,0.0,3.0,1.0,0.0
17656680,297.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9243736863136292,0.2201824188232422,0.197031483054161,297.6554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9514465332031,0.5613240599632263,0.050000000745058,0.0481633767485618,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5613240599632263,0.050000000745058,0.0355733074247837,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5613240599632263,0.050000000745058,0.0481633767485618,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5613240599632263,0.050000000745058,0.2284663319587707,284.9515075683594,284.95001220703125,300.2228088378906,295.6235046386719,298.7337646484375,297.5909423828125,284.95196533203125,1.0,0.1650522947311401,1.0,1.0,0.7308975458145142,1.0,-0.6689099073410034,0.289716362953186,0.3791935443878174,0.1626771241426468,0.953446626663208,0.953446626663208,0.0,23.712860107421875,25.0,16305.1953125,0.0,43.97885513305664,1.0,283.1499938964844,284.2298583984375,298.6370849609375,299.87188720703125,293.1499938964844,293.1499938964844,283.1499938964844,31528.1953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562109708786011,1.0,0.0,0.0,3.609405279159546,3.609427928924561,8.692898063600296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.6201171875,0.0,1455.3853759765625,1895.4371337890625,0.0,389.2186279296875,0.8943876624107361,1.0,0.0,3.0,1.0,0.0
17656740,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.932673156261444,0.2247187793254852,0.2010905295610427,297.68719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9520568847656,0.5619000792503357,0.1456065028905868,0.0481595881283283,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5619000792503357,0.050000000745058,0.0355705097317695,297.62176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5619000792503357,0.050000000745058,0.0481595881283283,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5619000792503357,0.050000000745058,0.2284483611583709,284.9521179199219,284.95001220703125,300.2248840332031,295.6199035644531,298.7483825683594,297.6167907714844,284.95233154296875,1.0,0.1655006557703018,1.0,1.0,0.7286507487297058,1.0,-0.6737473011016846,0.2915875017642975,0.3821597695350647,0.1659335196018219,0.9547550082206726,0.9547550082206726,0.0,23.691484451293945,25.0,16440.38671875,0.0,44.520599365234375,1.0,283.1499938964844,284.2233581542969,298.6336975097656,299.876220703125,293.1499938964844,293.1499938964844,283.1499938964844,32374.017578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581442177295685,1.0,0.0,0.0,3.6616735458374015,3.6616969108581534,8.946486786953756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.265625,0.0,1518.9776611328125,1895.4371337890625,0.0,393.7812805175781,0.904301941394806,1.0,0.0,3.0,1.0,0.0
17656800,297.5884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.9772799611091614,0.2267417311668396,0.2027047127485275,297.67852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9632873535156,0.7788295149803162,0.1468311697244644,0.1097802892327308,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.5897920727729797,0.050000000745058,0.0354518108069896,297.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.5897920727729797,0.050000000745058,0.0479988828301429,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.5897920727729797,0.050000000745058,0.2276860326528549,284.9633483886719,284.95001220703125,300.2258605957031,295.61846923828125,298.7580871582031,297.6253662109375,284.9923095703125,1.0,0.1667460799217224,1.0,1.0,0.7276828289031982,1.0,-0.7483417391777039,0.325583815574646,0.4227579534053802,0.1848635077476501,0.963170051574707,0.963170051574707,0.0,20.35546112060547,43.0,17715.669921875,0.0,49.70963668823242,1.0,283.1499938964844,284.2846374511719,298.635009765625,299.8953552246094,293.1499938964844,293.1499938964844,283.1499938964844,32516.4609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459290862083435,1.0,0.0,0.0,3.677979230880737,3.678002834320069,9.026342695506172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.8662109375,0.0,1538.255859375,1895.4371337890625,0.0,396.5122680664063,0.91122168302536,1.0,0.0,3.0,1.0,0.0
17656860,297.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.964148223400116,0.2337612807750702,0.2090033441781997,297.5545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.12213134765625,0.8156651854515076,0.1409173309803009,0.135297030210495,297.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.5735146999359131,0.050000000745058,0.0355172790586948,297.6809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.5735146999359131,0.050000000745058,0.0480875223875045,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.5735146999359131,0.050000000745058,0.2281064987182617,285.12188720703125,284.95001220703125,300.2295837402344,295.6140441894531,298.7505187988281,297.6049194335937,285.1218566894531,1.0,0.1769239455461502,1.0,1.0,0.7252393364906311,1.0,-0.7872601747512817,0.3429153561592102,0.4443448185920715,0.197581335902214,1.0,1.0,0.0,23.051326751708984,31.0,18962.486328125,0.0,58.5707893371582,1.0,283.1499938964844,284.3427124023437,298.7037353515625,300.07550048828125,293.1499938964844,293.1499938964844,283.04998779296875,32600.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4774896800518036,1.0,0.0,0.0,3.803297758102417,3.803322792053223,9.651924983700155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.0791015625,0.0,1683.99609375,1895.4371337890625,0.0,442.479248046875,0.9388875365257264,1.0,0.0,3.0,1.0,0.0
