time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.964148223400116,0.2337612807750702,0.2090033441781997,297.5545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.12213134765625,0.8156651854515076,0.1409173309803009,0.135297030210495,297.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.5735146999359131,0.050000000745058,0.0355172790586948,297.6809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.5735146999359131,0.050000000745058,0.0480875223875045,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.5735146999359131,0.050000000745058,0.2281064987182617,285.12188720703125,284.95001220703125,300.2295837402344,295.6140441894531,298.7505187988281,297.6049194335937,285.1218566894531,1.0,0.1769239455461502,1.0,1.0,0.7252393364906311,1.0,-0.7872601747512817,0.3429153561592102,0.4443448185920715,0.197581335902214,1.0,1.0,0.0,23.051326751708984,31.0,18962.486328125,0.0,58.5707893371582,1.0,283.1499938964844,284.3427124023437,298.7037353515625,300.07550048828125,293.1499938964844,293.1499938964844,283.04998779296875,32600.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4774896800518036,1.0,0.0,0.0,3.803297758102417,3.803322792053223,9.651924983700155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.0791015625,0.0,1683.99609375,1895.4371337890625,0.0,442.479248046875,0.9388875365257264,1.0,0.0,3.0,1.0,0.0
17656980,297.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685485839844,0.9972861409187316,0.2428009361028671,0.2152670323848724,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1672668457031,0.8332423567771912,0.1396566480398178,0.1328616887331009,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592102050781,0.5928745865821838,0.050000000745058,0.0354396402835845,297.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679992675781,0.8402290344238281,0.1422222107648849,0.1364513337612152,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592102050781,0.5928745865821838,0.050000000745058,0.227607861161232,285.1671142578125,284.95001220703125,300.2343444824219,295.6105041503906,298.7518920898437,297.5909423828125,285.1724548339844,1.0,0.1821391433477401,1.0,1.0,0.722795844078064,1.0,-0.8690741062164307,0.3802089989185333,0.4888651072978973,0.221560999751091,1.0,1.0,0.0,21.33731842041016,25.0,20995.34375,0.0,71.03201293945312,1.0,283.0521545410156,284.3512878417969,298.74822998046875,300.2576904296875,293.1499938964844,293.1499938964844,282.75,34011.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064864754676819,1.0,0.0,0.0,3.884528160095215,3.884554147720337,1.0068616802527686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.0244140625,0.0,1794.2490234375,1895.4371337890625,0.0,527.2249145507812,0.956571877002716,1.0,0.0,3.0,1.0,0.0
17657040,297.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685485839844,0.9972861409187316,0.2428009361028671,0.2152670323848724,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1672668457031,0.8332423567771912,0.1396566480398178,0.1328616887331009,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592102050781,0.5928745865821838,0.050000000745058,0.0354396402835845,297.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679992675781,0.8402290344238281,0.1422222107648849,0.1364513337612152,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592102050781,0.5928745865821838,0.050000000745058,0.227607861161232,285.1671142578125,284.95001220703125,300.2343444824219,295.6105041503906,298.7518920898437,297.5909423828125,285.1724548339844,1.0,0.1821391433477401,1.0,1.0,0.722795844078064,1.0,-0.8690741062164307,0.3802089989185333,0.4888651072978973,0.221560999751091,1.0,1.0,0.0,21.33731842041016,25.0,20995.34375,0.0,71.03201293945312,1.0,283.0521545410156,284.3512878417969,298.74822998046875,300.2576904296875,293.1499938964844,293.1499938964844,282.75,34011.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064864754676819,1.0,0.0,0.0,3.884528160095215,3.884554147720337,1.0068616802527686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.0244140625,0.0,1794.2490234375,1895.4371337890625,0.0,527.2249145507812,0.956571877002716,1.0,0.0,3.0,1.0,0.0
17657100,297.6502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.9899020791053772,0.2472821772098541,0.2066476196050644,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0576477050781,0.8364657163619995,0.1400230526924133,0.1329551041126251,297.6552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.5954476594924927,0.050000000745058,0.0354301705956459,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8384643793106079,0.1396557986736297,0.1339709907770156,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.5954476594924927,0.050000000745058,0.2275470346212387,285.05908203125,284.95001220703125,300.2372131347656,295.609130859375,298.758544921875,297.59832763671875,285.00848388671875,1.0,0.1835270822048187,1.0,1.0,0.7215741276741028,1.0,-0.883924663066864,0.387755274772644,0.4961693882942199,0.2247088253498077,1.0,1.0,0.0,21.162681579589844,25.0,21780.015625,0.0,71.02261352539062,1.0,282.7957763671875,284.1481628417969,298.7976379394531,300.44317626953125,293.1499938964844,293.1499938964844,282.75,34458.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5283037424087524,1.0,0.0,0.0,3.909945487976074,3.9099719524383545,1.0200810720562004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.7724609375,0.0,1829.70068359375,1895.4371337890625,0.0,601.8246459960938,0.9626204371452332,1.0,0.0,3.0,1.0,0.0
17657160,297.65496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9907002449035645,0.2509168982505798,0.2088232636451721,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9391784667969,0.8354452848434448,0.1406373232603073,0.1334260702133178,297.6745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.593807578086853,0.050000000745058,0.0354361571371555,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8326926231384277,0.138032928109169,0.132021814584732,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.593807578086853,0.050000000745058,0.22758549451828,284.9418334960937,284.95001220703125,300.240478515625,295.6080627441406,298.7751159667969,297.6256103515625,284.9267272949219,1.0,0.1839761734008789,1.0,1.0,0.7208706140518188,1.0,-0.8848164677619934,0.3880155682563782,0.4968008995056152,0.2259528338909149,0.9837405681610109,0.9837405681610109,0.0,21.395421981811523,25.0,21697.71875,0.0,71.52361297607422,1.0,282.7571716308594,284.0821533203125,298.74578857421875,300.3612976074219,293.1499938964844,293.1499938964844,282.45001220703125,35057.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5398339033126831,1.0,0.0,0.0,3.925875186920166,3.9259016513824463,1.0284098834745237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.521484375,0.0,1854.710693359375,1895.4371337890625,0.0,645.4835205078125,0.9663627743721008,1.0,0.0,3.0,1.0,0.0
17657220,297.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.9790009260177612,0.2609986066818237,0.1835222095251083,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7651672363281,0.8614709973335266,0.1420922130346298,0.1345632970333099,297.59991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.859976053237915,0.1414097845554351,0.0988661870360374,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76519775390625,0.8527735471725464,0.1371591240167617,0.1304561793804168,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765197753906,0.6125923991203308,0.050000000745058,0.2271674275398254,284.76519775390625,284.95001220703125,300.2470092773437,295.6070861816406,298.7720031738281,297.6091003417969,284.7694396972656,1.0,0.1862642019987106,1.0,1.0,0.7196802496910095,1.0,-0.9295618534088136,0.4090719223022461,0.5204899311065674,0.2381294667720794,0.8055157661437988,0.8055157661437988,0.0,19.696176528930664,25.0,22787.95703125,0.0,76.73461151123047,1.0,282.4621887207031,283.9332275390625,298.7030334472656,300.3831481933594,293.1499938964844,293.1499938964844,282.45001220703125,45357.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575199127197266,1.0,0.0,0.0,3.684175968170166,3.684201955795288,9.056783483174512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.07080078125,0.0,1642.197021484375,1895.4371337890625,0.0,718.6642456054688,0.9171209335327148,1.0,0.0,3.0,1.0,0.0
17657280,297.7145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.9794961214065552,0.2632522284984588,0.1843895316123962,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.77349853515625,0.8611926436424255,0.1424223929643631,0.1348393708467483,297.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.8599737882614136,0.1396902501583099,0.0991651862859726,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733764648437,0.8518263101577759,0.1372041702270507,0.1304034739732742,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.6119622588157654,0.050000000745058,0.2271806299686432,284.7734069824219,284.95001220703125,300.2483215332031,295.60699462890625,298.7685852050781,297.60205078125,284.7855224609375,1.0,0.1866354644298553,1.0,1.0,0.719463586807251,1.0,-0.9312445521354676,0.4098401367664337,0.5214043855667114,0.2388108968734741,0.7924429774284363,0.7924429774284363,0.0,19.79121398925781,28.0,22773.7890625,0.0,77.18956756591797,1.0,282.45709228515625,283.959716796875,298.6811218261719,300.3490905761719,293.1499938964844,293.1499938964844,282.75,46684.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579059720039368,1.0,0.0,0.0,3.598223924636841,3.5982491970062256,8.639123052489595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.89501953125,0.0,1555.132568359375,1895.4371337890625,0.0,720.3495483398438,0.9003776907920837,1.0,0.0,3.0,1.0,0.0
17657340,297.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.9849831461906432,0.2754561305046081,0.1949891000986099,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0655822753906,0.856387734413147,0.145666018128395,0.1375157535076141,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8359284996986389,0.1331097036600113,0.0941620022058487,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.8450557589530945,0.1396144181489944,0.131953626871109,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.6041489839553833,0.050000000745058,0.227348119020462,285.0654296875,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.0711975097656,1.0,0.1901283115148544,1.0,1.0,0.7180566191673279,1.0,-0.9432334303855896,0.4154475033283233,0.5277858972549438,0.2432324886322021,0.972795069217682,0.972795069217682,0.0,20.85063362121582,31.0,22963.9375,0.0,81.08588409423828,1.0,282.7412414550781,284.24169921875,298.5556030273437,300.1429443359375,293.1499938964844,293.1499938964844,282.45001220703125,32339.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403966903686523,1.0,0.0,0.0,3.658018350601196,3.6580419540405273,8.928635111260519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.17724609375,0.0,1514.6593017578125,1895.4371337890625,0.0,647.6941528320312,0.9050707817077636,1.0,0.0,3.0,1.0,0.0
17657400,297.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.9849831461906432,0.2754561305046081,0.1949891000986099,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0655822753906,0.856387734413147,0.145666018128395,0.1375157535076141,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8359284996986389,0.1331097036600113,0.0941620022058487,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.8450557589530945,0.1396144181489944,0.131953626871109,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.6041489839553833,0.050000000745058,0.227348119020462,285.0654296875,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.0711975097656,1.0,0.1901283115148544,1.0,1.0,0.7180566191673279,1.0,-0.9432334303855896,0.4154475033283233,0.5277858972549438,0.2432324886322021,0.972795069217682,0.972795069217682,0.0,20.85063362121582,31.0,22963.9375,0.0,81.08588409423828,1.0,282.7412414550781,284.24169921875,298.5556030273437,300.1429443359375,293.1499938964844,293.1499938964844,282.45001220703125,32339.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403966903686523,1.0,0.0,0.0,3.658018350601196,3.6580419540405273,8.928635111260519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.17724609375,0.0,1514.6593017578125,1895.4371337890625,0.0,647.6941528320312,0.9050707817077636,1.0,0.0,3.0,1.0,0.0
17657460,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9892542362213136,0.283916026353836,0.2049489319324493,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8648376464844,0.8542473316192627,0.1495474874973297,0.1412019580602646,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8242495059967041,0.132717952132225,0.0931232273578643,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8422735929489136,0.1430019438266754,0.1351235806941986,297.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.5967227220535278,0.050000000745058,0.227515235543251,284.864990234375,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.5847473144531,284.8634948730469,1.0,0.1945341378450393,1.0,1.0,0.716026246547699,1.0,-0.9623683094978333,0.4247962236404419,0.5375720858573914,0.2491495013236999,0.8507902026176453,0.8507902026176453,0.0,21.98639297485352,34.0,23829.44140625,0.0,86.58122253417969,1.0,282.4566345214844,284.0214233398437,298.66949462890625,300.3683166503906,293.1499938964844,293.1499938964844,282.75,38948.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.557563841342926,1.0,0.0,0.0,3.630478620529175,3.630502939224243,8.794700647740683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.37353515625,0.0,1533.4989013671875,1895.4371337890625,0.0,718.8558959960938,0.9015886187553406,1.0,0.0,3.0,1.0,0.0
17657520,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9892542362213136,0.283916026353836,0.2049489319324493,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8648376464844,0.8542473316192627,0.1495474874973297,0.1412019580602646,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8242495059967041,0.132717952132225,0.0931232273578643,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8422735929489136,0.1430019438266754,0.1351235806941986,297.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.5967227220535278,0.050000000745058,0.227515235543251,284.864990234375,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.5847473144531,284.8634948730469,1.0,0.1945341378450393,1.0,1.0,0.716026246547699,1.0,-0.9623683094978333,0.4247962236404419,0.5375720858573914,0.2491495013236999,0.8507902026176453,0.8507902026176453,0.0,21.98639297485352,34.0,23829.44140625,0.0,86.58122253417969,1.0,282.4566345214844,284.0214233398437,298.66949462890625,300.3683166503906,293.1499938964844,293.1499938964844,282.75,38948.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.557563841342926,1.0,0.0,0.0,3.630478620529175,3.630502939224243,8.794700647740683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.37353515625,0.0,1533.4989013671875,1895.4371337890625,0.0,718.8558959960938,0.9015886187553406,1.0,0.0,3.0,1.0,0.0
17657580,297.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500305175781,0.8711457848548889,0.3108989298343658,0.0867428034543991,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8711457848548889,0.1578663289546966,0.091344341635704,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555847167969,0.8895294070243835,0.1372291594743728,0.0717391744256019,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499694824219,0.8711457848548889,0.1510741859674453,0.091344341635704,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597045898437,0.9728578329086304,0.1319408416748047,0.5896703004837036,285.265380859375,284.95001220703125,300.2843322753906,295.6141662597656,298.7767639160156,297.5460205078125,285.30206298828125,1.0,0.2032063752412796,1.0,1.0,0.7141355872154236,1.0,-1.1177350282669067,0.5019755959510803,0.6157593727111816,0.2824427187442779,1.0,1.0,0.0,15.303221702575684,34.0,26570.783203125,0.0,108.28398895263672,1.0,282.7397766113281,284.42822265625,298.6192626953125,300.3393249511719,293.1499938964844,293.1499938964844,282.75,31617.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518876314163208,1.0,0.0,0.0,3.743897199630737,3.7439215183258057,9.352788765681908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.89404296875,0.0,1606.526611328125,1895.4371337890625,0.0,694.5111694335938,0.9231630563735962,1.0,0.0,3.0,1.0,0.0
17657640,297.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731018066406,0.8719610571861267,0.3134634494781494,0.0872494056820869,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2731018066406,0.8719610571861267,0.1589387506246566,0.0918778255581855,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767333984375,0.8892888426780701,0.1380754560232162,0.0719011127948761,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730712890625,0.8719610571861267,0.1521142870187759,0.0918778255581855,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.9729180932044984,0.1314279288053512,0.591583251953125,285.28631591796875,284.95001220703125,300.2854309082031,295.6145324707031,298.7943115234375,297.5719909667969,285.3153991699219,1.0,0.2038622200489044,1.0,1.0,0.7139958739280701,1.0,-1.1214845180511477,0.5038897395133972,0.6175947785377502,0.2832458913326263,1.0,1.0,0.0,15.380321502685549,54.0,26665.806640625,0.0,109.38982391357422,1.0,282.7419738769531,284.43389892578125,298.6307067871094,300.3658447265625,293.1499938964844,293.1499938964844,282.45001220703125,31753.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531835556030273,1.0,0.0,0.0,3.7528231143951416,3.75284743309021,9.397438134328696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.65087890625,0.0,1617.930908203125,1895.4371337890625,0.0,699.9968872070312,0.925237238407135,1.0,0.0,3.0,1.0,0.0
17657700,298.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563171386719,0.8814826011657715,0.328038215637207,0.0933335423469543,297.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2563171386719,0.8814826011657715,0.1660458445549011,0.0982847139239311,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.977368950843811,0.1411654502153396,0.0968371927738189,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563171386719,0.8814826011657715,0.1584369391202926,0.0982847139239311,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.9573347568511964,0.1284092515707016,0.5841763019561768,285.248779296875,284.95001220703125,300.2940368652344,295.61767578125,298.97027587890625,297.87506103515625,285.2272644042969,1.0,0.2117553651332855,1.0,1.0,0.7129806876182556,1.0,-1.164996862411499,0.5262453556060791,0.6387514472007751,0.2916087210178375,1.0,1.0,0.0,16.27939796447754,54.0,28211.158203125,0.0,122.01461029052734,1.0,282.4955749511719,284.2810363769531,298.7680969238281,300.70751953125,293.1499938964844,293.1499938964844,282.45001220703125,32682.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753948092460632,1.0,0.0,0.0,3.807874202728272,3.807899236679077,9.675167120803962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.03564453125,0.0,1690.1123046875,1895.4371337890625,0.0,800.8624267578125,0.9383251667022704,1.0,0.0,3.0,1.0,0.0
17657760,298.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21588134765625,0.9060680866241456,0.3362841606140136,0.1107395589351654,297.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.21588134765625,0.9060680866241456,0.1708250790834427,0.1166140884160995,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21649169921875,0.9537028074264526,0.1405113041400909,0.0985742285847663,297.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2158508300781,0.9060680866241456,0.1626149863004684,0.1166140884160995,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157287597656,0.9188299179077148,0.1267716437578201,0.5742496252059937,285.2164306640625,284.95001220703125,300.303466796875,295.6214294433594,298.9630432128906,297.8465270996094,285.22369384765625,1.0,0.2215756773948669,1.0,1.0,0.7130707502365112,1.0,-1.2154017686843872,0.551967978477478,0.6634337902069092,0.3006267547607422,1.0,1.0,0.0,17.9895076751709,74.0,29302.65234375,0.0,139.6390838623047,1.0,282.4559631347656,284.27105712890625,298.79229736328125,300.7764587402344,293.1499938964844,293.1499938964844,282.1499938964844,33419.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940948724746704,1.0,0.0,0.0,3.8505547046661377,3.8505804538726807,9.893270771499374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.38525390625,0.0,1747.582763671875,1895.4371337890625,0.0,896.452880859375,0.9484858512878418,1.0,0.0,3.0,1.0,0.0
17657820,298.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.9413961172103882,0.3434360325336456,0.1383707970380783,297.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1617126464844,0.981031894683838,0.1725774407386779,0.164388045668602,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.160400390625,0.908678948879242,0.1399033963680267,0.0981536954641342,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1616516113281,0.9615535140037536,0.1622990071773529,0.1544214338064193,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595153808594,0.8759570717811584,0.125627338886261,0.5667227506637573,285.1628723144531,284.95001220703125,300.3248596191406,295.6309509277344,298.9609375,297.7948913574219,285.1792907714844,1.0,0.2471729069948196,1.0,1.0,0.7132508754730225,1.0,-1.3620734214782717,0.6273438930511475,0.734729528427124,0.32607302069664,1.0,1.0,0.0,21.726221084594727,94.0,33050.6640625,0.0,191.5525054931641,1.0,282.1561279296875,284.16845703125,298.8108825683594,301.02618408203125,293.1499938964844,293.1499938964844,281.8500061035156,34448.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343021988868713,1.0,0.0,0.0,3.9094083309173584,3.90943455696106,1.0198008340012166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.830078125,0.0,1828.946533203125,1895.4371337890625,0.0,1135.9134521484375,0.9624925255775452,1.0,0.0,3.0,1.0,0.0
17657880,298.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.9413961172103882,0.3434360325336456,0.1383707970380783,297.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1617126464844,0.981031894683838,0.1725774407386779,0.164388045668602,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.160400390625,0.908678948879242,0.1399033963680267,0.0981536954641342,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1616516113281,0.9615535140037536,0.1622990071773529,0.1544214338064193,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595153808594,0.8759570717811584,0.125627338886261,0.5667227506637573,285.1628723144531,284.95001220703125,300.3248596191406,295.6309509277344,298.9609375,297.7948913574219,285.1792907714844,1.0,0.2471729069948196,1.0,1.0,0.7132508754730225,1.0,-1.3620734214782717,0.6273438930511475,0.734729528427124,0.32607302069664,1.0,1.0,0.0,21.726221084594727,94.0,33050.6640625,0.0,191.5525054931641,1.0,282.1561279296875,284.16845703125,298.8108825683594,301.02618408203125,293.1499938964844,293.1499938964844,281.8500061035156,34448.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343021988868713,1.0,0.0,0.0,3.9094083309173584,3.90943455696106,1.0198008340012166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.830078125,0.0,1828.946533203125,1895.4371337890625,0.0,1135.9134521484375,0.9624925255775452,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.998358428478241,0.3334686458110809,0.2398501336574554,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.09283447265625,0.8595352172851562,0.1705538034439087,0.1624200940132141,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.8074339032173157,0.1404037475585937,0.0985545143485069,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.8447695970535278,0.1619414240121841,0.1539533585309982,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.7771177887916565,0.1250947564840316,0.5659751296043396,285.0936889648437,284.95001220703125,300.3482360839844,295.64239501953125,298.9169616699219,297.6767883300781,285.1022033691406,1.0,0.2749407291412353,1.0,1.0,0.7134191989898682,1.0,-1.4650651216506958,0.6797309517860413,0.7853341102600098,0.3463678956031799,1.0,1.0,0.0,32.19502258300781,94.0,35950.140625,0.0,258.7232360839844,1.0,281.8590087890625,284.0350036621094,298.80206298828125,301.21783447265625,293.1499938964844,293.1499938964844,281.8500061035156,35040.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667131781578064,1.0,0.0,0.0,3.942831754684448,3.942858457565308,1.0373128134233411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.7548828125,0.0,1876.2584228515625,1895.4371337890625,0.0,1361.6507568359375,0.9704448580741882,1.0,0.0,3.0,1.0,0.0
17658000,297.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.9990016222000122,0.3322362601757049,0.2458874285221099,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0995788574219,0.8533637523651123,0.1705297231674194,0.1623802781105041,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.8016201853752136,0.1404779255390167,0.0986149460077285,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.8390373587608337,0.1619840562343597,0.1539950221776962,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.7713830471038818,0.1250481307506561,0.5659226179122925,285.1005554199219,284.95001220703125,300.3500061035156,295.643310546875,298.911865234375,297.6647644042969,285.109619140625,1.0,0.2769949436187744,1.0,1.0,0.7134310007095337,1.0,-1.4722563028335571,0.6833465099334717,0.7889097929000854,0.3479492366313934,1.0,1.0,0.0,33.08130645751953,112.0,36089.58203125,0.0,263.99169921875,1.0,281.8573303222656,284.04022216796875,298.7961730957031,301.2165832519531,293.1499938964844,293.1499938964844,281.54998779296875,35071.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684079766273499,1.0,0.0,0.0,3.9445641040802,3.94459080696106,1.0382245818618685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.05712890625,0.0,1878.732666015625,1895.4371337890625,0.0,1370.9158935546875,0.97085702419281,1.0,0.0,3.0,1.0,0.0
17658060,297.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.9311292171478271,0.3134039044380188,0.2862419188022613,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9635925292969,0.756464958190918,0.1704164445400238,0.1628126353025436,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7134294509887695,0.1413981169462204,0.0998564809560775,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.7450211048126221,0.1625532954931259,0.1552596688270568,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.6821577548980713,0.123664267361164,0.5647249817848206,284.9626159667969,284.95001220703125,300.3780517578125,295.6579895019531,298.83111572265625,297.4858703613281,284.9537353515625,1.0,0.3063066303730011,1.0,1.0,0.7156422734260559,1.0,-1.514607071876526,0.7035914063453674,0.8110156059265137,0.3576633334159851,1.0,1.0,0.0,53.58109664916992,100.0,37827.5625,0.0,337.1234130859375,1.0,281.5545959472656,283.841796875,298.77423095703125,301.346435546875,293.1499938964844,293.1499938964844,281.25,35466.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694689929485321,1.0,0.0,0.0,3.96527624130249,3.9653031826019287,1.0491562534298282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.4111328125,0.0,1908.6937255859373,1895.4371337890625,0.0,1569.1016845703125,0.975780427455902,1.0,0.0,3.0,1.0,0.0
17658120,297.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.9311292171478271,0.3134039044380188,0.2862419188022613,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9635925292969,0.756464958190918,0.1704164445400238,0.1628126353025436,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7134294509887695,0.1413981169462204,0.0998564809560775,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.7450211048126221,0.1625532954931259,0.1552596688270568,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.6821577548980713,0.123664267361164,0.5647249817848206,284.9626159667969,284.95001220703125,300.3780517578125,295.6579895019531,298.83111572265625,297.4858703613281,284.9537353515625,1.0,0.3063066303730011,1.0,1.0,0.7156422734260559,1.0,-1.514607071876526,0.7035914063453674,0.8110156059265137,0.3576633334159851,1.0,1.0,0.0,53.58109664916992,100.0,37827.5625,0.0,337.1234130859375,1.0,281.5545959472656,283.841796875,298.77423095703125,301.346435546875,293.1499938964844,293.1499938964844,281.25,35466.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694689929485321,1.0,0.0,0.0,3.96527624130249,3.9653031826019287,1.0491562534298282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.4111328125,0.0,1908.6937255859373,1895.4371337890625,0.0,1569.1016845703125,0.975780427455902,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.8687966465950012,0.3071191310882568,0.2784722745418548,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.78143310546875,0.718669593334198,0.1704739481210708,0.1634138375520706,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.6745608448982239,0.1418602764606475,0.1006776317954063,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.7079669833183289,0.1628932207822799,0.156201496720314,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790832519531,0.6418927907943726,0.1215717941522598,0.5585848093032837,284.7831115722656,284.95001220703125,300.4072570800781,295.6739501953125,298.8017883300781,297.4079284667969,284.79754638671875,1.0,0.32109534740448,1.0,1.0,0.7178091406822205,1.0,-1.5090593099594116,0.7001863718032837,0.8088729381561279,0.3552221655845642,0.8046810626983643,0.8046810626983643,0.0,68.46800231933594,100.0,37669.50390625,0.0,370.8520812988281,1.0,281.2564392089844,283.7192687988281,298.71734619140625,301.2920227050781,293.1499938964844,293.1499938964844,281.25,46658.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063277959823608,1.0,0.0,0.0,3.6350579261779785,3.6350836753845215,8.81690141341096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.708984375,0.0,1596.03173828125,1895.4371337890625,0.0,1661.044189453125,0.9091448783874512,1.0,0.0,3.0,1.0,0.0
17658240,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.8681352734565735,0.3070801794528961,0.2784091234207153,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7849426269531,0.7182161808013916,0.170481726527214,0.1634245961904525,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835693359375,0.6741013526916504,0.1418711543083191,0.100689448416233,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846069335937,0.707482099533081,0.1629038751125335,0.1562163084745407,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78240966796875,0.6414118409156799,0.1215307340025901,0.5584272742271423,284.78668212890625,284.95001220703125,300.4078674316406,295.6742858886719,298.8015441894531,297.4070129394531,284.80133056640625,1.0,0.3212884664535522,1.0,1.0,0.7178536057472229,1.0,-1.5088390111923218,0.7000625133514404,0.8087765574455261,0.3551508784294128,0.8049127459526062,0.8049127459526062,0.0,68.68083953857422,88.0,37655.359375,0.0,371.2875671386719,1.0,281.25604248046875,283.7237548828125,298.7146911621094,301.2862854003906,293.1499938964844,293.1499938964844,281.54998779296875,46603.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061812281608582,1.0,0.0,0.0,3.626911163330078,3.626936912536621,8.777425364314695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.31689453125,0.0,1586.4697265625,1895.4371337890625,0.0,1659.871826171875,0.9075281023979188,1.0,0.0,3.0,1.0,0.0
17658300,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8561615347862244,0.3069627285003662,0.2776146233081817,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.975341796875,0.7095245718955994,0.1709030419588089,0.1637966036796569,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.6656908392906189,0.1423174440860748,0.101022258400917,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.6984717845916748,0.1633650064468383,0.1566586047410965,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.6321873068809509,0.1206877455115318,0.5547664761543274,284.9793395996094,284.95001220703125,300.42340087890625,295.6829833984375,298.7986145019531,297.3896179199219,285.0013427734375,1.0,0.3251326978206634,1.0,1.0,0.7189592123031616,1.0,-1.504863739013672,0.6977323889732361,0.8071313500404358,0.3537396192550659,0.9080355167388916,0.9080355167388916,0.0,72.92645263671875,88.0,37005.515625,0.0,380.1598510742188,1.0,281.4993896484375,283.9345092773437,298.6181640625,301.0238952636719,293.1499938964844,293.1499938964844,281.54998779296875,37654.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939104199409485,1.0,0.0,0.0,3.613590717315674,3.613614797592163,8.71307065608562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.21923828125,0.0,1505.29541015625,1895.4371337890625,0.0,1563.030517578125,0.9020635485649108,1.0,0.0,3.0,1.0,0.0
17658360,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8513504266738892,0.3077913224697113,0.2780887186527252,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0165100097656,0.7057929039001465,0.1716325879096985,0.164451465010643,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6623740792274475,0.1429769694805145,0.101490281522274,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6948094964027405,0.164085105061531,0.157326728105545,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6274927854537964,0.1201356574892997,0.5521248579025269,285.0162048339844,284.95001220703125,300.4393310546875,295.6920166015625,298.8011169433594,297.38018798828125,285.0135803222656,1.0,0.3272290229797363,1.0,1.0,0.7186374664306641,1.0,-1.5044089555740356,0.6976025700569153,0.8068063855171204,0.3536477088928222,0.9524312615394592,0.9524312615394592,0.0,75.14393615722656,76.0,37090.19140625,0.0,385.60650634765625,1.0,281.5424194335937,283.9316101074219,298.62896728515625,301.06427001953125,293.1499938964844,293.1499938964844,281.25,33674.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871798634529114,1.0,0.0,0.0,3.712442398071289,3.7124664783477774,9.196291443913652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.3369140625,0.0,1586.056884765625,1895.4371337890625,0.0,1511.0850830078125,0.9177781343460084,1.0,0.0,3.0,1.0,0.0
17658420,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8516468405723572,0.3089293837547302,0.2792697548866272,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8509216308594,0.706964373588562,0.1729386150836944,0.1657521575689315,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.663382887840271,0.1439498513936996,0.1022614166140556,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.6959704160690308,0.1653067767620086,0.1585673987865448,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.6252331733703613,0.1191144585609436,0.5475308895111084,284.8521728515625,284.95001220703125,300.47235107421875,295.71112060546875,298.80682373046875,297.3613586425781,284.8634948730469,1.0,0.3272883296012878,1.0,1.0,0.7179938554763794,1.0,-1.5042898654937744,0.6977769136428833,0.8065129518508911,0.3537893295288086,0.8116637468338013,0.8116637468338013,0.0,75.51831817626953,64.0,37326.2578125,0.0,386.503662109375,1.0,281.2571716308594,283.79522705078125,298.7229309082031,301.2350158691406,293.1499938964844,293.1499938964844,281.54998779296875,42882.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944795846939087,1.0,0.0,0.0,3.50129508972168,3.50131893157959,8.179951578313194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.3779296875,0.0,1423.334228515625,1895.4371337890625,0.0,1567.4620361328125,0.877289891242981,1.0,0.0,3.0,1.0,0.0
17658480,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8516468405723572,0.3089293837547302,0.2792697548866272,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8509216308594,0.706964373588562,0.1729386150836944,0.1657521575689315,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.663382887840271,0.1439498513936996,0.1022614166140556,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.6959704160690308,0.1653067767620086,0.1585673987865448,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.6252331733703613,0.1191144585609436,0.5475308895111084,284.8521728515625,284.95001220703125,300.47235107421875,295.71112060546875,298.80682373046875,297.3613586425781,284.8634948730469,1.0,0.3272883296012878,1.0,1.0,0.7179938554763794,1.0,-1.5042898654937744,0.6977769136428833,0.8065129518508911,0.3537893295288086,0.8116637468338013,0.8116637468338013,0.0,75.51831817626953,64.0,37326.2578125,0.0,386.503662109375,1.0,281.2571716308594,283.79522705078125,298.7229309082031,301.2350158691406,293.1499938964844,293.1499938964844,281.54998779296875,42882.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944795846939087,1.0,0.0,0.0,3.50129508972168,3.50131893157959,8.179951578313194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.3779296875,0.0,1423.334228515625,1895.4371337890625,0.0,1567.4620361328125,0.877289891242981,1.0,0.0,3.0,1.0,0.0
17658540,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8624773621559143,0.3114195168018341,0.2809463441371918,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0520935058594,0.7168859839439392,0.1748751997947693,0.1672140955924987,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.6727085113525391,0.1453815698623657,0.1030162572860717,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7061246633529663,0.167074829339981,0.159890279173851,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.6304193735122681,0.1187361776828765,0.5441311001777649,285.0516052246094,284.95001220703125,300.5067749023437,295.7314453125,298.8192443847656,297.353271484375,285.0472717285156,1.0,0.3233436346054077,1.0,1.0,0.7173503041267395,1.0,-1.5064666271209717,0.6991007328033447,0.8073658347129822,0.3544635474681854,0.9691018462181092,0.9691018462181092,0.0,71.76663970947266,52.0,37039.34375,0.0,378.00579833984375,1.0,281.5419921875,283.9662780761719,298.6859741210937,301.10772705078125,293.1499938964844,293.1499938964844,281.25,31841.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804348826408386,1.0,0.0,0.0,3.656619310379028,3.65664267539978,8.92180651135277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.833984375,0.0,1509.3763427734375,1895.4371337890625,0.0,1459.9024658203125,0.9038637280464172,1.0,0.0,3.0,1.0,0.0
17658600,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8624773621559143,0.3114195168018341,0.2809463441371918,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0520935058594,0.7168859839439392,0.1748751997947693,0.1672140955924987,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.6727085113525391,0.1453815698623657,0.1030162572860717,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7061246633529663,0.167074829339981,0.159890279173851,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.6304193735122681,0.1187361776828765,0.5441311001777649,285.0516052246094,284.95001220703125,300.5067749023437,295.7314453125,298.8192443847656,297.353271484375,285.0472717285156,1.0,0.3233436346054077,1.0,1.0,0.7173503041267395,1.0,-1.5064666271209717,0.6991007328033447,0.8073658347129822,0.3544635474681854,0.9691018462181092,0.9691018462181092,0.0,71.76663970947266,52.0,37039.34375,0.0,378.00579833984375,1.0,281.5419921875,283.9662780761719,298.6859741210937,301.10772705078125,293.1499938964844,293.1499938964844,281.25,31841.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804348826408386,1.0,0.0,0.0,3.656619310379028,3.65664267539978,8.92180651135277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.833984375,0.0,1509.3763427734375,1895.4371337890625,0.0,1459.9024658203125,0.9038637280464172,1.0,0.0,3.0,1.0,0.0
17658660,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8819019794464111,0.3130180835723877,0.2824808061122894,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8609619140625,0.7327573299407959,0.1767118871212005,0.1688147783279419,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.6891601085662842,0.1465969234704971,0.1037726178765297,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.7224820256233215,0.1686860173940658,0.1612759232521057,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.6418281197547913,0.1184588894248008,0.5419207811355591,284.8616027832031,284.95001220703125,300.5424499511719,295.7528991699219,298.831298828125,297.3431396484375,284.8695983886719,1.0,0.3167404532432556,1.0,1.0,0.716421365737915,1.0,-1.510150671005249,0.7012499570846558,0.8089007139205933,0.3556711077690124,0.8270390033721924,0.8270390033721924,0.0,65.40596771240234,40.0,37514.109375,0.0,363.5348205566406,1.0,281.2578430175781,283.7933349609375,298.78485107421875,301.30828857421875,293.1499938964844,293.1499938964844,281.54998779296875,40869.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920820474624634,1.0,0.0,0.0,3.52595329284668,3.52597713470459,8.29557393444702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.69775390625,0.0,1434.6884765625,1895.4371337890625,0.0,1548.8349609375,0.8807967305183411,1.0,0.0,3.0,1.0,0.0
17658720,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8819019794464111,0.3130180835723877,0.2824808061122894,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8609619140625,0.7327573299407959,0.1767118871212005,0.1688147783279419,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.6891601085662842,0.1465969234704971,0.1037726178765297,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.7224820256233215,0.1686860173940658,0.1612759232521057,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.6418281197547913,0.1184588894248008,0.5419207811355591,284.8616027832031,284.95001220703125,300.5424499511719,295.7528991699219,298.831298828125,297.3431396484375,284.8695983886719,1.0,0.3167404532432556,1.0,1.0,0.716421365737915,1.0,-1.510150671005249,0.7012499570846558,0.8089007139205933,0.3556711077690124,0.8270390033721924,0.8270390033721924,0.0,65.40596771240234,40.0,37514.109375,0.0,363.5348205566406,1.0,281.2578430175781,283.7933349609375,298.78485107421875,301.30828857421875,293.1499938964844,293.1499938964844,281.54998779296875,40869.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920820474624634,1.0,0.0,0.0,3.52595329284668,3.52597713470459,8.29557393444702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.69775390625,0.0,1434.6884765625,1895.4371337890625,0.0,1548.8349609375,0.8807967305183411,1.0,0.0,3.0,1.0,0.0
