time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116862416267396,0.3156253695487976,0.2841337025165558,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.05694580078125,0.7560474872589111,0.1789458990097046,0.1704158335924148,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.713062047958374,0.1482140719890594,0.1045344844460487,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7448795437812805,0.1707066595554351,0.1626878380775451,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.6605411767959595,0.1185730397701263,0.5401536226272583,285.0565490722656,284.95001220703125,300.57928466796875,295.7753601074219,298.8476867675781,297.3397216796875,285.05255126953125,1.0,0.3082136213779449,1.0,1.0,0.7154924273490906,1.0,-1.514541745185852,0.7037667632102966,0.8107750415802002,0.3570269346237182,0.9838747382164,0.9838747382164,0.0,57.316200256347656,28.0,37260.640625,0.0,344.8823547363281,1.0,281.542236328125,283.9647827148437,298.74090576171875,301.1775817871094,293.1499938964844,293.1499938964844,281.25,31563.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803198456764221,1.0,0.0,0.0,3.681004285812378,3.681027889251709,9.04119701772288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.94970703125,0.0,1534.45654296875,1895.4371337890625,0.0,1459.037841796875,0.9091765284538268,1.0,0.0,3.0,1.0,0.0
17658840,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116862416267396,0.3156253695487976,0.2841337025165558,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.05694580078125,0.7560474872589111,0.1789458990097046,0.1704158335924148,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.713062047958374,0.1482140719890594,0.1045344844460487,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7448795437812805,0.1707066595554351,0.1626878380775451,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.6605411767959595,0.1185730397701263,0.5401536226272583,285.0565490722656,284.95001220703125,300.57928466796875,295.7753601074219,298.8476867675781,297.3397216796875,285.05255126953125,1.0,0.3082136213779449,1.0,1.0,0.7154924273490906,1.0,-1.514541745185852,0.7037667632102966,0.8107750415802002,0.3570269346237182,0.9838747382164,0.9838747382164,0.0,57.316200256347656,28.0,37260.640625,0.0,344.8823547363281,1.0,281.542236328125,283.9647827148437,298.74090576171875,301.1775817871094,293.1499938964844,293.1499938964844,281.25,31563.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803198456764221,1.0,0.0,0.0,3.681004285812378,3.681027889251709,9.04119701772288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.94970703125,0.0,1534.45654296875,1895.4371337890625,0.0,1459.037841796875,0.9091765284538268,1.0,0.0,3.0,1.0,0.0
17658900,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9339098930358888,0.3166610896587372,0.2851304113864898,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9078674316406,0.7723692059516907,0.1800414770841598,0.1713466495275497,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7275164127349854,0.1489890217781067,0.1049996986985206,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7604029774665833,0.1716894954442978,0.1635109633207321,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.6741364002227783,0.11867206543684,0.5399130582809448,284.9043273925781,284.95001220703125,300.5980834960937,295.78692626953125,298.8559265136719,297.3376770019531,284.8786315917969,1.0,0.3034601211547851,1.0,1.0,0.7150279879570007,1.0,-1.5181148052215576,0.7057022452354431,0.8124125003814697,0.3580734133720398,0.8977336883544922,0.8977336883544922,0.0,52.75827407836914,28.0,38096.1015625,0.0,334.85333251953125,1.0,281.2962341308594,283.7684631347656,298.832275390625,301.4210510253906,293.1499938964844,293.1499938964844,281.25,34618.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890578269958496,1.0,0.0,0.0,3.7088327407836914,3.70885705947876,9.17841703085287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.7919921875,0.0,1589.1134033203125,1895.4371337890625,0.0,1525.4923095703125,0.9155338406562804,1.0,0.0,3.0,1.0,0.0
17658960,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.958188533782959,0.3172852694988251,0.2856403887271881,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.85809326171875,0.7913942933082581,0.1809633672237396,0.1720950156450271,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.7435104250907898,0.1495921909809112,0.1053300127387046,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.7787088751792908,0.1725011616945266,0.1641552299261093,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.6900362372398376,0.1186530813574791,0.5391616225242615,284.858642578125,284.95001220703125,300.6171569824219,295.7987060546875,298.8626708984375,297.3328857421875,284.8656005859375,1.0,0.2983707189559936,1.0,1.0,0.7146389484405518,1.0,-1.51989483833313,0.706721305847168,0.8131735324859619,0.3586629629135132,0.8389270901679993,0.8389270901679993,0.0,48.15553283691406,25.0,37841.8125,0.0,323.8059997558594,1.0,281.2572326660156,283.7785949707031,298.83624267578125,301.38018798828125,293.1499938964844,293.1499938964844,281.54998779296875,40268.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929140090942383,1.0,0.0,0.0,3.577219009399414,3.577243089675904,8.538554538972676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.8671875,0.0,1484.9923095703125,1895.4371337890625,0.0,1555.28662109375,0.8914157152175903,1.0,0.0,3.0,1.0,0.0
17659020,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983883500099182,0.3199135363101959,0.2873059213161468,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0598449707031,0.8293699622154236,0.1833612471818924,0.1738865673542022,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7787463665008545,0.1513307094573974,0.1061996221542358,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8169998526573181,0.174642413854599,0.1657157093286514,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219153642654419,0.1190140396356582,0.5387334227561951,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812561035156,297.331787109375,285.0561218261719,1.0,0.290753573179245,1.0,1.0,0.713860809803009,1.0,-1.5261489152908323,0.7101064920425415,0.816042423248291,0.3604717850685119,0.9988923668861388,0.9988923668861388,0.0,40.73420715332031,25.0,37600.2890625,0.0,307.5731201171875,1.0,281.5426025390625,283.9588928222656,298.7908020019531,301.2479248046875,293.1499938964844,293.1499938964844,281.25,31648.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815699338912964,1.0,0.0,0.0,3.723730564117432,3.723754405975342,9.252300969819772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.38427734375,0.0,1583.53857421875,1895.4371337890625,0.0,1468.452880859375,0.918895661830902,1.0,0.0,3.0,1.0,0.0
17659080,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983883500099182,0.3199135363101959,0.2873059213161468,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0598449707031,0.8293699622154236,0.1833612471818924,0.1738865673542022,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7787463665008545,0.1513307094573974,0.1061996221542358,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8169998526573181,0.174642413854599,0.1657157093286514,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219153642654419,0.1190140396356582,0.5387334227561951,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812561035156,297.331787109375,285.0561218261719,1.0,0.290753573179245,1.0,1.0,0.713860809803009,1.0,-1.5261489152908323,0.7101064920425415,0.816042423248291,0.3604717850685119,0.9988923668861388,0.9988923668861388,0.0,40.73420715332031,25.0,37600.2890625,0.0,307.5731201171875,1.0,281.5426025390625,283.9588928222656,298.7908020019531,301.2479248046875,293.1499938964844,293.1499938964844,281.25,31648.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815699338912964,1.0,0.0,0.0,3.723730564117432,3.723754405975342,9.252300969819772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.38427734375,0.0,1583.53857421875,1895.4371337890625,0.0,1468.452880859375,0.918895661830902,1.0,0.0,3.0,1.0,0.0
17659140,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3244398534297943,0.2696239948272705,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.84014892578125,0.8510350584983826,0.1854043453931808,0.1758692860603332,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8003141283988953,0.1527125537395477,0.107200913131237,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8378674983978271,0.1764328479766845,0.167455568909645,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381551861763,0.1192239224910736,0.539568305015564,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.9006042480469,297.334228515625,284.8454895019531,1.0,0.2848639190196991,1.0,1.0,0.7130827307701111,1.0,-1.5119035243988037,0.7032660245895386,0.8086374998092651,0.3573752641677856,0.8355374336242676,0.8355374336242676,0.0,37.23398208618164,25.0,37782.9375,0.0,291.91876220703125,1.0,281.2572326660156,283.7542419433594,298.88092041015625,301.4317932128906,293.1499938964844,293.1499938964844,281.54998779296875,40970.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936202049255371,1.0,0.0,0.0,3.6072511672973633,3.6072757244110094,8.682525276526576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.27587890625,0.0,1522.88427734375,1895.4371337890625,0.0,1560.773193359375,0.8981388211250305,1.0,0.0,3.0,1.0,0.0
17659200,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3244398534297943,0.2696239948272705,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.84014892578125,0.8510350584983826,0.1854043453931808,0.1758692860603332,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8003141283988953,0.1527125537395477,0.107200913131237,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8378674983978271,0.1764328479766845,0.167455568909645,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381551861763,0.1192239224910736,0.539568305015564,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.9006042480469,297.334228515625,284.8454895019531,1.0,0.2848639190196991,1.0,1.0,0.7130827307701111,1.0,-1.5119035243988037,0.7032660245895386,0.8086374998092651,0.3573752641677856,0.8355374336242676,0.8355374336242676,0.0,37.23398208618164,25.0,37782.9375,0.0,291.91876220703125,1.0,281.2572326660156,283.7542419433594,298.88092041015625,301.4317932128906,293.1499938964844,293.1499938964844,281.54998779296875,40970.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936202049255371,1.0,0.0,0.0,3.6072511672973633,3.6072757244110094,8.682525276526576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.27587890625,0.0,1522.88427734375,1895.4371337890625,0.0,1560.773193359375,0.8981388211250305,1.0,0.0,3.0,1.0,0.0
17659260,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9990000128746032,0.3285095989704132,0.2612758874893188,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8612388372421265,0.1865932643413543,0.1767984330654144,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8099546432495117,0.1535082459449768,0.107641115784645,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8474665880203247,0.1774354428052902,0.1682504415512085,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7454968094825745,0.1194132342934608,0.5397628545761108,285.0035705566406,284.95001220703125,300.7164611816406,295.8608703613281,298.9144897460937,297.3420104980469,285.0228271484375,1.0,0.2822572886943817,1.0,1.0,0.712584376335144,1.0,-1.5047117471694946,0.6998506188392639,0.8048611283302307,0.3558439910411834,0.9303921461105348,0.9303921461105348,0.0,35.80725860595703,25.0,37056.56640625,0.0,285.0233459472656,1.0,281.5043334960937,283.9456787109375,298.8097839355469,301.2113952636719,293.1499938964844,293.1499938964844,281.54998779296875,35375.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838515996932983,1.0,0.0,0.0,3.61246109008789,3.6124846935272217,8.707623919690377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.373046875,0.0,1487.18212890625,1895.4371337890625,0.0,1485.718017578125,0.8992046117782593,1.0,0.0,3.0,1.0,0.0
17659320,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9990000128746032,0.3329240083694458,0.2536627054214477,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0299377441406,0.8711777925491333,0.1877853125333786,0.1778585314750671,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8186942934989929,0.1543887853622436,0.1081815958023071,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8567898273468018,0.1784994006156921,0.169155940413475,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7527456879615784,0.1197553649544715,0.5407636165618896,285.0299072265625,284.95001220703125,300.7355651855469,295.8729248046875,298.9295654296875,297.3536071777344,285.02557373046875,1.0,0.2801951467990875,1.0,1.0,0.7121360301971436,1.0,-1.499780297279358,0.6975401639938354,0.8022401332855225,0.3548614680767059,0.9723784923553468,0.9723784923553468,0.0,34.60552215576172,28.0,37103.54296875,0.0,279.76055908203125,1.0,281.5423583984375,283.933349609375,298.8277282714844,301.2638854980469,293.1499938964844,293.1499938964844,281.25,32577.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795262694358826,1.0,0.0,0.0,3.713513374328613,3.713537454605103,9.201598913932684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.21240234375,0.0,1578.9295654296875,1895.4371337890625,0.0,1453.076904296875,0.9172334671020508,1.0,0.0,3.0,1.0,0.0
17659380,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.9986945390701294,0.341551274061203,0.2424066066741943,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8445129394531,0.8868590593338013,0.1898351609706878,0.1798836290836334,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.8317416906356812,0.1557871997356414,0.1092201247811317,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.8716044425964355,0.1802855283021927,0.1709286570549011,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.7641050219535828,0.1202969998121261,0.5432186722755432,284.8451843261719,284.95001220703125,300.7762145996094,295.898681640625,298.9591369628906,297.3729248046875,284.8550109863281,1.0,0.277800440788269,1.0,1.0,0.711189329624176,1.0,-1.4950177669525146,0.6954799294471741,0.7995378375053406,0.3541423082351684,0.8190606832504272,0.8190606832504272,0.0,33.01503372192383,31.0,37345.50390625,0.0,273.61541748046875,1.0,281.2575378417969,283.7747802734375,298.91912841796875,301.43572998046875,293.1499938964844,293.1499938964844,281.54998779296875,42272.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887145638465881,1.0,0.0,0.0,3.533700942993164,3.5337250232696533,8.332069683092413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.59033203125,0.0,1453.027587890625,1895.4371337890625,0.0,1522.8538818359375,0.8834092020988464,1.0,0.0,3.0,1.0,0.0
17659440,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.9986945390701294,0.341551274061203,0.2424066066741943,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8445129394531,0.8868590593338013,0.1898351609706878,0.1798836290836334,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.8317416906356812,0.1557871997356414,0.1092201247811317,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.8716044425964355,0.1802855283021927,0.1709286570549011,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.7641050219535828,0.1202969998121261,0.5432186722755432,284.8451843261719,284.95001220703125,300.7762145996094,295.898681640625,298.9591369628906,297.3729248046875,284.8550109863281,1.0,0.277800440788269,1.0,1.0,0.711189329624176,1.0,-1.4950177669525146,0.6954799294471741,0.7995378375053406,0.3541423082351684,0.8190606832504272,0.8190606832504272,0.0,33.01503372192383,31.0,37345.50390625,0.0,273.61541748046875,1.0,281.2575378417969,283.7747802734375,298.91912841796875,301.43572998046875,293.1499938964844,293.1499938964844,281.54998779296875,42272.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887145638465881,1.0,0.0,0.0,3.533700942993164,3.5337250232696533,8.332069683092413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.59033203125,0.0,1453.027587890625,1895.4371337890625,0.0,1522.8538818359375,0.8834092020988464,1.0,0.0,3.0,1.0,0.0
17659500,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9982184171676636,0.3458423614501953,0.2388701885938644,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0121154785156,0.8923294544219971,0.190979853272438,0.1808293461799621,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8361616730690002,0.1565992981195449,0.1096907332539558,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8767577409744263,0.1812827289104461,0.1717437803745269,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7678897380828857,0.1206587329506874,0.5443738698959351,285.01422119140625,284.95001220703125,300.7967224121094,295.9117126464844,298.97412109375,297.38238525390625,285.0355529785156,1.0,0.2772912085056305,1.0,1.0,0.7107159495353699,1.0,-1.4948357343673706,0.6955519318580627,0.7992838025093079,0.3542948961257934,0.9212702512741088,0.9212702512741088,0.0,32.57148361206055,31.0,36863.375,0.0,272.40802001953125,1.0,281.4978332519531,283.9631042480469,298.8568725585937,301.2354431152344,293.1499938964844,293.1499938964844,281.54998779296875,35291.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791695952415466,1.0,0.0,0.0,3.5561447143554688,3.5561678409576416,8.438245799879951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.76904296875,0.0,1426.0712890625,1895.4371337890625,0.0,1450.401611328125,0.8869333267211914,1.0,0.0,3.0,1.0,0.0
17659560,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.997741401195526,0.3502320945262909,0.2358221411705017,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04937744140625,0.8976617455482483,0.1923106461763382,0.182007759809494,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8405371308326721,0.1575872302055359,0.1103254407644271,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.881792426109314,0.1824540197849273,0.1727762371301651,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.7716249823570251,0.1211709305644035,0.5463358759880066,285.0491638183594,284.95001220703125,300.8172607421875,295.9247741699219,298.9901123046875,297.3932800292969,285.0459289550781,1.0,0.2772180140018463,1.0,1.0,0.7101441621780396,1.0,-1.49694561958313,0.6968086957931519,0.800136923789978,0.355006605386734,0.975612998008728,0.975612998008728,0.0,32.239139556884766,34.0,37097.7109375,0.0,272.4828491210937,1.0,281.5419311523437,283.9544982910156,298.88232421875,301.3075561523437,293.1499938964844,293.1499938964844,281.25,31934.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751372218132019,1.0,0.0,0.0,3.67893385887146,3.678957462310791,9.031029435391248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.87451171875,0.0,1534.9344482421875,1895.4371337890625,0.0,1420.33837890625,0.9090339541435242,1.0,0.0,3.0,1.0,0.0
17659620,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.99733567237854,0.3572913706302643,0.2334971278905868,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8639221191406,0.903910517692566,0.1944637149572372,0.1841936558485031,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8454867601394653,0.159066304564476,0.1114674732089042,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8875756859779358,0.1843028515577316,0.1746710836887359,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.7755221724510193,0.1218804940581321,0.5499985218048096,284.8643798828125,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042358398437,284.8724365234375,1.0,0.2781789600849151,1.0,1.0,0.7090005278587341,1.0,-1.5048199892044067,0.7011607885360718,0.803659200668335,0.357298344373703,0.8376421332359314,0.8376421332359314,0.0,32.099464416503906,37.0,37748.3203125,0.0,275.5784606933594,1.0,281.257568359375,283.7818298339844,298.9853515625,301.5196533203125,293.1499938964844,293.1499938964844,281.54998779296875,40435.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871857047080994,1.0,0.0,0.0,3.564535140991211,3.564558982849121,8.478110657961224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.890625,0.0,1472.5565185546875,1895.4371337890625,0.0,1511.1297607421875,0.8888274431228638,1.0,0.0,3.0,1.0,0.0
17659680,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.99733567237854,0.3572913706302643,0.2334971278905868,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8639221191406,0.903910517692566,0.1944637149572372,0.1841936558485031,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8454867601394653,0.159066304564476,0.1114674732089042,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8875756859779358,0.1843028515577316,0.1746710836887359,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.7755221724510193,0.1218804940581321,0.5499985218048096,284.8643798828125,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042358398437,284.8724365234375,1.0,0.2781789600849151,1.0,1.0,0.7090005278587341,1.0,-1.5048199892044067,0.7011607885360718,0.803659200668335,0.357298344373703,0.8376421332359314,0.8376421332359314,0.0,32.099464416503906,37.0,37748.3203125,0.0,275.5784606933594,1.0,281.257568359375,283.7818298339844,298.9853515625,301.5196533203125,293.1499938964844,293.1499938964844,281.54998779296875,40435.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871857047080994,1.0,0.0,0.0,3.564535140991211,3.564558982849121,8.478110657961224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.890625,0.0,1472.5565185546875,1895.4371337890625,0.0,1511.1297607421875,0.8888274431228638,1.0,0.0,3.0,1.0,0.0
17659740,297.5635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9976240396499634,0.363697201013565,0.2351268380880355,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0721130371094,0.9058703780174256,0.1969751119613647,0.1863984614610672,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8467094898223877,0.1608845889568328,0.112619899213314,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.889110803604126,0.1864753663539886,0.1765681356191635,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.775629997253418,0.1227366626262664,0.553401529788971,285.07196044921875,284.95001220703125,300.8999938964844,295.9774169921875,299.0423278808594,297.4122314453125,285.0693054199219,1.0,0.2803837358951568,1.0,1.0,0.7078568935394287,1.0,-1.517166256904602,0.707765519618988,0.809400737285614,0.3606381416320801,1.0,1.0,0.0,32.50197982788086,40.0,37702.3125,0.0,282.0935974121094,1.0,281.54254150390625,283.9646911621094,298.9490966796875,301.4083251953125,293.1499938964844,293.1499938964844,281.25,31416.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766201257705688,1.0,0.0,0.0,3.723798274993897,3.723822116851807,9.252638051293616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.8095703125,0.0,1581.846923828125,1895.4371337890625,0.0,1431.35595703125,0.9188289642333984,1.0,0.0,3.0,1.0,0.0
17659800,297.5635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9976240396499634,0.363697201013565,0.2351268380880355,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0721130371094,0.9058703780174256,0.1969751119613647,0.1863984614610672,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8467094898223877,0.1608845889568328,0.112619899213314,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.889110803604126,0.1864753663539886,0.1765681356191635,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.775629997253418,0.1227366626262664,0.553401529788971,285.07196044921875,284.95001220703125,300.8999938964844,295.9774169921875,299.0423278808594,297.4122314453125,285.0693054199219,1.0,0.2803837358951568,1.0,1.0,0.7078568935394287,1.0,-1.517166256904602,0.707765519618988,0.809400737285614,0.3606381416320801,1.0,1.0,0.0,32.50197982788086,40.0,37702.3125,0.0,282.0935974121094,1.0,281.54254150390625,283.9646911621094,298.9490966796875,301.4083251953125,293.1499938964844,293.1499938964844,281.25,31416.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766201257705688,1.0,0.0,0.0,3.723798274993897,3.723822116851807,9.252638051293616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.8095703125,0.0,1581.846923828125,1895.4371337890625,0.0,1431.35595703125,0.9188289642333984,1.0,0.0,3.0,1.0,0.0
17659860,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9979301691055298,0.3664531707763672,0.2369804084300995,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9059725999832152,0.1982709020376205,0.1876876503229141,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.8465943932533264,0.1617596745491027,0.1133147552609443,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8890292644500732,0.187539592385292,0.1776855587959289,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7749229073524475,0.1231292188167572,0.5555557012557983,284.9165344238281,284.95001220703125,300.9218444824219,295.9913024902344,299.0540466308594,297.4133605957031,284.89373779296875,1.0,0.2819954454898834,1.0,1.0,0.7075064182281494,1.0,-1.5257002115249634,0.7121699452400208,0.8135302662849426,0.3628195822238922,0.9228763580322266,0.9228763580322266,0.0,32.87106704711914,40.0,38686.7265625,0.0,286.88848876953125,1.0,281.2909240722656,283.76422119140625,299.0458679199219,301.664306640625,293.1499938964844,293.1499938964844,281.25,34204.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866461038589478,1.0,0.0,0.0,3.761680841445923,3.761705636978149,9.4418521712214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.77734375,0.0,1647.160888671875,1895.4371337890625,0.0,1507.00244140625,0.9274314045906068,1.0,0.0,3.0,1.0,0.0
17659920,297.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9983742237091064,0.3682693243026733,0.2399607896804809,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8728332519531,0.90424782037735,0.1991685628890991,0.1886753290891647,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8448520302772522,0.162348598241806,0.1137891709804534,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8871632218360901,0.1882969141006469,0.1784876734018325,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.772708535194397,0.1233116388320922,0.5567655563354492,284.8742370605469,284.95001220703125,300.9414367675781,296.0037536621094,299.0623474121094,297.4101257324219,284.8793640136719,1.0,0.2836473286151886,1.0,1.0,0.7071918249130249,1.0,-1.533448576927185,0.7161586880683899,0.8172898888587952,0.3648163080215454,0.8732702136039734,0.8732702136039734,0.0,33.37083053588867,43.0,38664.17578125,0.0,291.7137756347656,1.0,281.2568359375,283.7648010253906,299.0508728027344,301.63916015625,293.1499938964844,293.1499938964844,281.54998779296875,38496.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910768151283264,1.0,0.0,0.0,3.67756462097168,3.677589416503906,9.024308269545144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.72216796875,0.0,1582.8714599609375,1895.4371337890625,0.0,1541.056884765625,0.9124959707260132,1.0,0.0,3.0,1.0,0.0
17659980,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.9990000128746032,0.372115820646286,0.2476344108581543,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0891418457031,0.8991685509681702,0.2016048282384872,0.1908437758684158,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.8400741815567017,0.1640978008508682,0.1149172782897949,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.8818911910057068,0.1903895437717437,0.1803413480520248,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.7667179107666016,0.1239330172538757,0.559333324432373,285.0892028808594,284.95001220703125,300.98272705078125,296.02996826171875,299.0810241699219,297.4051513671875,285.0897521972656,1.0,0.2877086699008941,1.0,1.0,0.7065266966819763,1.0,-1.5519243478775024,0.7256322503089905,0.826292097568512,0.3696008622646332,1.0,1.0,0.0,34.68691635131836,46.0,38583.71875,0.0,303.72869873046875,1.0,281.54315185546875,283.9663391113281,299.01007080078125,301.5245056152344,293.1499938964844,293.1499938964844,281.25,32594.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822496652603149,1.0,0.0,0.0,3.804699897766113,3.804724931716919,9.659042916609906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.09814453125,0.0,1685.62548828125,1895.4371337890625,0.0,1473.585693359375,0.9373905062675476,1.0,0.0,3.0,1.0,0.0
17660040,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.9990000128746032,0.372115820646286,0.2476344108581543,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0891418457031,0.8991685509681702,0.2016048282384872,0.1908437758684158,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.8400741815567017,0.1640978008508682,0.1149172782897949,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.8818911910057068,0.1903895437717437,0.1803413480520248,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.7667179107666016,0.1239330172538757,0.559333324432373,285.0892028808594,284.95001220703125,300.98272705078125,296.02996826171875,299.0810241699219,297.4051513671875,285.0897521972656,1.0,0.2877086699008941,1.0,1.0,0.7065266966819763,1.0,-1.5519243478775024,0.7256322503089905,0.826292097568512,0.3696008622646332,1.0,1.0,0.0,34.68691635131836,46.0,38583.71875,0.0,303.72869873046875,1.0,281.54315185546875,283.9663391113281,299.01007080078125,301.5245056152344,293.1499938964844,293.1499938964844,281.25,32594.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822496652603149,1.0,0.0,0.0,3.804699897766113,3.804724931716919,9.659042916609906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.09814453125,0.0,1685.62548828125,1895.4371337890625,0.0,1473.585693359375,0.9373905062675476,1.0,0.0,3.0,1.0,0.0
17660100,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9990000128746032,0.3735558986663818,0.2518150210380554,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9576110839844,0.896401584148407,0.2027840912342071,0.1920694857835769,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.8375324606895447,0.1649261862039566,0.1155775785446167,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.8790349960327148,0.191392108798027,0.1813978254795074,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.7635368704795837,0.124201662838459,0.5609461665153503,284.9556884765625,284.95001220703125,301.0032958984375,296.0429992675781,299.08941650390625,297.4009094238281,284.9314880371094,1.0,0.2900096178054809,1.0,1.0,0.7061941623687744,1.0,-1.562411904335022,0.7309826612472534,0.8314293026924133,0.372355967760086,0.9701956510543824,0.9701956510543824,0.0,35.44752502441406,46.0,39673.0234375,0.0,310.7017517089844,1.0,281.2935485839844,283.7796325683594,299.1001281738281,301.779296875,293.1499938964844,293.1499938964844,281.25,33730.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920214891433716,1.0,0.0,0.0,3.8430964946746826,3.843122005462648,9.85498218142311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.361328125,0.0,1740.9183349609375,1895.4371337890625,0.0,1548.3658447265625,0.9465320706367492,1.0,0.0,3.0,1.0,0.0
17660160,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9990000128746032,0.3742985725402832,0.2569818794727325,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8941345214844,0.8921188116073608,0.2037294656038284,0.1930818557739257,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8336593508720398,0.1655278205871582,0.1160841435194015,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8747166395187378,0.192167118191719,0.1822478026151657,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7591014504432678,0.1242802664637565,0.5618138313293457,284.8941955566406,284.95001220703125,301.0237731933594,296.0559387207031,299.0953369140625,297.39239501953125,284.8966064453125,1.0,0.2924320101737976,1.0,1.0,0.7060443758964539,1.0,-1.572500705718994,0.73606276512146,0.8364379405975342,0.3749782741069793,0.9162969589233398,0.9162969589233398,0.0,36.3705940246582,49.0,39765.390625,0.0,318.0027770996094,1.0,281.2560729980469,283.7545166015625,299.10748291015625,301.7618408203125,293.1499938964844,293.1499938964844,280.95001220703125,37054.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973405480384827,1.0,0.0,0.0,3.800302505493164,3.800328254699707,9.63672846410191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.669921875,0.0,1715.1160888671875,1895.4371337890625,0.0,1589.8287353515625,0.939052402973175,1.0,0.0,3.0,1.0,0.0
17660220,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.3745320737361908,0.268987238407135,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8415222167969,0.8811846375465393,0.2054425925016403,0.1948059350252151,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8238478899002075,0.1665595322847366,0.1168823689222335,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.8638509511947632,0.1935304105281829,0.1836460828781128,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482298016548157,0.1241699755191803,0.5620049834251404,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702392578125,284.861328125,1.0,0.2975355088710785,1.0,1.0,0.7057449221611023,1.0,-1.5918502807617188,0.7457973957061768,0.846052885055542,0.3800515830516815,0.8005349040031433,0.8005349040031433,0.0,38.57271957397461,52.0,40212.4296875,0.0,333.4173278808594,1.0,280.95758056640625,283.7348327636719,299.1134338378906,301.8086853027344,293.1499938964844,293.1499938964844,281.25,44972.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074709534645081,1.0,0.0,0.0,3.4454562664031982,3.4454801082611084,7.921123597043334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.23583984375,0.0,1380.658935546875,1895.4371337890625,0.0,1670.2042236328125,0.8684701323509216,1.0,0.0,3.0,1.0,0.0
17660280,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.3745320737361908,0.268987238407135,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8415222167969,0.8811846375465393,0.2054425925016403,0.1948059350252151,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8238478899002075,0.1665595322847366,0.1168823689222335,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.8638509511947632,0.1935304105281829,0.1836460828781128,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482298016548157,0.1241699755191803,0.5620049834251404,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702392578125,284.861328125,1.0,0.2975355088710785,1.0,1.0,0.7057449221611023,1.0,-1.5918502807617188,0.7457973957061768,0.846052885055542,0.3800515830516815,0.8005349040031433,0.8005349040031433,0.0,38.57271957397461,52.0,40212.4296875,0.0,333.4173278808594,1.0,280.95758056640625,283.7348327636719,299.1134338378906,301.8086853027344,293.1499938964844,293.1499938964844,281.25,44972.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074709534645081,1.0,0.0,0.0,3.4454562664031982,3.4454801082611084,7.921123597043334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.23583984375,0.0,1380.658935546875,1895.4371337890625,0.0,1670.2042236328125,0.8684701323509216,1.0,0.0,3.0,1.0,0.0
17660340,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751535415649414,0.2807126045227051,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0530700683594,0.871803343296051,0.2078740447759628,0.196975439786911,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152884244918823,0.1682672053575515,0.1179905235767364,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8545549511909485,0.1955585926771164,0.1854481101036071,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.738608717918396,0.1244116127490997,0.5628697276115417,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1171875,297.3557434082031,285.0503845214844,1.0,0.3029541671276092,1.0,1.0,0.7054454684257507,1.0,-1.6130622625350952,0.7564640641212463,0.8565982580184937,0.385626882314682,0.9660661816596984,0.9660661816596984,0.0,40.883033752441406,55.0,40426.90625,0.0,350.4316711425781,1.0,281.2415771484375,283.8991394042969,299.0736389160156,301.69598388671875,293.1499938964844,293.1499938964844,280.95001220703125,31754.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954159140586853,1.0,0.0,0.0,3.639086961746216,3.6391100883483887,8.836457254801644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.5107421875,0.0,1489.388916015625,1895.4371337890625,0.0,1574.765869140625,0.8998867273330688,1.0,0.0,3.0,1.0,0.0
17660400,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751535415649414,0.2807126045227051,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0530700683594,0.871803343296051,0.2078740447759628,0.196975439786911,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152884244918823,0.1682672053575515,0.1179905235767364,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8545549511909485,0.1955585926771164,0.1854481101036071,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.738608717918396,0.1244116127490997,0.5628697276115417,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1171875,297.3557434082031,285.0503845214844,1.0,0.3029541671276092,1.0,1.0,0.7054454684257507,1.0,-1.6130622625350952,0.7564640641212463,0.8565982580184937,0.385626882314682,0.9660661816596984,0.9660661816596984,0.0,40.883033752441406,55.0,40426.90625,0.0,350.4316711425781,1.0,281.2415771484375,283.8991394042969,299.0736389160156,301.69598388671875,293.1499938964844,293.1499938964844,280.95001220703125,31754.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954159140586853,1.0,0.0,0.0,3.639086961746216,3.6391100883483887,8.836457254801644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.5107421875,0.0,1489.388916015625,1895.4371337890625,0.0,1574.765869140625,0.8998867273330688,1.0,0.0,3.0,1.0,0.0
17660460,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9990000128746032,0.3748714625835418,0.2874220609664917,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8669038414955139,0.2091730833053589,0.1983220726251602,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8106477856636047,0.1690944880247116,0.1186941862106323,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8497142791748047,0.1965759098529815,0.1865775287151336,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7335726022720337,0.1244706287980079,0.5637302994728088,284.8919677734375,284.95001220703125,301.12725830078125,296.1207275390625,299.1234130859375,297.3456726074219,284.8774719238281,1.0,0.3061846196651459,1.0,1.0,0.7053838968276978,1.0,-1.6259684562683103,0.7629055976867676,0.8630627989768982,0.3890067040920257,0.8718438148498535,0.8718438148498535,0.0,42.26015472412109,55.0,41414.45703125,0.0,360.9071960449219,1.0,280.9861145019531,283.7061767578125,299.17138671875,301.9534606933594,293.1499938964844,293.1499938964844,280.95001220703125,35872.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053729891777039,1.0,0.0,0.0,3.650217771530152,3.6502416133880615,8.890594926924678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.97119140625,0.0,1532.4547119140625,1895.4371337890625,0.0,1653.4111328125,0.9030218720436096,1.0,0.0,3.0,1.0,0.0
17660520,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9990000128746032,0.3741665184497833,0.2930331230163574,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.88360595703125,0.8625852465629578,0.2099331766366958,0.1991802752017974,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8063249588012695,0.1695636510848999,0.1190846413373947,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8454282879829407,0.1971862912178039,0.1872403025627136,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7292290329933167,0.1243922039866447,0.5637676119804382,284.8857116699219,284.95001220703125,301.14410400390625,296.13116455078125,299.126708984375,297.335693359375,284.8939819335937,1.0,0.3086321055889129,1.0,1.0,0.705337643623352,1.0,-1.6350449323654177,0.7674359679222107,0.8676090240478516,0.3913896977901459,0.8472363352775574,0.8472363352775574,0.0,43.40089797973633,58.0,41377.01171875,0.0,368.8453063964844,1.0,280.9575500488281,283.7352905273437,299.1723937988281,301.9241943359375,293.1499938964844,293.1499938964844,281.25,39314.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086101770401001,1.0,0.0,0.0,3.551798105239868,3.551821708679199,8.417629828727513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.5869140625,0.0,1450.768310546875,1895.4371337890625,0.0,1679.3543701171875,0.8856297731399536,1.0,0.0,3.0,1.0,0.0
17660580,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.9990000128746032,0.3730952441692352,0.3058106601238251,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0802307128906,0.8535741567611694,0.2122744470834732,0.2013164758682251,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.7970872521400452,0.1711838841438293,0.1201648563146591,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8365888595581055,0.1991280317306518,0.1890068054199218,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7198120951652527,0.124507762491703,0.5642560720443726,285.0801086425781,284.95001220703125,301.182861328125,296.15496826171875,299.1383361816406,297.32012939453125,285.0779724121094,1.0,0.3144330680370331,1.0,1.0,0.7052298784255981,1.0,-1.65695321559906,0.7783783078193665,0.8785749673843384,0.3971389532089233,1.0,1.0,0.0,46.09673309326172,46.0,41486.2890625,0.0,388.1790466308594,1.0,281.2424011230469,283.9024963378906,299.1392517089844,301.8282470703125,293.1499938964844,293.1499938964844,280.95001220703125,31369.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008036971092224,1.0,0.0,0.0,3.7301628589630127,3.730186700820923,9.284293582823012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.98095703125,0.0,1588.790771484375,1895.4371337890625,0.0,1617.1015625,0.9199065566062928,1.0,0.0,3.0,1.0,0.0
