time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.9990000128746032,0.3730952441692352,0.3058106601238251,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0802307128906,0.8535741567611694,0.2122744470834732,0.2013164758682251,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.7970872521400452,0.1711838841438293,0.1201648563146591,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8365888595581055,0.1991280317306518,0.1890068054199218,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7198120951652527,0.124507762491703,0.5642560720443726,285.0801086425781,284.95001220703125,301.182861328125,296.15496826171875,299.1383361816406,297.32012939453125,285.0779724121094,1.0,0.3144330680370331,1.0,1.0,0.7052298784255981,1.0,-1.65695321559906,0.7783783078193665,0.8785749673843384,0.3971389532089233,1.0,1.0,0.0,46.09673309326172,46.0,41486.2890625,0.0,388.1790466308594,1.0,281.2424011230469,283.9024963378906,299.1392517089844,301.8282470703125,293.1499938964844,293.1499938964844,280.95001220703125,31369.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008036971092224,1.0,0.0,0.0,3.7301628589630127,3.730186700820923,9.284293582823012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.98095703125,0.0,1588.790771484375,1895.4371337890625,0.0,1617.1015625,0.9199065566062928,1.0,0.0,3.0,1.0,0.0
17660700,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9990000128746032,0.3724109828472137,0.3068659007549286,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.930908203125,0.8541725873947144,0.2133436053991317,0.202447235584259,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.797459602355957,0.171887919306755,0.1207436993718147,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.8369817733764648,0.1999958604574203,0.1899435818195343,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7191762328147888,0.1245080381631851,0.5646240711212158,284.9289245605469,284.95001220703125,301.201904296875,296.16656494140625,299.14385986328125,297.3129577636719,284.905517578125,1.0,0.3150103688240051,1.0,1.0,0.7051759958267212,1.0,-1.6618505716323853,0.7808127999305725,0.881037712097168,0.3985251188278198,0.9362165331840516,0.9362165331840516,0.0,46.387996673583984,46.0,42466.69140625,0.0,391.6819152832031,1.0,280.9956970214844,283.7052917480469,299.2247314453125,302.08111572265625,293.1499938964844,293.1499938964844,280.95001220703125,33658.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105819582939148,1.0,0.0,0.0,3.772448778152466,3.772473573684693,9.495984727436736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.029296875,0.0,1655.603271484375,1895.4371337890625,0.0,1695.24365234375,0.929709017276764,1.0,0.0,3.0,1.0,0.0
17660760,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9990000128746032,0.3720419704914093,0.3047577142715454,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8708190917969,0.8572761416435242,0.214171290397644,0.2033030092716217,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8002153635025024,0.1723615378141403,0.1211262866854667,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8397250771522522,0.2006293535232544,0.1906145215034485,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7205404043197632,0.1243443116545677,0.5641191005706787,284.87091064453125,284.95001220703125,301.220703125,296.1779479980469,299.1489562988281,297.30584716796875,284.87371826171875,1.0,0.3143106698989868,1.0,1.0,0.705194890499115,1.0,-1.6610110998153689,0.7803845405578613,0.8806266188621521,0.3983170688152313,0.8760956525802612,0.8760956525802612,0.0,45.98991394042969,34.0,42256.31640625,0.0,390.0940856933594,1.0,280.9567565917969,283.6889038085937,299.2253723144531,302.0443115234375,293.1499938964844,293.1499938964844,281.25,38317.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152264714241028,1.0,0.0,0.0,3.691803932189941,3.691828727722168,9.094326856029512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.12939453125,0.0,1597.713134765625,1895.4371337890625,0.0,1732.9268798828125,0.9153783321380616,1.0,0.0,3.0,1.0,0.0
17660820,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9990000128746032,0.3755201697349548,0.2914420664310455,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0411682128906,0.8726675510406494,0.2163626551628112,0.2051066309213638,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8141193985939026,0.1738147884607315,0.1219520196318626,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8538109064102173,0.2023847699165344,0.1920213848352432,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7302275896072388,0.1243715658783912,0.5632022023200989,285.0409240722656,284.95001220703125,301.2575378417969,296.20001220703125,299.1669616699219,297.3082275390625,285.0363464355469,1.0,0.30962935090065,1.0,1.0,0.7052326202392578,1.0,-1.6487756967544556,0.7742936015129089,0.8744820952415466,0.3950656652450561,1.0,1.0,0.0,43.39524841308594,37.0,41523.59375,0.0,376.14453125,1.0,281.2431640625,283.85333251953125,299.1729431152344,301.88458251953125,293.1499938964844,293.1499938964844,280.95001220703125,32643.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051690816879272,1.0,0.0,0.0,3.806691884994507,3.806716918945313,9.669159908298752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.0048828125,0.0,1688.392578125,1895.4371337890625,0.0,1651.783203125,0.9380568265914916,1.0,0.0,3.0,1.0,0.0
17660880,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9990000128746032,0.3755201697349548,0.2914420664310455,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0411682128906,0.8726675510406494,0.2163626551628112,0.2051066309213638,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8141193985939026,0.1738147884607315,0.1219520196318626,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8538109064102173,0.2023847699165344,0.1920213848352432,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7302275896072388,0.1243715658783912,0.5632022023200989,285.0409240722656,284.95001220703125,301.2575378417969,296.20001220703125,299.1669616699219,297.3082275390625,285.0363464355469,1.0,0.30962935090065,1.0,1.0,0.7052326202392578,1.0,-1.6487756967544556,0.7742936015129089,0.8744820952415466,0.3950656652450561,1.0,1.0,0.0,43.39524841308594,37.0,41523.59375,0.0,376.14453125,1.0,281.2431640625,283.85333251953125,299.1729431152344,301.88458251953125,293.1499938964844,293.1499938964844,280.95001220703125,32643.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051690816879272,1.0,0.0,0.0,3.806691884994507,3.806716918945313,9.669159908298752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.0048828125,0.0,1688.392578125,1895.4371337890625,0.0,1651.783203125,0.9380568265914916,1.0,0.0,3.0,1.0,0.0
17660940,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9990000128746032,0.381070613861084,0.2824724316596985,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8427734375,0.8846718668937683,0.2182021290063858,0.2069536596536636,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.8239860534667969,0.1749345809221267,0.1228081434965133,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.8647558093070984,0.2037995457649231,0.1934612840414047,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.7373220324516296,0.1243697330355644,0.5632283687591553,284.8431701660156,284.95001220703125,301.2932434082031,296.2210388183594,299.1875915527344,297.3161315917969,284.8505859375,1.0,0.3073849678039551,1.0,1.0,0.7052704095840454,1.0,-1.643004298210144,0.7714500427246094,0.8715542554855347,0.3933969140052795,0.8502111434936523,0.8502111434936523,0.0,41.75216293334961,40.0,41824.5390625,0.0,368.4615173339844,1.0,280.957275390625,283.6732482910156,299.2445983886719,302.0404968261719,293.1499938964844,293.1499938964844,281.25,41021.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147301435470581,1.0,0.0,0.0,3.671693801879883,3.671718835830689,8.995518214760523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.96337890625,0.0,1595.2315673828125,1895.4371337890625,0.0,1728.883056640625,0.9128968119621276,1.0,0.0,3.0,1.0,0.0
17661000,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9990000128746032,0.381070613861084,0.2824724316596985,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8427734375,0.8846718668937683,0.2182021290063858,0.2069536596536636,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.8239860534667969,0.1749345809221267,0.1228081434965133,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.8647558093070984,0.2037995457649231,0.1934612840414047,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.7373220324516296,0.1243697330355644,0.5632283687591553,284.8431701660156,284.95001220703125,301.2932434082031,296.2210388183594,299.1875915527344,297.3161315917969,284.8505859375,1.0,0.3073849678039551,1.0,1.0,0.7052704095840454,1.0,-1.643004298210144,0.7714500427246094,0.8715542554855347,0.3933969140052795,0.8502111434936523,0.8502111434936523,0.0,41.75216293334961,40.0,41824.5390625,0.0,368.4615173339844,1.0,280.957275390625,283.6732482910156,299.2445983886719,302.0404968261719,293.1499938964844,293.1499938964844,281.25,41021.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147301435470581,1.0,0.0,0.0,3.671693801879883,3.671718835830689,8.995518214760523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.96337890625,0.0,1595.2315673828125,1895.4371337890625,0.0,1728.883056640625,0.9128968119621276,1.0,0.0,3.0,1.0,0.0
17661060,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9990000128746032,0.3847355246543884,0.2796895205974579,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8892504572868347,0.2195761352777481,0.2080283910036087,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8275434374809265,0.1758222877979278,0.1232954859733581,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8688467741012573,0.2048553675413131,0.1942825466394424,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7396332621574402,0.1245286613702774,0.5633203387260437,285.0333251953125,284.95001220703125,301.3143920898437,296.2333068847656,299.2018127441406,297.3232727050781,285.0428771972656,1.0,0.3068800568580627,1.0,1.0,0.7048345804214478,1.0,-1.6426316499710083,0.7714492082595825,0.8711824417114258,0.3933977484703064,0.9705939292907716,0.9705939292907716,0.0,41.27919006347656,40.0,41274.2109375,0.0,366.942138671875,1.0,281.21844482421875,283.8702392578125,299.1800231933594,301.8379211425781,293.1499938964844,293.1499938964844,281.25,34029.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704319953918457,1.0,0.0,0.0,3.713887453079224,3.713911771774292,9.203452577821736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.25,0.0,1590.4097900390625,1895.4371337890625,0.0,1645.0107421875,0.9203523993492126,1.0,0.0,3.0,1.0,0.0
17661120,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9990000128746032,0.3871853947639465,0.2781983315944671,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0415344238281,0.8922250866889954,0.2205659300088882,0.2089435160160064,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8298637866973877,0.1765210479497909,0.123748667538166,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8714814782142639,0.2056622505187988,0.1949971318244934,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.7411739230155945,0.1247477903962135,0.5640630722045898,285.0422668457031,284.95001220703125,301.32763671875,296.24090576171875,299.21173095703125,297.3294677734375,285.0396728515625,1.0,0.3068909645080566,1.0,1.0,0.7045558094978333,1.0,-1.644231915473938,0.7723679542541504,0.8718640208244324,0.3938908278942108,1.0,1.0,0.0,41.06280517578125,43.0,41404.4140625,0.0,367.1857299804688,1.0,281.2427062988281,283.8576354980469,299.20269775390625,301.89556884765625,293.1499938964844,293.1499938964844,280.95001220703125,32615.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021579742431641,1.0,0.0,0.0,3.787195444107056,3.787220239639282,9.5703694569238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.0830078125,0.0,1664.9571533203125,1895.4371337890625,0.0,1627.8248291015625,0.9339325428009032,1.0,0.0,3.0,1.0,0.0
17661180,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9990000128746032,0.3917204141616821,0.2774874866008758,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8598937988281,0.8959986567497253,0.2225430011749267,0.2109865099191665,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8325969576835632,0.1777751743793487,0.1247443780303001,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8746569752693176,0.2071941345930099,0.1966076046228408,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7424501776695251,0.1250178813934326,0.5657197833061218,284.8601989746094,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.3346252441406,284.86773681640625,1.0,0.3078680634498596,1.0,1.0,0.7038412094116211,1.0,-1.6509480476379397,0.7760155200958252,0.8749325275421143,0.395875334739685,0.8594287633895874,0.8594287633895874,0.0,41.075565338134766,46.0,42048.24609375,0.0,370.797119140625,1.0,280.95623779296875,283.6840515136719,299.2893371582031,302.0907897949219,293.1499938964844,293.1499938964844,281.25,40174.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129855155944824,1.0,0.0,0.0,3.675132989883423,3.675158023834229,9.012378541228828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.8818359375,0.0,1592.758056640625,1895.4371337890625,0.0,1714.700439453125,0.9134090542793274,1.0,0.0,3.0,1.0,0.0
17661240,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9990000128746032,0.3917204141616821,0.2774874866008758,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8598937988281,0.8959986567497253,0.2225430011749267,0.2109865099191665,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8325969576835632,0.1777751743793487,0.1247443780303001,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8746569752693176,0.2071941345930099,0.1966076046228408,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7424501776695251,0.1250178813934326,0.5657197833061218,284.8601989746094,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.3346252441406,284.86773681640625,1.0,0.3078680634498596,1.0,1.0,0.7038412094116211,1.0,-1.6509480476379397,0.7760155200958252,0.8749325275421143,0.395875334739685,0.8594287633895874,0.8594287633895874,0.0,41.075565338134766,46.0,42048.24609375,0.0,370.797119140625,1.0,280.95623779296875,283.6840515136719,299.2893371582031,302.0907897949219,293.1499938964844,293.1499938964844,281.25,40174.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129855155944824,1.0,0.0,0.0,3.675132989883423,3.675158023834229,9.012378541228828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.8818359375,0.0,1592.758056640625,1895.4371337890625,0.0,1714.700439453125,0.9134090542793274,1.0,0.0,3.0,1.0,0.0
17661300,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9990000128746032,0.3937712609767914,0.2786147892475128,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.02587890625,0.8960974216461182,0.2236526906490326,0.211911603808403,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8324382901191711,0.1785109788179397,0.1251745074987411,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.87452232837677,0.208062082529068,0.1973164528608322,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7417179346084595,0.1251959502696991,0.5662330389022827,285.0270690917969,284.95001220703125,301.3765869140625,296.2682800292969,299.2403259277344,297.3363342285156,285.0468444824219,1.0,0.3087883591651916,1.0,1.0,0.7034839391708374,1.0,-1.6553940773010254,0.7783837914466858,0.8770102858543396,0.3971481621265411,0.9648749232292176,0.9648749232292176,0.0,41.34768295288086,46.0,41547.49609375,0.0,373.9451293945313,1.0,281.2024230957031,283.8716125488281,299.22808837890625,301.8897705078125,293.1499938964844,293.1499938964844,281.25,34758.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052038311958313,1.0,0.0,0.0,3.702782869338989,3.7028071880340576,9.148497497335484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.7705078125,0.0,1583.26171875,1895.4371337890625,0.0,1652.0604248046875,0.918878436088562,1.0,0.0,3.0,1.0,0.0
17661360,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.9990000128746032,0.3959343433380127,0.2798257172107696,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0632629394531,0.8964762091636658,0.2249729335308075,0.2130945771932602,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.8325671553611755,0.1794401407241821,0.1257810890674591,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8746538162231445,0.2091248780488968,0.1982621997594833,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.741208016872406,0.125509575009346,0.567446231842041,285.063232421875,284.95001220703125,301.39215087890625,296.2767028808594,299.25018310546875,297.33990478515625,285.0621643066406,1.0,0.3099908232688904,1.0,1.0,0.7033033967018127,1.0,-1.6615866422653198,0.7815529108047485,0.8800337314605713,0.3988186120986938,1.0,1.0,0.0,41.66949844360352,49.0,41822.203125,0.0,378.1932678222656,1.0,281.24273681640625,283.8707580566406,299.2496337890625,301.9657592773437,293.1499938964844,293.1499938964844,280.95001220703125,32619.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702736496925354,1.0,0.0,0.0,3.804337978363037,3.8043630123138414,9.657205737312324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.33984375,0.0,1685.3905029296875,1895.4371337890625,0.0,1632.4156494140625,0.9374451637268066,1.0,0.0,3.0,1.0,0.0
17661420,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.3983711898326874,0.2846673130989074,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.87750244140625,0.8942840099334717,0.2270119041204452,0.2152421474456787,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8302895426750183,0.1807238906621933,0.1268354058265686,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8720895051956177,0.210680142045021,0.1999452114105224,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7380402684211731,0.1257753074169159,0.5693876147270203,284.8776550292969,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.3359680175781,284.8822631835937,1.0,0.313067615032196,1.0,1.0,0.7029423713684082,1.0,-1.6755950450897217,0.788680911064148,0.8869141340255737,0.4026242792606354,0.8887255787849426,0.8887255787849426,0.0,42.75772857666016,52.0,42763.18359375,0.0,388.9350891113281,1.0,280.9569702148437,283.6798095703125,299.3319396972656,302.1756896972656,293.1499938964844,293.1499938964844,281.25,38537.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155221104621887,1.0,0.0,0.0,3.74837589263916,3.748401403427124,9.375178819936992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.6982421875,0.0,1664.89111328125,1895.4371337890625,0.0,1735.3375244140625,0.9284390211105348,1.0,0.0,3.0,1.0,0.0
17661480,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.3983711898326874,0.2846673130989074,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.87750244140625,0.8942840099334717,0.2270119041204452,0.2152421474456787,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8302895426750183,0.1807238906621933,0.1268354058265686,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8720895051956177,0.210680142045021,0.1999452114105224,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7380402684211731,0.1257753074169159,0.5693876147270203,284.8776550292969,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.3359680175781,284.8822631835937,1.0,0.313067615032196,1.0,1.0,0.7029423713684082,1.0,-1.6755950450897217,0.788680911064148,0.8869141340255737,0.4026242792606354,0.8887255787849426,0.8887255787849426,0.0,42.75772857666016,52.0,42763.18359375,0.0,388.9350891113281,1.0,280.9569702148437,283.6798095703125,299.3319396972656,302.1756896972656,293.1499938964844,293.1499938964844,281.25,38537.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155221104621887,1.0,0.0,0.0,3.74837589263916,3.748401403427124,9.375178819936992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.6982421875,0.0,1664.89111328125,1895.4371337890625,0.0,1735.3375244140625,0.9284390211105348,1.0,0.0,3.0,1.0,0.0
17661540,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004427194595337,0.2916540801525116,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.08612060546875,0.8898868560791016,0.2294369041919708,0.2173805683851242,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261553645133972,0.1823589503765106,0.1278768479824066,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.867420494556427,0.2125761061906814,0.2016013711690902,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.7331116199493408,0.1261613965034485,0.5708664655685425,285.086181640625,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3323669433594,285.0872802734375,1.0,0.3168401420116424,1.0,1.0,0.7025813460350037,1.0,-1.6915627717971802,0.7967901825904846,0.8947725892066956,0.4069515764713287,1.0,1.0,0.0,44.27169418334961,55.0,42520.703125,0.0,402.1677856445313,1.0,281.2436218261719,283.88116455078125,299.2864074707031,302.0467224121094,293.1499938964844,293.1499938964844,280.95001220703125,33402.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068749666213989,1.0,0.0,0.0,3.851417541503906,3.85144305229187,9.897704558170517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.34130859375,0.0,1748.505615234375,1895.4371337890625,0.0,1665.4259033203125,0.948551058769226,1.0,0.0,3.0,1.0,0.0
17661600,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004427194595337,0.2916540801525116,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.08612060546875,0.8898868560791016,0.2294369041919708,0.2173805683851242,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261553645133972,0.1823589503765106,0.1278768479824066,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.867420494556427,0.2125761061906814,0.2016013711690902,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.7331116199493408,0.1261613965034485,0.5708664655685425,285.086181640625,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3323669433594,285.0872802734375,1.0,0.3168401420116424,1.0,1.0,0.7025813460350037,1.0,-1.6915627717971802,0.7967901825904846,0.8947725892066956,0.4069515764713287,1.0,1.0,0.0,44.27169418334961,55.0,42520.703125,0.0,402.1677856445313,1.0,281.2436218261719,283.88116455078125,299.2864074707031,302.0467224121094,293.1499938964844,293.1499938964844,280.95001220703125,33402.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068749666213989,1.0,0.0,0.0,3.851417541503906,3.85144305229187,9.897704558170517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.34130859375,0.0,1748.505615234375,1895.4371337890625,0.0,1665.4259033203125,0.948551058769226,1.0,0.0,3.0,1.0,0.0
17661660,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9990000128746032,0.400998443365097,0.2974508702754974,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.886265218257904,0.2310693562030792,0.219077467918396,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8228047490119934,0.1833629459142685,0.1287258714437484,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8636466860771179,0.2137769013643264,0.2029344141483307,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7292457222938538,0.1263314187526703,0.5723094344139099,284.9037170410156,284.95001220703125,301.46832275390625,296.31622314453125,299.28240966796875,297.3258056640625,284.8970947265625,1.0,0.3199808597564697,1.0,1.0,0.7025691866874695,1.0,-1.7049126625061035,0.8034459948539734,0.90146666765213,0.4105000495910644,0.9372892379760742,0.9372892379760742,0.0,45.5560188293457,55.0,43639.80859375,0.0,413.4604797363281,1.0,280.9670104980469,283.669189453125,299.3717041015625,302.2852478027344,293.1499938964844,293.1499938964844,280.95001220703125,35978.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187462449073792,1.0,0.0,0.0,3.864917755126953,3.864943742752075,9.96721382762189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.044921875,0.0,1785.5047607421875,1895.4371337890625,0.0,1761.718017578125,0.9523521661758424,1.0,0.0,3.0,1.0,0.0
17661720,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.4008762836456299,0.3000858426094055,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8889465332031,0.8843297958374023,0.2315440475940704,0.2196094691753387,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.820991575717926,0.1836392432451248,0.1289518028497696,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8616529107093811,0.2141245305538177,0.203308567404747,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7273232340812683,0.1263165324926376,0.5724576115608215,284.896728515625,284.95001220703125,301.47442626953125,296.3198547363281,299.2834167480469,297.3216552734375,284.89923095703125,1.0,0.3211985528469085,1.0,1.0,0.7025646567344666,1.0,-1.709613561630249,0.8057883381843567,0.9038252830505372,0.4117510318756103,0.9231792092323304,0.9231792092323304,0.0,46.119178771972656,58.0,43664.21484375,0.0,417.79833984375,1.0,280.9560241699219,283.67510986328125,299.3642272949219,302.2628479003906,293.1499938964844,293.1499938964844,280.6499938964844,37277.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203559875488281,1.0,0.0,0.0,3.834689140319824,3.834715366363525,9.811911922952277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.82421875,0.0,1758.5595703125,1895.4371337890625,0.0,1774.9515380859375,0.9470340013504028,1.0,0.0,3.0,1.0,0.0
17661780,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.9990000128746032,0.3993964493274688,0.3110527992248535,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8514404296875,0.8758288025856018,0.2331674396991729,0.2212634682655334,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8130943179130554,0.184531033039093,0.1296492218971252,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8532025814056396,0.2152658402919769,0.2044929414987564,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.719046413898468,0.126071348786354,0.5720021724700928,284.85223388671875,284.95001220703125,301.4936828613281,296.33331298828125,299.28387451171875,297.30291748046875,284.867919921875,1.0,0.325870007276535,1.0,1.0,0.7025479078292847,1.0,-1.7264795303344729,0.814193606376648,0.9122859835624696,0.4162483811378479,0.8143293857574463,0.8143293857574463,0.0,48.4546012878418,61.0,44057.93359375,0.0,434.4680480957031,1.0,280.65728759765625,283.65484619140625,299.3586730957031,302.29296875,293.1499938964844,293.1499938964844,280.95001220703125,44188.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289467453956604,1.0,0.0,0.0,3.5009241104125977,3.500948190689087,8.178218422472128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.2158203125,0.0,1432.316162109375,1895.4371337890625,0.0,1846.250244140625,0.8800649046897888,1.0,0.0,3.0,1.0,0.0
17661840,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.9990000128746032,0.3993964493274688,0.3110527992248535,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8514404296875,0.8758288025856018,0.2331674396991729,0.2212634682655334,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8130943179130554,0.184531033039093,0.1296492218971252,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8532025814056396,0.2152658402919769,0.2044929414987564,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.719046413898468,0.126071348786354,0.5720021724700928,284.85223388671875,284.95001220703125,301.4936828613281,296.33331298828125,299.28387451171875,297.30291748046875,284.867919921875,1.0,0.325870007276535,1.0,1.0,0.7025479078292847,1.0,-1.7264795303344729,0.814193606376648,0.9122859835624696,0.4162483811378479,0.8143293857574463,0.8143293857574463,0.0,48.4546012878418,61.0,44057.93359375,0.0,434.4680480957031,1.0,280.65728759765625,283.65484619140625,299.3586730957031,302.29296875,293.1499938964844,293.1499938964844,280.95001220703125,44188.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289467453956604,1.0,0.0,0.0,3.5009241104125977,3.500948190689087,8.178218422472128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.2158203125,0.0,1432.316162109375,1895.4371337890625,0.0,1846.250244140625,0.8800649046897888,1.0,0.0,3.0,1.0,0.0
17661900,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9990000128746032,0.398893803358078,0.3165594935417175,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0223388671875,0.8719141483306885,0.2343056797981262,0.2222130000591278,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8093357682228088,0.1852726936340332,0.1300851553678512,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8493210673332214,0.2161275446414947,0.2051964402198791,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7149407267570496,0.1260860860347747,0.5718557238578796,285.0232849121094,284.95001220703125,301.50152587890625,296.340087890625,299.2854919433594,297.2976989746094,285.03912353515625,1.0,0.3283029198646545,1.0,1.0,0.7025395035743713,1.0,-1.7354222536087036,0.8186532855033875,0.9167689681053162,0.4186295568943023,0.9230334758758544,0.9230334758758544,0.0,49.66545867919922,61.0,43787.66796875,0.0,443.348388671875,1.0,280.898681640625,283.8239440917969,299.29364013671875,302.0915222167969,293.1499938964844,293.1499938964844,280.95001220703125,35138.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203136682510376,1.0,0.0,0.0,3.5641980171203613,3.564221143722534,8.476507105115161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.54150390625,0.0,1433.4903564453125,1895.4371337890625,0.0,1774.6031494140625,0.8885644674301147,1.0,0.0,3.0,1.0,0.0
17661960,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.3985247910022735,0.3216072022914886,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0471496582031,0.8688836693763733,0.2356093078851699,0.223428413271904,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8063313364982605,0.1861621439456939,0.1306998133659362,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.846274197101593,0.2171423584222793,0.2061435729265213,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7114256620407104,0.1262112259864807,0.5724131464958191,285.0470275878906,284.95001220703125,301.5082092285156,296.3468933105469,299.2880859375,297.29547119140625,285.0445556640625,1.0,0.3308238685131073,1.0,1.0,0.7026329636573792,1.0,-1.7454859018325806,0.8236290216445923,0.9218568801879884,0.4212826192378998,0.9704830050468444,0.9704830050468444,0.0,50.83202362060547,64.0,44168.12890625,0.0,452.85986328125,1.0,280.9421081542969,283.8133544921875,299.315673828125,302.1713562011719,293.1499938964844,293.1499938964844,280.6499938964844,32162.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175739407539368,1.0,0.0,0.0,3.679347276687622,3.679370880126953,9.033059313878766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.7890625,0.0,1537.11962890625,1895.4371337890625,0.0,1752.106689453125,0.9092341661453248,1.0,0.0,3.0,1.0,0.0
17662020,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957451581954956,0.3327376544475555,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8892517089844,0.8618219494819641,0.2375810891389846,0.2255639731884002,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7991122007369995,0.1873371750116348,0.1317159980535507,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.839275598526001,0.2185749262571334,0.2077611833810806,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7032408714294434,0.126113623380661,0.5729019045829773,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.287109375,284.8978271484375,1.0,0.3360098898410797,1.0,1.0,0.70281982421875,1.0,-1.7651643753051758,0.8333436846733093,0.9318206310272216,0.4265089929103851,0.8550724983215332,0.8550724983215332,0.0,53.41051483154297,52.0,45115.92578125,0.0,472.6419982910156,1.0,280.6571044921875,283.65997314453125,299.3970031738281,302.3816223144531,293.1499938964844,293.1499938964844,280.95001220703125,39297.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296617031097412,1.0,0.0,0.0,3.583296775817871,3.5833208560943604,8.567593567931908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.13916015625,0.0,1484.436767578125,1895.4371337890625,0.0,1852.2342529296875,0.8928579092025757,1.0,0.0,3.0,1.0,0.0
17662080,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957451581954956,0.3327376544475555,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8892517089844,0.8618219494819641,0.2375810891389846,0.2255639731884002,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7991122007369995,0.1873371750116348,0.1317159980535507,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.839275598526001,0.2185749262571334,0.2077611833810806,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7032408714294434,0.126113623380661,0.5729019045829773,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.287109375,284.8978271484375,1.0,0.3360098898410797,1.0,1.0,0.70281982421875,1.0,-1.7651643753051758,0.8333436846733093,0.9318206310272216,0.4265089929103851,0.8550724983215332,0.8550724983215332,0.0,53.41051483154297,52.0,45115.92578125,0.0,472.6419982910156,1.0,280.6571044921875,283.65997314453125,299.3970031738281,302.3816223144531,293.1499938964844,293.1499938964844,280.95001220703125,39297.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296617031097412,1.0,0.0,0.0,3.583296775817871,3.5833208560943604,8.567593567931908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.13916015625,0.0,1484.436767578125,1895.4371337890625,0.0,1852.2342529296875,0.8928579092025757,1.0,0.0,3.0,1.0,0.0
17662140,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940519094467163,0.3302988409996032,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0584716796875,0.8665190935134888,0.2399469465017318,0.2276042401790619,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.803076982498169,0.1888670772314071,0.13265261054039,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431422114372253,0.2203511893749237,0.2092620730400085,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7050478458404541,0.1262383908033371,0.5728558301925659,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.2906799316406,285.0534362792969,1.0,0.335378497838974,1.0,1.0,0.7030066847801208,1.0,-1.7675714492797852,0.834436297416687,0.933135151863098,0.4271731674671173,1.0,1.0,0.0,52.98662185668945,40.0,44910.44921875,0.0,472.8612060546875,1.0,280.9429016113281,283.8075256347656,299.3572692871094,302.2679443359375,293.1499938964844,293.1499938964844,280.6499938964844,31729.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219247221946716,1.0,0.0,0.0,3.752056837081909,3.7520811557769775,9.39360120355559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.056640625,0.0,1616.8568115234375,1895.4371337890625,0.0,1787.8865966796875,0.9251340627670288,1.0,0.0,3.0,1.0,0.0
17662200,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940519094467163,0.3302988409996032,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0584716796875,0.8665190935134888,0.2399469465017318,0.2276042401790619,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.803076982498169,0.1888670772314071,0.13265261054039,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431422114372253,0.2203511893749237,0.2092620730400085,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7050478458404541,0.1262383908033371,0.5728558301925659,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.2906799316406,285.0534362792969,1.0,0.335378497838974,1.0,1.0,0.7030066847801208,1.0,-1.7675714492797852,0.834436297416687,0.933135151863098,0.4271731674671173,1.0,1.0,0.0,52.98662185668945,40.0,44910.44921875,0.0,472.8612060546875,1.0,280.9429016113281,283.8075256347656,299.3572692871094,302.2679443359375,293.1499938964844,293.1499938964844,280.6499938964844,31729.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219247221946716,1.0,0.0,0.0,3.752056837081909,3.7520811557769775,9.39360120355559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.056640625,0.0,1616.8568115234375,1895.4371337890625,0.0,1787.8865966796875,0.9251340627670288,1.0,0.0,3.0,1.0,0.0
17662260,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.9990000128746032,0.3947349488735199,0.3201760649681091,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8775837421417236,0.2414582967758178,0.2291021198034286,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.8128306865692139,0.1896939724683761,0.1333178728818893,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.8530073165893555,0.2213676571846008,0.2103423327207565,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7126426696777344,0.1261899620294571,0.5727739930152893,284.84527587890625,284.95001220703125,301.526611328125,296.3847045898437,299.2945251464844,297.29022216796875,284.84423828125,1.0,0.3319218158721924,1.0,1.0,0.7031451463699341,1.0,-1.7592211961746216,0.830213725566864,0.9290075302124025,0.4248861074447632,0.8610906600952148,0.8610906600952148,0.0,50.857051849365234,40.0,45379.79296875,0.0,461.3037109375,1.0,280.6671447753906,283.5961608886719,299.4312744140625,302.46728515625,293.1499938964844,293.1499938964844,280.6499938964844,38907.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328869104385376,1.0,0.0,0.0,3.700125217437744,3.70015001296997,9.135368941315392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.025390625,0.0,1611.70556640625,1895.4371337890625,0.0,1879.3204345703125,0.9164218306541444,1.0,0.0,3.0,1.0,0.0
17662320,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9990000128746032,0.3953785002231598,0.316165417432785,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8416442871094,0.8818240761756897,0.2418245673179626,0.2294611036777496,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8163424134254456,0.1898863613605499,0.133432924747467,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8567938804626465,0.2216139137744903,0.2105507999658584,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.7154618501663208,0.1261388212442398,0.5724219679832458,284.8529968261719,284.95001220703125,301.52685546875,296.38787841796875,299.29376220703125,297.28912353515625,284.8580322265625,1.0,0.3304194509983063,1.0,1.0,0.7031870484352112,1.0,-1.754804253578186,0.8279979228973389,0.9268062710762024,0.4236761033535003,0.8503840565681458,0.8503840565681458,0.0,50.00630569458008,43.0,45172.06640625,0.0,456.0560302734375,1.0,280.6573181152344,283.6177062988281,299.4197692871094,302.4293212890625,293.1499938964844,293.1499938964844,280.95001220703125,40240.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733246922492981,1.0,0.0,0.0,3.6400434970855713,3.6400680541992174,8.841102498990949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.2529296875,0.0,1553.7593994140625,1895.4371337890625,0.0,1882.3533935546875,0.905508518218994,1.0,0.0,3.0,1.0,0.0
17662380,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9990000128746032,0.4009994268417358,0.3068090975284576,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0234680175781,0.8934373259544373,0.2440853863954544,0.2313450127840042,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8256443738937378,0.1913403272628784,0.1342540085315704,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.867143452167511,0.2232906520366668,0.2118744105100631,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7222950458526611,0.1263337135314941,0.5723387598991394,285.0233154296875,284.95001220703125,301.5260314941406,296.4015197753906,299.29327392578125,297.2895812988281,285.0189514160156,1.0,0.3279687762260437,1.0,1.0,0.7033674716949463,1.0,-1.7482953071594238,0.8247255086898804,0.9235697388648988,0.4216900169849396,0.9788283705711364,0.9788283705711364,0.0,48.13505172729492,46.0,44483.7265625,0.0,446.5331726074219,1.0,280.9430236816406,283.7800598144531,299.366455078125,302.2575378417969,293.1499938964844,293.1499938964844,280.6499938964844,32800.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215251326560974,1.0,0.0,0.0,3.751675367355346,3.751699924468994,9.391691264681868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.85205078125,0.0,1624.6484375,1895.4371337890625,0.0,1784.588134765625,0.925776183605194,1.0,0.0,3.0,1.0,0.0
17662440,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9990000128746032,0.4009994268417358,0.3068090975284576,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0234680175781,0.8934373259544373,0.2440853863954544,0.2313450127840042,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8256443738937378,0.1913403272628784,0.1342540085315704,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.867143452167511,0.2232906520366668,0.2118744105100631,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7222950458526611,0.1263337135314941,0.5723387598991394,285.0233154296875,284.95001220703125,301.5260314941406,296.4015197753906,299.29327392578125,297.2895812988281,285.0189514160156,1.0,0.3279687762260437,1.0,1.0,0.7033674716949463,1.0,-1.7482953071594238,0.8247255086898804,0.9235697388648988,0.4216900169849396,0.9788283705711364,0.9788283705711364,0.0,48.13505172729492,46.0,44483.7265625,0.0,446.5331726074219,1.0,280.9430236816406,283.7800598144531,299.366455078125,302.2575378417969,293.1499938964844,293.1499938964844,280.6499938964844,32800.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215251326560974,1.0,0.0,0.0,3.751675367355346,3.751699924468994,9.391691264681868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.85205078125,0.0,1624.6484375,1895.4371337890625,0.0,1784.588134765625,0.925776183605194,1.0,0.0,3.0,1.0,0.0
