time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.4039059281349182,0.3038820326328277,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8673400878906,0.8978123068809509,0.2451169937849044,0.2324191331863403,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8290764093399048,0.1919669359922409,0.1347609311342239,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8710232973098755,0.2240308374166488,0.2126667946577072,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7246569395065308,0.1264075636863708,0.5728564858436584,284.8666687011719,284.95001220703125,301.5245056152344,296.4083251953125,299.29364013671875,297.291748046875,284.847900390625,1.0,0.3274661600589752,1.0,1.0,0.7034576535224915,1.0,-1.7482513189315796,0.8246732354164124,0.9235780835151672,0.4216118454933166,0.8769989013671875,0.8769989013671875,0.0,47.60349655151367,46.0,45168.3828125,0.0,444.92486572265625,1.0,280.6950988769531,283.59429931640625,299.4407958984375,302.4795227050781,293.1499938964844,293.1499938964844,280.6499938964844,36636.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283970713615417,1.0,0.0,0.0,3.740336179733277,3.740361213684082,9.335005302091304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.01611328125,0.0,1640.8978271484375,1895.4371337890625,0.0,1841.655029296875,0.923584520816803,1.0,0.0,3.0,1.0,0.0
17662560,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.9990000128746032,0.4063235223293304,0.3025938868522644,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8574523925781,0.900240957736969,0.2459613531827926,0.233260303735733,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8308317065238953,0.1924166530370712,0.1351061314344406,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.8730601072311401,0.2245894223451614,0.2132391184568405,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.7255867719650269,0.126361683011055,0.5727942585945129,284.8576965332031,284.95001220703125,301.52227783203125,296.41510009765625,299.293212890625,297.2923889160156,284.86737060546875,1.0,0.3273456394672394,1.0,1.0,0.7032434940338135,1.0,-1.7487409114837646,0.8250057697296143,0.9237351417541504,0.4218023121356964,0.8361672163009644,0.8361672163009644,0.0,47.381622314453125,49.0,44754.703125,0.0,444.5592651367188,1.0,280.656982421875,283.6356506347656,299.4340209960937,302.4093322753906,293.1499938964844,293.1499938964844,280.95001220703125,41444.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300201654434204,1.0,0.0,0.0,3.5808138847351074,3.580838203430176,8.555724662073771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.56396484375,0.0,1497.510986328125,1895.4371337890625,0.0,1855.2371826171875,0.8937994241714478,1.0,0.0,3.0,1.0,0.0
17662620,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9990000128746032,0.4115245938301086,0.3018865287303924,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0400390625,0.9037196636199952,0.2483924776315689,0.2353374361991882,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8332562446594238,0.1939890384674072,0.1360582709312439,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8758062124252319,0.2263730764389038,0.2147267907857895,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7264417409896851,0.1266932934522628,0.573635458946228,285.0399475097656,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017272949219,285.0361633300781,1.0,0.3281541168689728,1.0,1.0,0.7028151750564575,1.0,-1.754320502281189,0.8279807567596436,0.9263396859169006,0.4234276413917541,0.9820775389671326,0.9820775389671326,0.0,47.37175750732422,52.0,44444.63671875,0.0,447.8976135253906,1.0,280.9427490234375,283.7963256835937,299.3948059082031,302.2748107910156,293.1499938964844,293.1499938964844,280.6499938964844,32296.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185774445533752,1.0,0.0,0.0,3.726456642150879,3.726480722427368,9.265853009310376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.0185546875,0.0,1591.616455078125,1895.4371337890625,0.0,1760.3330078125,0.9197663068771362,1.0,0.0,3.0,1.0,0.0
17662680,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9990000128746032,0.4115245938301086,0.3018865287303924,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0400390625,0.9037196636199952,0.2483924776315689,0.2353374361991882,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8332562446594238,0.1939890384674072,0.1360582709312439,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8758062124252319,0.2263730764389038,0.2147267907857895,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7264417409896851,0.1266932934522628,0.573635458946228,285.0399475097656,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017272949219,285.0361633300781,1.0,0.3281541168689728,1.0,1.0,0.7028151750564575,1.0,-1.754320502281189,0.8279807567596436,0.9263396859169006,0.4234276413917541,0.9820775389671326,0.9820775389671326,0.0,47.37175750732422,52.0,44444.63671875,0.0,447.8976135253906,1.0,280.9427490234375,283.7963256835937,299.3948059082031,302.2748107910156,293.1499938964844,293.1499938964844,280.6499938964844,32296.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185774445533752,1.0,0.0,0.0,3.726456642150879,3.726480722427368,9.265853009310376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.0185546875,0.0,1591.616455078125,1895.4371337890625,0.0,1760.3330078125,0.9197663068771362,1.0,0.0,3.0,1.0,0.0
17662740,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.414478600025177,0.3042566180229187,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8719482421875,0.904005527496338,0.2503538429737091,0.2374004274606704,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8330025672912598,0.1951158344745636,0.1369925141334533,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8755093812942505,0.2277162820100784,0.2161959707736969,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7251689434051514,0.1268376111984253,0.5748712420463562,284.8721008300781,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.3022766113281,284.8805236816406,1.0,0.3301396071910858,1.0,1.0,0.7023869156837463,1.0,-1.764012098312378,0.8329907059669495,0.9310213923454284,0.4262155294418335,0.8501498699188232,0.8501498699188232,0.0,48.00476837158203,55.0,45082.625,0.0,455.6907348632813,1.0,280.6568603515625,283.6405029296875,299.4705810546875,302.4600524902344,293.1499938964844,293.1499938964844,280.95001220703125,40142.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291257381439209,1.0,0.0,0.0,3.602766513824463,3.6027908325195312,8.660950356897956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.44091796875,0.0,1511.8482666015625,1895.4371337890625,0.0,1847.7479248046875,0.897688090801239,1.0,0.0,3.0,1.0,0.0
17662800,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.414478600025177,0.3042566180229187,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8719482421875,0.904005527496338,0.2503538429737091,0.2374004274606704,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8330025672912598,0.1951158344745636,0.1369925141334533,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8755093812942505,0.2277162820100784,0.2161959707736969,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7251689434051514,0.1268376111984253,0.5748712420463562,284.8721008300781,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.3022766113281,284.8805236816406,1.0,0.3301396071910858,1.0,1.0,0.7023869156837463,1.0,-1.764012098312378,0.8329907059669495,0.9310213923454284,0.4262155294418335,0.8501498699188232,0.8501498699188232,0.0,48.00476837158203,55.0,45082.625,0.0,455.6907348632813,1.0,280.6568603515625,283.6405029296875,299.4705810546875,302.4600524902344,293.1499938964844,293.1499938964844,280.95001220703125,40142.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291257381439209,1.0,0.0,0.0,3.602766513824463,3.6027908325195312,8.660950356897956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.44091796875,0.0,1511.8482666015625,1895.4371337890625,0.0,1847.7479248046875,0.897688090801239,1.0,0.0,3.0,1.0,0.0
17662860,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9990000128746032,0.416520357131958,0.3079764246940613,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9023609161376952,0.2523131370544433,0.2390402108430862,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8312432765960693,0.196340724825859,0.1377285867929458,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8734868764877319,0.229104459285736,0.2173467576503753,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.722748339176178,0.1270973235368728,0.5756722688674927,285.0622863769531,284.95001220703125,301.4994201660156,296.4523010253906,299.2909851074219,297.3036193847656,285.0610046386719,1.0,0.3323555290699005,1.0,1.0,0.7023749947547913,1.0,-1.7736718654632568,0.837816596031189,0.935855269432068,0.4288158714771271,0.9954121708869934,0.9954121708869934,0.0,48.88724136352539,55.0,44858.65234375,0.0,464.2952880859375,1.0,280.9341125488281,283.8148498535156,299.41796875,302.3067626953125,293.1499938964844,293.1499938964844,280.95001220703125,32060.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199273705482483,1.0,0.0,0.0,3.723776817321777,3.7238008975982666,9.252531754100346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.54736328125,0.0,1586.740234375,1895.4371337890625,0.0,1771.424072265625,0.91977858543396,1.0,0.0,3.0,1.0,0.0
17662920,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9990000128746032,0.4170012474060058,0.308929979801178,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0509338378906,0.9020787477493286,0.2528408169746399,0.2395621389150619,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8309109807014465,0.1966879218816757,0.1379774957895279,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8730859756469727,0.2294948548078537,0.2177233099937439,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.7222226858139038,0.1271906048059463,0.5761105418205261,285.0558776855469,284.95001220703125,301.4971923828125,296.4549560546875,299.2904968261719,297.3043212890625,285.0531921386719,1.0,0.3330106735229492,1.0,1.0,0.7023719549179077,1.0,-1.7767202854156494,0.8393360376358032,0.9373842477798462,0.4296407997608185,1.0,1.0,0.0,49.127586364746094,58.0,44966.1015625,0.0,466.9129638671875,1.0,280.9424743652344,283.80426025390625,299.4317626953125,302.34051513671875,293.1499938964844,293.1499938964844,280.6499938964844,31958.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198840379714966,1.0,0.0,0.0,3.7583913803100586,3.758415937423706,9.425345979252596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.0751953125,0.0,1625.9979248046875,1895.4371337890625,0.0,1771.0673828125,0.9269033670425416,1.0,0.0,3.0,1.0,0.0
17662980,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175158739089966,0.3156525194644928,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8763427734375,0.8981345295906067,0.2547876536846161,0.2416738271713256,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.827134907245636,0.1977905035018921,0.138928011059761,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8687765598297119,0.2308104336261749,0.2192108631134033,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178062796592712,0.1272728145122528,0.5773228406906128,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.29736328125,284.8829345703125,1.0,0.336601972579956,1.0,1.0,0.7023569941520691,1.0,-1.7917109727859497,0.8468015789985657,0.944909393787384,0.433730810880661,0.8745444416999817,0.8745444416999817,0.0,50.69960021972656,61.0,45894.34375,0.0,481.0933532714844,1.0,280.6563415527344,283.6270751953125,299.5058898925781,302.5433044433594,293.1499938964844,293.1499938964844,280.95001220703125,38884.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321789860725403,1.0,0.0,0.0,3.685387372970581,3.685412168502808,9.062741241905314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.2119140625,0.0,1594.68994140625,1895.4371337890625,0.0,1873.3623046875,0.914890468120575,1.0,0.0,3.0,1.0,0.0
17663040,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175158739089966,0.3156525194644928,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8763427734375,0.8981345295906067,0.2547876536846161,0.2416738271713256,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.827134907245636,0.1977905035018921,0.138928011059761,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8687765598297119,0.2308104336261749,0.2192108631134033,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178062796592712,0.1272728145122528,0.5773228406906128,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.29736328125,284.8829345703125,1.0,0.336601972579956,1.0,1.0,0.7023569941520691,1.0,-1.7917109727859497,0.8468015789985657,0.944909393787384,0.433730810880661,0.8745444416999817,0.8745444416999817,0.0,50.69960021972656,61.0,45894.34375,0.0,481.0933532714844,1.0,280.6563415527344,283.6270751953125,299.5058898925781,302.5433044433594,293.1499938964844,293.1499938964844,280.95001220703125,38884.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321789860725403,1.0,0.0,0.0,3.685387372970581,3.685412168502808,9.062741241905314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.2119140625,0.0,1594.68994140625,1895.4371337890625,0.0,1873.3623046875,0.914890468120575,1.0,0.0,3.0,1.0,0.0
17663100,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.4174878895282745,0.319887638092041,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.03814697265625,0.8952115178108215,0.255891889333725,0.242603912949562,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8244358897209167,0.1984535902738571,0.1393190175294876,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.865739643573761,0.2315733730792999,0.2198359966278076,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7147725224494934,0.127338245511055,0.5774521827697754,285.0386047363281,284.95001220703125,301.47918701171875,296.4741516113281,299.2781066894531,297.2943725585937,285.0550842285156,1.0,0.3385787010192871,1.0,1.0,0.7023495435714722,1.0,-1.7992870807647705,0.8505786657333374,0.9487084150314332,0.4357886612415313,0.9818398952484132,0.9818398952484132,0.0,51.66373443603516,61.0,45463.7421875,0.0,488.8628540039063,1.0,280.9029235839844,283.80670166015625,299.4455261230469,302.34576416015625,293.1499938964844,293.1499938964844,280.95001220703125,34039.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257112264633179,1.0,0.0,0.0,3.72675085067749,3.726775169372559,9.267316158911854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.81982421875,0.0,1605.265625,1895.4371337890625,0.0,1819.2655029296875,0.9234431982040404,1.0,0.0,3.0,1.0,0.0
17663160,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.9990000128746032,0.4174834191799164,0.3238008320331573,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0710754394531,0.8929995894432068,0.2572157382965088,0.243809163570404,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8223705887794495,0.1993104219436645,0.1398921906948089,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8633805513381958,0.2325327694416046,0.2207064777612686,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.7122352719306946,0.1275421530008316,0.5782689452171326,285.0710754394531,284.95001220703125,301.4726867675781,296.4804077148437,299.2753601074219,297.2942810058594,285.071044921875,1.0,0.3406946361064911,1.0,1.0,0.7024900913238525,1.0,-1.808145761489868,0.85493403673172,0.9532117247581482,0.4381400346755981,1.0,1.0,0.0,52.60615921020508,64.0,45789.765625,0.0,497.45458984375,1.0,280.9429626464844,283.8109130859375,299.4637756347656,302.4232177734375,293.1499938964844,293.1499938964844,280.6499938964844,32798.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242804169654846,1.0,0.0,0.0,3.815475702285767,3.815500736236572,9.71383315118146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.7412109375,0.0,1700.1351318359375,1895.4371337890625,0.0,1807.382568359375,0.94010329246521,1.0,0.0,3.0,1.0,0.0
17663220,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.4151626229286194,0.332891434431076,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8909606933594,0.8872489333152771,0.2592252194881439,0.2459759414196014,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8169916272163391,0.2003854066133499,0.1408446878194809,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8574315905570984,0.2338185757398605,0.2221939116716385,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060111165046692,0.1276596635580063,0.5795959830284119,284.8910522460937,284.95001220703125,301.4591979980469,296.4927062988281,299.26080322265625,297.277587890625,284.8956604003906,1.0,0.3452159762382507,1.0,1.0,0.7027712464332581,1.0,-1.8261867761611936,0.8637892007827759,0.962397575378418,0.4429664015769958,0.9082556366920472,0.9082556366920472,0.0,54.77947616577149,67.0,47057.01171875,0.0,515.9790649414062,1.0,280.65582275390625,283.623291015625,299.5363464355469,302.6412658691406,293.1499938964844,293.1499938964844,280.3500061035156,37650.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737438976764679,1.0,0.0,0.0,3.784828424453736,3.784853935241699,9.558410738463865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.85546875,0.0,1701.21630859375,1895.4371337890625,0.0,1917.8031005859373,0.93622088432312,1.0,0.0,3.0,1.0,0.0
17663280,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.4151626229286194,0.332891434431076,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8909606933594,0.8872489333152771,0.2592252194881439,0.2459759414196014,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8169916272163391,0.2003854066133499,0.1408446878194809,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8574315905570984,0.2338185757398605,0.2221939116716385,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060111165046692,0.1276596635580063,0.5795959830284119,284.8910522460937,284.95001220703125,301.4591979980469,296.4927062988281,299.26080322265625,297.277587890625,284.8956604003906,1.0,0.3452159762382507,1.0,1.0,0.7027712464332581,1.0,-1.8261867761611936,0.8637892007827759,0.962397575378418,0.4429664015769958,0.9082556366920472,0.9082556366920472,0.0,54.77947616577149,67.0,47057.01171875,0.0,515.9790649414062,1.0,280.65582275390625,283.623291015625,299.5363464355469,302.6412658691406,293.1499938964844,293.1499938964844,280.3500061035156,37650.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737438976764679,1.0,0.0,0.0,3.784828424453736,3.784853935241699,9.558410738463865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.85546875,0.0,1701.21630859375,1895.4371337890625,0.0,1917.8031005859373,0.93622088432312,1.0,0.0,3.0,1.0,0.0
17663340,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4106675982475281,0.3437579870223999,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.86920166015625,0.879631519317627,0.2609418630599975,0.2476694732904434,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8096428513526917,0.2011207789182663,0.141424223780632,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497335314750671,0.2347446084022522,0.2231631875038147,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6980474591255188,0.1275514364242553,0.579615592956543,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.2462158203125,297.2609558105469,284.88262939453125,1.0,0.3499375581741333,1.0,1.0,0.7030523419380188,1.0,-1.843151569366455,0.8721120357513428,0.9710395932197572,0.4474999606609344,0.8194032311439514,0.8194032311439514,0.0,57.34294509887695,55.0,47553.7421875,0.0,535.3370361328125,1.0,280.357666015625,283.61651611328125,299.5299377441406,302.6779479980469,293.1499938964844,293.1499938964844,280.6499938964844,43065.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457720041275024,1.0,0.0,0.0,3.4793221950531006,3.479345798492432,8.07760443422012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.60009765625,0.0,1401.837646484375,1895.4371337890625,0.0,1988.9864501953125,0.8746615052223206,1.0,0.0,3.0,1.0,0.0
17663400,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4106675982475281,0.3437579870223999,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.86920166015625,0.879631519317627,0.2609418630599975,0.2476694732904434,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8096428513526917,0.2011207789182663,0.141424223780632,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497335314750671,0.2347446084022522,0.2231631875038147,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6980474591255188,0.1275514364242553,0.579615592956543,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.2462158203125,297.2609558105469,284.88262939453125,1.0,0.3499375581741333,1.0,1.0,0.7030523419380188,1.0,-1.843151569366455,0.8721120357513428,0.9710395932197572,0.4474999606609344,0.8194032311439514,0.8194032311439514,0.0,57.34294509887695,55.0,47553.7421875,0.0,535.3370361328125,1.0,280.357666015625,283.61651611328125,299.5299377441406,302.6779479980469,293.1499938964844,293.1499938964844,280.6499938964844,43065.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457720041275024,1.0,0.0,0.0,3.4793221950531006,3.479345798492432,8.07760443422012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.60009765625,0.0,1401.837646484375,1895.4371337890625,0.0,1988.9864501953125,0.8746615052223206,1.0,0.0,3.0,1.0,0.0
17663460,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9990000128746032,0.4087578952312469,0.3404043912887573,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8851404190063477,0.2634572982788086,0.2497842013835907,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8137913942337036,0.202531635761261,0.1422613114118576,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8540410995483398,0.2363399565219879,0.2244671136140823,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7006815671920776,0.1277919560670852,0.580090343952179,285.0267944335937,284.95001220703125,301.4318542480469,296.5160522460937,299.2405090332031,297.26287841796875,285.0218505859375,1.0,0.3490356802940368,1.0,1.0,0.703533947467804,1.0,-1.8448193073272705,0.87270188331604,0.9721174836158752,0.4478724002838135,0.9485163688659668,0.9485163688659668,0.0,56.70573043823242,55.0,47310.640625,0.0,534.4605102539062,1.0,280.6414794921875,283.74664306640625,299.4867553710937,302.5460510253906,293.1499938964844,293.1499938964844,280.6499938964844,32550.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354828715324402,1.0,0.0,0.0,3.646049737930298,3.64607310295105,8.870302963259746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.86474609375,0.0,1502.9967041015625,1895.4371337890625,0.0,1901.230712890625,0.9018077254295348,1.0,0.0,3.0,1.0,0.0
17663520,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4087616205215454,0.3401967585086822,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1717224121094,0.8853827714920044,0.2635060548782348,0.2498317807912826,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8139870166778564,0.2025594413280487,0.1422809660434723,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8542479276657104,0.236371636390686,0.2244972735643386,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7008416056632996,0.1277976036071777,0.5801106095314026,285.0253601074219,284.95001220703125,301.4316101074219,296.5162658691406,299.240478515625,297.2630615234375,285.0205078125,1.0,0.3489732146263122,1.0,1.0,0.703543484210968,1.0,-1.8447115421295168,0.8726436495780945,0.972067892551422,0.4478398859500885,0.9485421180725098,0.9485421180725098,0.0,56.66143798828125,43.0,47313.61328125,0.0,534.2484130859375,1.0,280.6420288085937,283.74530029296875,299.4880676269531,302.54864501953125,293.1499938964844,293.1499938964844,280.3500061035156,32570.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354822158813477,1.0,0.0,0.0,3.64827561378479,3.648298978805542,8.881137318894616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.1962890625,0.0,1505.6065673828125,1895.4371337890625,0.0,1901.2249755859373,0.9023065567016602,1.0,0.0,3.0,1.0,0.0
17663580,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9990000128746032,0.4101058840751648,0.3253630101680755,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.87188720703125,0.9014113545417786,0.2654244899749756,0.2517623901367187,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8266870975494385,0.2034489512443542,0.1429523974657058,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8683083653450012,0.2374556958675384,0.2255910485982895,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.7118157744407654,0.1278046369552612,0.580039918422699,284.8720092773437,284.95001220703125,301.4182434082031,296.5274963378906,299.2328796386719,297.2630310058594,284.88092041015625,1.0,0.3438050746917724,1.0,1.0,0.7040346264839172,1.0,-1.831262707710266,0.8657181859016418,0.9655444622039796,0.444000095129013,0.8172197937965393,0.8172197937965393,0.0,53.432708740234375,46.0,47275.5859375,0.0,515.1388549804688,1.0,280.35772705078125,283.61932373046875,299.5469055175781,302.6858215332031,293.1499938964844,293.1499938964844,280.6499938964844,41569.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441272139549255,1.0,0.0,0.0,3.4563562870025635,3.4563794136047363,7.971320883370936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.51416015625,0.0,1367.6707763671875,1895.4371337890625,0.0,1974.86279296875,0.8668819665908813,1.0,0.0,3.0,1.0,0.0
17663640,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9990000128746032,0.4101058840751648,0.3253630101680755,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.87188720703125,0.9014113545417786,0.2654244899749756,0.2517623901367187,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8266870975494385,0.2034489512443542,0.1429523974657058,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8683083653450012,0.2374556958675384,0.2255910485982895,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.7118157744407654,0.1278046369552612,0.580039918422699,284.8720092773437,284.95001220703125,301.4182434082031,296.5274963378906,299.2328796386719,297.2630310058594,284.88092041015625,1.0,0.3438050746917724,1.0,1.0,0.7040346264839172,1.0,-1.831262707710266,0.8657181859016418,0.9655444622039796,0.444000095129013,0.8172197937965393,0.8172197937965393,0.0,53.432708740234375,46.0,47275.5859375,0.0,515.1388549804688,1.0,280.35772705078125,283.61932373046875,299.5469055175781,302.6858215332031,293.1499938964844,293.1499938964844,280.6499938964844,41569.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441272139549255,1.0,0.0,0.0,3.4563562870025635,3.4563794136047363,7.971320883370936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.51416015625,0.0,1367.6707763671875,1895.4371337890625,0.0,1974.86279296875,0.8668819665908813,1.0,0.0,3.0,1.0,0.0
17663700,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.4125728607177734,0.3197402358055115,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.01641845703125,0.9080960154533386,0.2665817737579345,0.2526569962501526,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8317136168479919,0.204066127538681,0.1432497054338455,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8740492463111877,0.2381616532802581,0.2260793447494506,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7158797979354858,0.1279157251119613,0.5799365043640137,285.0165710449219,284.95001220703125,301.4118347167969,296.532958984375,299.23175048828125,297.2674255371094,285.02783203125,1.0,0.3422595262527466,1.0,1.0,0.7042801976203918,1.0,-1.8263946771621704,0.86321622133255,0.9631784558296204,0.4424606561660766,0.909991979598999,0.909991979598999,0.0,52.2442741394043,46.0,46673.23828125,0.0,508.2285461425781,1.0,280.5972595214844,283.7728271484375,299.4862976074219,302.4720153808594,293.1499938964844,293.1499938964844,280.6499938964844,34727.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358614802360535,1.0,0.0,0.0,3.503593683242798,3.5036160945892334,8.190695552912075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.2646484375,0.0,1367.1622314453125,1895.4371337890625,0.0,1904.43408203125,0.8744012117385864,1.0,0.0,3.0,1.0,0.0
17663760,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9990000128746032,0.4156007170677185,0.3153266012668609,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0151672363281,0.91437166929245,0.2678973972797394,0.253820925951004,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8361918926239014,0.2048237472772598,0.1437256038188934,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8791337013244629,0.2390096634626388,0.226807415485382,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7193349003791809,0.1281349807977676,0.5805955529212952,285.01513671875,284.95001220703125,301.4056396484375,296.5382995605469,299.2325744628906,297.2746276855469,285.01043701171875,1.0,0.3412438929080963,1.0,1.0,0.7042019367218018,1.0,-1.824726700782776,0.862420380115509,0.962306261062622,0.4419937133789062,0.933917999267578,0.933917999267578,0.0,51.3748893737793,49.0,46782.71875,0.0,504.4328308105469,1.0,280.6415710449219,283.74658203125,299.5034484863281,302.53369140625,293.1499938964844,293.1499938964844,280.3500061035156,32618.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326215505599976,1.0,0.0,0.0,3.60489821434021,3.604921102523804,8.671201499055314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.9404296875,0.0,1458.5775146484375,1895.4371337890625,0.0,1877.0860595703125,0.892544150352478,1.0,0.0,3.0,1.0,0.0
17663820,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9990000128746032,0.420555979013443,0.3107950985431671,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8831787109375,0.92227303981781,0.2698875069618225,0.2558342218399048,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413575887680054,0.2057491987943649,0.1444632411003112,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850329518318176,0.2401140481233596,0.2279763221740722,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7229310274124146,0.1282520890235901,0.5814119577407837,284.8832092285156,284.95001220703125,301.39422607421875,296.5486755371094,299.2298889160156,297.2794494628906,284.8935241699219,1.0,0.3405448198318481,1.0,1.0,0.7040453553199768,1.0,-1.8249706029891968,0.8626176118850708,0.962352991104126,0.442097544670105,0.8154841065406799,0.8154841065406799,0.0,50.53859329223633,52.0,46896.33984375,0.0,501.9947204589844,1.0,280.35809326171875,283.6381225585937,299.564453125,302.6722412109375,293.1499938964844,293.1499938964844,280.6499938964844,41221.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404507398605347,1.0,0.0,0.0,3.4097321033477783,3.409754991531372,7.757715820844169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.2490234375,0.0,1318.42578125,1895.4371337890625,0.0,1943.4224853515625,0.8568490743637085,1.0,0.0,3.0,1.0,0.0
17663880,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9990000128746032,0.420555979013443,0.3107950985431671,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8831787109375,0.92227303981781,0.2698875069618225,0.2558342218399048,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413575887680054,0.2057491987943649,0.1444632411003112,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850329518318176,0.2401140481233596,0.2279763221740722,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7229310274124146,0.1282520890235901,0.5814119577407837,284.8832092285156,284.95001220703125,301.39422607421875,296.5486755371094,299.2298889160156,297.2794494628906,284.8935241699219,1.0,0.3405448198318481,1.0,1.0,0.7040453553199768,1.0,-1.8249706029891968,0.8626176118850708,0.962352991104126,0.442097544670105,0.8154841065406799,0.8154841065406799,0.0,50.53859329223633,52.0,46896.33984375,0.0,501.9947204589844,1.0,280.35809326171875,283.6381225585937,299.564453125,302.6722412109375,293.1499938964844,293.1499938964844,280.6499938964844,41221.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404507398605347,1.0,0.0,0.0,3.4097321033477783,3.409754991531372,7.757715820844169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.2490234375,0.0,1318.42578125,1895.4371337890625,0.0,1943.4224853515625,0.8568490743637085,1.0,0.0,3.0,1.0,0.0
17663940,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257013499736786,0.3098525404930115,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0249938964844,0.926477551460266,0.2724520564079284,0.2580567896366119,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437643051147461,0.2071758955717086,0.1453300267457962,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877204060554504,0.2417093068361282,0.2293077856302261,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240333557128906,0.1285943984985351,0.5824939608573914,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.23260498046875,297.29254150390625,285.0205383300781,1.0,0.341300904750824,1.0,1.0,0.7038888335227966,1.0,-1.830441951751709,0.8654196858406067,0.9650222659111024,0.443621963262558,0.9383032321929932,0.9383032321929932,0.0,50.48719787597656,55.0,46655.6796875,0.0,505.421142578125,1.0,280.6412048339844,283.7542724609375,299.5281982421875,302.5460510253906,293.1499938964844,293.1499938964844,280.3500061035156,32078.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299163937568665,1.0,0.0,0.0,3.5860934257507324,3.586116313934326,8.580972803429177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.30078125,0.0,1434.398681640625,1895.4371337890625,0.0,1854.3675537109373,0.8879110813140869,1.0,0.0,3.0,1.0,0.0
17664000,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257013499736786,0.3098525404930115,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0249938964844,0.926477551460266,0.2724520564079284,0.2580567896366119,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437643051147461,0.2071758955717086,0.1453300267457962,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877204060554504,0.2417093068361282,0.2293077856302261,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240333557128906,0.1285943984985351,0.5824939608573914,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.23260498046875,297.29254150390625,285.0205383300781,1.0,0.341300904750824,1.0,1.0,0.7038888335227966,1.0,-1.830441951751709,0.8654196858406067,0.9650222659111024,0.443621963262558,0.9383032321929932,0.9383032321929932,0.0,50.48719787597656,55.0,46655.6796875,0.0,505.421142578125,1.0,280.6412048339844,283.7542724609375,299.5281982421875,302.5460510253906,293.1499938964844,293.1499938964844,280.3500061035156,32078.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299163937568665,1.0,0.0,0.0,3.5860934257507324,3.586116313934326,8.580972803429177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.30078125,0.0,1434.398681640625,1895.4371337890625,0.0,1854.3675537109373,0.8879110813140869,1.0,0.0,3.0,1.0,0.0
17664060,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287201464176178,0.3123626112937927,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8896484375,0.92650705575943,0.2744798362255096,0.2601685523986816,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430503010749817,0.2081066071987152,0.1461169123649597,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8868929147720337,0.2428127825260162,0.2305365949869156,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225624322891235,0.1286694854497909,0.5833896398544312,284.8896484375,284.95001220703125,301.37628173828125,296.5680847167969,299.2295837402344,297.293212890625,284.8992919921875,1.0,0.3432134389877319,1.0,1.0,0.7039347290992737,1.0,-1.839486837387085,0.8699048161506653,0.9695820212364196,0.4460841715335846,0.8243470191955566,0.8243470191955566,0.0,51.15508270263672,58.0,47121.75390625,0.0,513.4803466796875,1.0,280.35809326171875,283.6356506347656,299.592529296875,302.7094421386719,293.1499938964844,293.1499938964844,280.6499938964844,40312.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394609451293945,1.0,0.0,0.0,3.429135799407959,3.4291584491729736,7.846259677535272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.7861328125,0.0,1331.3621826171875,1895.4371337890625,0.0,1934.9892578125,0.8601922392845154,1.0,0.0,3.0,1.0,0.0
17664120,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287201464176178,0.3123626112937927,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8896484375,0.92650705575943,0.2744798362255096,0.2601685523986816,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430503010749817,0.2081066071987152,0.1461169123649597,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8868929147720337,0.2428127825260162,0.2305365949869156,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225624322891235,0.1286694854497909,0.5833896398544312,284.8896484375,284.95001220703125,301.37628173828125,296.5680847167969,299.2295837402344,297.293212890625,284.8992919921875,1.0,0.3432134389877319,1.0,1.0,0.7039347290992737,1.0,-1.839486837387085,0.8699048161506653,0.9695820212364196,0.4460841715335846,0.8243470191955566,0.8243470191955566,0.0,51.15508270263672,58.0,47121.75390625,0.0,513.4803466796875,1.0,280.35809326171875,283.6356506347656,299.592529296875,302.7094421386719,293.1499938964844,293.1499938964844,280.6499938964844,40312.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394609451293945,1.0,0.0,0.0,3.429135799407959,3.4291584491729736,7.846259677535272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.7861328125,0.0,1331.3621826171875,1895.4371337890625,0.0,1934.9892578125,0.8601922392845154,1.0,0.0,3.0,1.0,0.0
17664180,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9990000128746032,0.4310702979564667,0.3169280886650085,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0361022949219,0.924474835395813,0.277100533246994,0.262487381696701,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8408026099205017,0.2095243334770202,0.1470063924789428,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8842761516571045,0.2443939596414566,0.2318938225507736,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7197263836860657,0.1289993077516555,0.5845485925674438,285.0361328125,284.95001220703125,301.3705139160156,296.5770874023437,299.227783203125,297.2938232421875,285.0329284667969,1.0,0.3460082113742828,1.0,1.0,0.7039806246757507,1.0,-1.851839303970337,0.8760395646095276,0.9757996797561646,0.449435293674469,0.9560913443565368,0.9560913443565368,0.0,52.287864685058594,61.0,47137.05859375,0.0,525.2993774414062,1.0,280.6407165527344,283.7575988769531,299.5567321777344,302.6000671386719,293.1499938964844,293.1499938964844,280.3500061035156,31718.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730930745601654,1.0,0.0,0.0,3.617544174194336,3.6175670623779297,8.732145602152741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.626953125,0.0,1465.6116943359375,1895.4371337890625,0.0,1862.8740234375,0.8948076367378235,1.0,0.0,3.0,1.0,0.0
17664240,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9990000128746032,0.4310702979564667,0.3169280886650085,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0361022949219,0.924474835395813,0.277100533246994,0.262487381696701,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8408026099205017,0.2095243334770202,0.1470063924789428,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8842761516571045,0.2443939596414566,0.2318938225507736,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7197263836860657,0.1289993077516555,0.5845485925674438,285.0361328125,284.95001220703125,301.3705139160156,296.5770874023437,299.227783203125,297.2938232421875,285.0329284667969,1.0,0.3460082113742828,1.0,1.0,0.7039806246757507,1.0,-1.851839303970337,0.8760395646095276,0.9757996797561646,0.449435293674469,0.9560913443565368,0.9560913443565368,0.0,52.287864685058594,61.0,47137.05859375,0.0,525.2993774414062,1.0,280.6407165527344,283.7575988769531,299.5567321777344,302.6000671386719,293.1499938964844,293.1499938964844,280.3500061035156,31718.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730930745601654,1.0,0.0,0.0,3.617544174194336,3.6175670623779297,8.732145602152741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.626953125,0.0,1465.6116943359375,1895.4371337890625,0.0,1862.8740234375,0.8948076367378235,1.0,0.0,3.0,1.0,0.0
17664300,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9990000128746032,0.4314152300357818,0.3197863698005676,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8883972167969,0.9228939414024352,0.2782089710235595,0.2636919617652893,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8393064141273499,0.2100688517093658,0.1474960297346115,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8825326561927795,0.2450246214866638,0.2326363772153854,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7180143594741821,0.129105657339096,0.5854145288467407,284.888427734375,284.95001220703125,301.3685913085937,296.5813903808594,299.2241516113281,297.28814697265625,284.8727111816406,1.0,0.3476942479610443,1.0,1.0,0.7040035724639893,1.0,-1.8592373132705688,0.8797110319137573,0.9795262813568116,0.4514665007591247,0.8657592535018921,0.8657592535018921,0.0,52.99761199951172,61.0,48080.58203125,0.0,532.5455932617188,1.0,280.39776611328125,283.5809631347656,299.6277770996094,302.83843994140625,293.1499938964844,293.1499938964844,280.3500061035156,35606.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391502261161804,1.0,0.0,0.0,3.6242077350616455,3.624231338500977,8.764344556766446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.8154296875,0.0,1501.7401123046875,1895.4371337890625,0.0,1932.3447265625,0.8968818783760071,1.0,0.0,3.0,1.0,0.0
