time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9990000128746032,0.4309584498405456,0.3236075043678283,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.89208984375,0.919928252696991,0.2791302800178528,0.2646366655826568,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8367390036582947,0.2104361206293106,0.14780855178833,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8796152472496033,0.2454739212989807,0.2331388294696808,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.715392529964447,0.1291145831346511,0.5857216119766235,284.89208984375,284.95001220703125,301.36737060546875,296.5856018066406,299.21807861328125,297.2773132324219,284.900390625,1.0,0.349505752325058,1.0,1.0,0.7041938900947571,1.0,-1.8663073778152464,0.8831509351730347,0.983156442642212,0.4533405900001526,0.8428765535354614,0.8428765535354614,0.0,53.88982009887695,64.0,47975.7890625,0.0,540.199462890625,1.0,280.3580322265625,283.6225891113281,299.6199645996094,302.785888671875,293.1499938964844,293.1499938964844,280.6499938964844,39342.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423948049545288,1.0,0.0,0.0,3.505889415740967,3.50591254234314,8.201432706300693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.36181640625,0.0,1402.6961669921875,1895.4371337890625,0.0,1960.0250244140625,0.8760541081428528,1.0,0.0,3.0,1.0,0.0
17664420,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9990000128746032,0.4302614331245422,0.3312974870204925,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0535583496094,0.9147260189056396,0.2817448079586029,0.2669489979743957,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8321800827980042,0.2118388563394546,0.1486952602863311,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8743472099304199,0.2470351010560989,0.2344876378774643,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.7104394435882568,0.1295102089643478,0.5872578024864197,285.0535583496094,284.95001220703125,301.3672180175781,296.59356689453125,299.21484375,297.2702941894531,285.0499572753906,1.0,0.3535201549530029,1.0,1.0,0.7045745253562927,1.0,-1.8828446865081787,0.8912229537963867,0.9916216731071472,0.4577169120311737,0.9897412657737732,0.9897412657737732,0.0,55.7670783996582,67.0,48126.76171875,0.0,557.6395874023438,1.0,280.6423645019531,283.7611083984375,299.5808410644531,302.6833801269531,293.1499938964844,293.1499938964844,280.3500061035156,31387.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355179190635681,1.0,0.0,0.0,3.692346572875977,3.692370176315308,9.096999633584346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.1533203125,0.0,1545.8822021484375,1895.4371337890625,0.0,1901.52685546875,0.9114241003990172,1.0,0.0,3.0,1.0,0.0
17664480,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9990000128746032,0.4302614331245422,0.3312974870204925,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0535583496094,0.9147260189056396,0.2817448079586029,0.2669489979743957,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8321800827980042,0.2118388563394546,0.1486952602863311,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8743472099304199,0.2470351010560989,0.2344876378774643,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.7104394435882568,0.1295102089643478,0.5872578024864197,285.0535583496094,284.95001220703125,301.3672180175781,296.59356689453125,299.21484375,297.2702941894531,285.0499572753906,1.0,0.3535201549530029,1.0,1.0,0.7045745253562927,1.0,-1.8828446865081787,0.8912229537963867,0.9916216731071472,0.4577169120311737,0.9897412657737732,0.9897412657737732,0.0,55.7670783996582,67.0,48126.76171875,0.0,557.6395874023438,1.0,280.6423645019531,283.7611083984375,299.5808410644531,302.6833801269531,293.1499938964844,293.1499938964844,280.3500061035156,31387.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355179190635681,1.0,0.0,0.0,3.692346572875977,3.692370176315308,9.096999633584346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.1533203125,0.0,1545.8822021484375,1895.4371337890625,0.0,1901.52685546875,0.9114241003990172,1.0,0.0,3.0,1.0,0.0
17664540,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9990000128746032,0.4273364245891571,0.3402571380138397,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8859558105469,0.9084635972976683,0.2837934195995331,0.269167810678482,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.826707661151886,0.2127176374197006,0.1495083272457122,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8680945634841919,0.2480799406766891,0.2357444167137146,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7044666409492493,0.1296450495719909,0.5887477993965149,284.88592529296875,284.95001220703125,301.3704528808594,296.6010437011719,299.2109375,297.25909423828125,284.8927307128906,1.0,0.3579514026641845,1.0,1.0,0.7049551010131836,1.0,-1.900542974472046,0.8998650312423706,1.0006779432296753,0.462456077337265,0.8673021793365479,0.8673021793365479,0.0,57.96817398071289,70.0,49153.8359375,0.0,577.2369995117188,1.0,280.3568115234375,283.59521484375,299.6429748535156,302.8838806152344,293.1499938964844,293.1499938964844,280.6499938964844,38616.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484690546989441,1.0,0.0,0.0,3.621570587158203,3.621594667434693,8.751594577915967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.43115234375,0.0,1521.1964111328125,1895.4371337890625,0.0,2012.2210693359373,0.9006640315055847,1.0,0.0,3.0,1.0,0.0
17664600,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9990000128746032,0.4273364245891571,0.3402571380138397,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8859558105469,0.9084635972976683,0.2837934195995331,0.269167810678482,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.826707661151886,0.2127176374197006,0.1495083272457122,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8680945634841919,0.2480799406766891,0.2357444167137146,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7044666409492493,0.1296450495719909,0.5887477993965149,284.88592529296875,284.95001220703125,301.3704528808594,296.6010437011719,299.2109375,297.25909423828125,284.8927307128906,1.0,0.3579514026641845,1.0,1.0,0.7049551010131836,1.0,-1.900542974472046,0.8998650312423706,1.0006779432296753,0.462456077337265,0.8673021793365479,0.8673021793365479,0.0,57.96817398071289,70.0,49153.8359375,0.0,577.2369995117188,1.0,280.3568115234375,283.59521484375,299.6429748535156,302.8838806152344,293.1499938964844,293.1499938964844,280.6499938964844,38616.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484690546989441,1.0,0.0,0.0,3.621570587158203,3.621594667434693,8.751594577915967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.43115234375,0.0,1521.1964111328125,1895.4371337890625,0.0,2012.2210693359373,0.9006640315055847,1.0,0.0,3.0,1.0,0.0
17664660,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9990000128746032,0.4242520928382873,0.3498669266700744,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.06011962890625,0.9022641777992249,0.286388635635376,0.271469384431839,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8210122585296631,0.2140544950962066,0.1503556817770004,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8616572618484497,0.2495742887258529,0.2370389252901077,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.6981033682823181,0.1299519538879394,0.5900492072105408,285.06011962890625,284.95001220703125,301.3774108886719,296.6079406738281,299.21417236328125,297.25811767578125,285.05816650390625,1.0,0.3626411855220794,1.0,1.0,0.7055713534355164,1.0,-1.918979287147522,0.9087846279144288,1.0101946592330933,0.4672719240188598,1.0,1.0,0.0,60.37286376953125,58.0,49119.1015625,0.0,598.3751220703125,1.0,280.64288330078125,283.7518615722656,299.59716796875,302.7649841308594,293.1499938964844,293.1499938964844,280.3500061035156,32146.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741949200630188,1.0,0.0,0.0,3.777929544448853,3.777954339981079,9.52359698658256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.130859375,0.0,1650.3681640625,1895.4371337890625,0.0,1956.21533203125,0.9310856461524964,1.0,0.0,3.0,1.0,0.0
17664720,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9990000128746032,0.4242520928382873,0.3498669266700744,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.06011962890625,0.9022641777992249,0.286388635635376,0.271469384431839,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8210122585296631,0.2140544950962066,0.1503556817770004,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8616572618484497,0.2495742887258529,0.2370389252901077,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.6981033682823181,0.1299519538879394,0.5900492072105408,285.06011962890625,284.95001220703125,301.3774108886719,296.6079406738281,299.21417236328125,297.25811767578125,285.05816650390625,1.0,0.3626411855220794,1.0,1.0,0.7055713534355164,1.0,-1.918979287147522,0.9087846279144288,1.0101946592330933,0.4672719240188598,1.0,1.0,0.0,60.37286376953125,58.0,49119.1015625,0.0,598.3751220703125,1.0,280.64288330078125,283.7518615722656,299.59716796875,302.7649841308594,293.1499938964844,293.1499938964844,280.3500061035156,32146.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741949200630188,1.0,0.0,0.0,3.777929544448853,3.777954339981079,9.52359698658256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.130859375,0.0,1650.3681640625,1895.4371337890625,0.0,1956.21533203125,0.9310856461524964,1.0,0.0,3.0,1.0,0.0
17664780,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9990000128746032,0.4211326837539673,0.346511572599411,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8697814941406,0.9078263640403748,0.2884034812450409,0.2735880315303802,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8246685862541199,0.2148460894823074,0.1510513871908188,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8657445907592773,0.2505314648151397,0.2381367981433868,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7006685137748718,0.1299278438091278,0.5904666781425476,284.8697509765625,284.95001220703125,301.3884582519531,296.6142578125,299.21612548828125,297.2530822753906,284.8737487792969,1.0,0.3616683483123779,1.0,1.0,0.7061875462532043,1.0,-1.92016863822937,0.9090611338615416,1.0111074447631836,0.4675029218196869,0.8780811429023743,0.8780811429023743,0.0,59.71579360961914,46.0,49809.20703125,0.0,597.0899047851562,1.0,280.3566589355469,283.5600891113281,299.6517028808594,302.9449157714844,293.1499938964844,293.1499938964844,280.6499938964844,38796.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539631724357605,1.0,0.0,0.0,3.711445808410645,3.71147084236145,9.19135459298559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.15673828125,0.0,1623.8887939453125,1895.4371337890625,0.0,2059.83544921875,0.9204291105270386,1.0,0.0,3.0,1.0,0.0
17664840,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9990000128746032,0.4211326837539673,0.346511572599411,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8697814941406,0.9078263640403748,0.2884034812450409,0.2735880315303802,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8246685862541199,0.2148460894823074,0.1510513871908188,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8657445907592773,0.2505314648151397,0.2381367981433868,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7006685137748718,0.1299278438091278,0.5904666781425476,284.8697509765625,284.95001220703125,301.3884582519531,296.6142578125,299.21612548828125,297.2530822753906,284.8737487792969,1.0,0.3616683483123779,1.0,1.0,0.7061875462532043,1.0,-1.92016863822937,0.9090611338615416,1.0111074447631836,0.4675029218196869,0.8780811429023743,0.8780811429023743,0.0,59.71579360961914,46.0,49809.20703125,0.0,597.0899047851562,1.0,280.3566589355469,283.5600891113281,299.6517028808594,302.9449157714844,293.1499938964844,293.1499938964844,280.6499938964844,38796.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539631724357605,1.0,0.0,0.0,3.711445808410645,3.71147084236145,9.19135459298559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.15673828125,0.0,1623.8887939453125,1895.4371337890625,0.0,2059.83544921875,0.9204291105270386,1.0,0.0,3.0,1.0,0.0
17664900,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9990000128746032,0.4212119579315185,0.3406659364700317,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.01788330078125,0.9146643280982972,0.2895310521125793,0.2744490802288055,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8294106721878052,0.2153492420911789,0.1512694507837295,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8711404204368591,0.2511090040206909,0.2385047525167465,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7046965956687927,0.1299444288015365,0.5900009274482727,285.0177917480469,284.95001220703125,301.3956604003906,296.6171875,299.21923828125,297.25360107421875,285.0298767089844,1.0,0.3595265746116638,1.0,1.0,0.7064956426620483,1.0,-1.9143308401107788,0.90601247549057,1.008318305015564,0.4657783210277557,0.97174870967865,0.97174870967865,0.0,58.386348724365234,46.0,49018.6640625,0.0,588.5040283203125,1.0,280.6033935546875,283.7281799316406,299.5866394042969,302.7217102050781,293.1499938964844,293.1499938964844,280.6499938964844,34575.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472456693649292,1.0,0.0,0.0,3.737859487533569,3.737884044647217,9.322646974396775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.36279296875,0.0,1622.2154541015625,1895.4371337890625,0.0,2001.669921875,0.9261478781700134,1.0,0.0,3.0,1.0,0.0
17664960,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9990000128746032,0.422830730676651,0.3317115008831024,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0228881835937,0.9255828857421876,0.2908720970153808,0.2755776643753052,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8369920253753662,0.2160386592149734,0.1516564041376114,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8797666430473328,0.2518731951713562,0.2390982061624527,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7113088369369507,0.1300940513610839,0.5901104211807251,285.0229187011719,284.95001220703125,301.4040222167969,296.6199645996094,299.2250671386719,297.2583923339844,285.0180358886719,1.0,0.3564842939376831,1.0,1.0,0.7067014575004578,1.0,-1.9062446355819704,0.901889443397522,1.0043551921844482,0.4634665846824646,1.0,1.0,0.0,56.40975189208984,49.0,48988.1328125,0.0,576.2543334960938,1.0,280.6435241699219,283.7096862792969,299.5958251953125,302.7724914550781,293.1499938964844,293.1499938964844,280.3500061035156,32928.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448326945304871,1.0,0.0,0.0,3.823291301727295,3.82331657409668,9.753670155987493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.8271484375,0.0,1710.5736083984375,1895.4371337890625,0.0,1980.916015625,0.9420321583747864,1.0,0.0,3.0,1.0,0.0
17665020,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.9990000128746032,0.4266999065876007,0.3221091330051422,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8529968261719,0.9388062953948976,0.2928488850593567,0.2775653898715973,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.8458520770072937,0.2167861312627792,0.1522563397884369,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.889850914478302,0.2527685463428497,0.2400515526533126,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7182765007019043,0.1301387250423431,0.5903416275978088,284.85284423828125,284.95001220703125,301.4244079589844,296.6250305175781,299.2347412109375,297.260009765625,284.8611755371094,1.0,0.3539484441280365,1.0,1.0,0.7071130275726318,1.0,-1.899234771728516,0.8982499837875366,1.000984787940979,0.4612444341182709,0.8521371483802795,0.8521371483802795,0.0,54.37861633300781,52.0,49173.8125,0.0,564.6896362304688,1.0,280.3562316894531,283.55889892578125,299.642822265625,302.89801025390625,293.1499938964844,293.1499938964844,280.6499938964844,41090.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528199553489685,1.0,0.0,0.0,3.6609644889831534,3.66098952293396,8.943022749008378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.34765625,0.0,1583.6060791015625,1895.4371337890625,0.0,2049.89697265625,0.9113137125968932,1.0,0.0,3.0,1.0,0.0
17665080,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.9990000128746032,0.4266999065876007,0.3221091330051422,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8529968261719,0.9388062953948976,0.2928488850593567,0.2775653898715973,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.8458520770072937,0.2167861312627792,0.1522563397884369,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.889850914478302,0.2527685463428497,0.2400515526533126,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7182765007019043,0.1301387250423431,0.5903416275978088,284.85284423828125,284.95001220703125,301.4244079589844,296.6250305175781,299.2347412109375,297.260009765625,284.8611755371094,1.0,0.3539484441280365,1.0,1.0,0.7071130275726318,1.0,-1.899234771728516,0.8982499837875366,1.000984787940979,0.4612444341182709,0.8521371483802795,0.8521371483802795,0.0,54.37861633300781,52.0,49173.8125,0.0,564.6896362304688,1.0,280.3562316894531,283.55889892578125,299.642822265625,302.89801025390625,293.1499938964844,293.1499938964844,280.6499938964844,41090.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528199553489685,1.0,0.0,0.0,3.6609644889831534,3.66098952293396,8.943022749008378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.34765625,0.0,1583.6060791015625,1895.4371337890625,0.0,2049.89697265625,0.9113137125968932,1.0,0.0,3.0,1.0,0.0
17665140,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9990000128746032,0.4317463934421539,0.3173670470714569,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0277709960937,0.9469898343086244,0.295549988746643,0.2798148691654205,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8512240648269653,0.2181189358234405,0.1530027389526367,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8958454728126526,0.2542363405227661,0.2411887347698211,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7219893932342529,0.1305057108402252,0.5912331342697144,285.02783203125,284.95001220703125,301.45001220703125,296.6294250488281,299.2518005371094,297.2699584960937,285.024169921875,1.0,0.3532472252845764,1.0,1.0,0.7075245976448059,1.0,-1.8995678424835205,0.8982561826705933,1.0013116598129272,0.4610912799835205,0.988357424736023,0.988357424736023,0.0,53.485328674316406,55.0,48633.68359375,0.0,562.03759765625,1.0,280.6432800292969,283.718505859375,299.5968322753906,302.7426147460937,293.1499938964844,293.1499938964844,280.3500061035156,32913.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417696714401245,1.0,0.0,0.0,3.783496856689453,3.78352165222168,9.55168616201263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.4423828125,0.0,1662.888427734375,1895.4371337890625,0.0,1954.6810302734373,0.9329969882965088,1.0,0.0,3.0,1.0,0.0
17665200,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9990000128746032,0.4317463934421539,0.3173670470714569,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0277709960937,0.9469898343086244,0.295549988746643,0.2798148691654205,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8512240648269653,0.2181189358234405,0.1530027389526367,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8958454728126526,0.2542363405227661,0.2411887347698211,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7219893932342529,0.1305057108402252,0.5912331342697144,285.02783203125,284.95001220703125,301.45001220703125,296.6294250488281,299.2518005371094,297.2699584960937,285.024169921875,1.0,0.3532472252845764,1.0,1.0,0.7075245976448059,1.0,-1.8995678424835205,0.8982561826705933,1.0013116598129272,0.4610912799835205,0.988357424736023,0.988357424736023,0.0,53.485328674316406,55.0,48633.68359375,0.0,562.03759765625,1.0,280.6432800292969,283.718505859375,299.5968322753906,302.7426147460937,293.1499938964844,293.1499938964844,280.3500061035156,32913.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417696714401245,1.0,0.0,0.0,3.783496856689453,3.78352165222168,9.55168616201263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.4423828125,0.0,1662.888427734375,1895.4371337890625,0.0,1954.6810302734373,0.9329969882965088,1.0,0.0,3.0,1.0,0.0
17665260,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9990000128746032,0.4352945685386657,0.3166713416576385,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8713073730469,0.9506223797798156,0.2977674007415771,0.2821013033390045,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.85311359167099,0.2189374268054962,0.1537165492773056,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8979259133338928,0.2551982998847961,0.2422900199890136,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7228978276252747,0.1306374371051788,0.5923174619674683,284.8711242675781,284.95001220703125,301.4811096191406,296.6358947753906,299.2679138183594,297.2722473144531,284.8792724609375,1.0,0.3540336787700653,1.0,1.0,0.707555890083313,1.0,-1.904958724975586,0.9009263515472412,1.0040323734283447,0.4625390768051147,0.856787383556366,0.856787383556366,0.0,53.48186492919922,73.0,49099.77734375,0.0,565.84228515625,1.0,280.3565979003906,283.5717468261719,299.6559753417969,302.89910888671875,293.1499938964844,293.1499938964844,280.6499938964844,40368.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503954172134399,1.0,0.0,0.0,3.6422173976898193,3.642242193222046,8.851666279952042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.03271484375,0.0,1557.1409912109375,1895.4371337890625,0.0,2028.8731689453125,0.9068161845207214,1.0,0.0,3.0,1.0,0.0
17665320,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9990000128746032,0.4352945685386657,0.3166713416576385,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8713073730469,0.9506223797798156,0.2977674007415771,0.2821013033390045,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.85311359167099,0.2189374268054962,0.1537165492773056,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8979259133338928,0.2551982998847961,0.2422900199890136,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7228978276252747,0.1306374371051788,0.5923174619674683,284.8711242675781,284.95001220703125,301.4811096191406,296.6358947753906,299.2679138183594,297.2722473144531,284.8792724609375,1.0,0.3540336787700653,1.0,1.0,0.707555890083313,1.0,-1.904958724975586,0.9009263515472412,1.0040323734283447,0.4625390768051147,0.856787383556366,0.856787383556366,0.0,53.48186492919922,73.0,49099.77734375,0.0,565.84228515625,1.0,280.3565979003906,283.5717468261719,299.6559753417969,302.89910888671875,293.1499938964844,293.1499938964844,280.6499938964844,40368.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503954172134399,1.0,0.0,0.0,3.6422173976898193,3.642242193222046,8.851666279952042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.03271484375,0.0,1557.1409912109375,1895.4371337890625,0.0,2028.8731689453125,0.9068161845207214,1.0,0.0,3.0,1.0,0.0
17665380,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9990000128746032,0.4366452097892761,0.3329713642597198,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.06524658203125,0.9360750317573548,0.3007314801216125,0.2847625911235809,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8410886526107788,0.220327615737915,0.1546146124601364,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8842745423316956,0.2567232251167297,0.2436312437057495,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.7120556235313416,0.1310591697692871,0.5941993594169617,285.06524658203125,284.95001220703125,301.5174865722656,296.6470642089844,299.287841796875,297.2745666503906,285.0652770996094,1.0,0.361868292093277,1.0,1.0,0.7075871825218201,1.0,-1.9326545000076287,0.9147542715072632,1.0179003477096558,0.4699824750423431,1.0,1.0,0.0,57.27690505981445,91.0,49213.87890625,0.0,598.2404174804688,1.0,280.64288330078125,283.7460327148437,299.6226501464844,302.7857360839844,293.1499938964844,293.1499938964844,280.3500061035156,32377.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409453988075256,1.0,0.0,0.0,3.790452718734741,3.7904772758483887,9.58683926910453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.005859375,0.0,1666.970947265625,1895.4371337890625,0.0,1947.642333984375,0.9342081546783448,1.0,0.0,3.0,1.0,0.0
17665440,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9990000128746032,0.4366452097892761,0.3329713642597198,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.06524658203125,0.9360750317573548,0.3007314801216125,0.2847625911235809,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8410886526107788,0.220327615737915,0.1546146124601364,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8842745423316956,0.2567232251167297,0.2436312437057495,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.7120556235313416,0.1310591697692871,0.5941993594169617,285.06524658203125,284.95001220703125,301.5174865722656,296.6470642089844,299.287841796875,297.2745666503906,285.0652770996094,1.0,0.361868292093277,1.0,1.0,0.7075871825218201,1.0,-1.9326545000076287,0.9147542715072632,1.0179003477096558,0.4699824750423431,1.0,1.0,0.0,57.27690505981445,91.0,49213.87890625,0.0,598.2404174804688,1.0,280.64288330078125,283.7460327148437,299.6226501464844,302.7857360839844,293.1499938964844,293.1499938964844,280.3500061035156,32377.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409453988075256,1.0,0.0,0.0,3.790452718734741,3.7904772758483887,9.58683926910453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.005859375,0.0,1666.970947265625,1895.4371337890625,0.0,1947.642333984375,0.9342081546783448,1.0,0.0,3.0,1.0,0.0
17665500,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.9990000128746032,0.4346763491630554,0.3463517725467682,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9340209960937,0.923730194568634,0.3020670115947723,0.2862634658813476,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.8317431807518005,0.220909371972084,0.1551899313926696,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.8735454678535461,0.2573803961277008,0.2444778680801391,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.7030133605003357,0.1312438696622848,0.5957964062690735,284.934326171875,284.95001220703125,301.5375671386719,296.654296875,299.2950744628906,297.2682189941406,284.9205017089844,1.0,0.3678384721279144,1.0,1.0,0.7076027989387512,1.0,-1.954145193099976,0.9254621267318726,1.028683066368103,0.4758882522583008,0.9473720788955688,0.9473720788955688,0.0,60.49309158325195,91.0,50646.58984375,0.0,624.8753051757812,1.0,280.39422607421875,283.5757141113281,299.7005920410156,303.05157470703125,293.1499938964844,293.1499938964844,280.3500061035156,34251.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493654489517212,1.0,0.0,0.0,3.821769237518311,3.8217945098876953,9.745905344971106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.5654296875,0.0,1719.101318359375,1895.4371337890625,0.0,2019.9638671875,0.9415009021759032,1.0,0.0,3.0,1.0,0.0
17665560,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.9990000128746032,0.4303919970989227,0.3630885779857635,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9219970703125,0.908791482448578,0.303167849779129,0.2875126302242279,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8202875852584839,0.2212717980146408,0.1555981338024139,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8606201410293579,0.2578177452087402,0.2451012432575225,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.6917932033538818,0.1312919408082962,0.5969136357307434,284.92193603515625,284.95001220703125,301.5588073730469,296.6625671386719,299.3013610839844,297.25927734375,284.92779541015625,1.0,0.3748930990695953,1.0,1.0,0.7080373167991638,1.0,-1.9783202409744265,0.9373374581336976,1.0409828424453735,0.4823836386203766,0.927692174911499,0.927692174911499,0.0,64.60871124267578,94.0,51119.3828125,0.0,657.1641845703125,1.0,280.3562927246094,283.5814819335937,299.70611572265625,303.0473327636719,293.1499938964844,293.1499938964844,280.04998779296875,36564.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539253234863281,1.0,0.0,0.0,3.783895254135132,3.783920764923096,9.553698419040302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.7529296875,0.0,1691.6802978515625,1895.4371337890625,0.0,2059.506103515625,0.9356595873832704,1.0,0.0,3.0,1.0,0.0
17665620,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9885447025299072,0.4188756942749023,0.3796674013137817,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8831787109375,0.8832159042358398,0.3052109777927398,0.2897840142250061,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7972148060798645,0.2218202352523803,0.1562424302101135,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8370897769927979,0.2585071325302124,0.2461085021495819,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6703156232833862,0.1310449093580246,0.597815215587616,284.8830871582031,284.95001220703125,301.6046447753906,296.6820678710937,299.3166198730469,297.2460632324219,284.8895263671875,1.0,0.3853171169757843,1.0,1.0,0.708906352519989,1.0,-2.003722906112671,0.9495439529418944,1.0541789531707764,0.489338606595993,0.8467757701873779,0.8467757701873779,0.0,73.00049591064453,97.0,52062.29296875,0.0,705.8672485351562,1.0,280.05731201171875,283.5279235839844,299.7176513671875,303.14630126953125,293.1499938964844,293.1499938964844,280.3500061035156,40907.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642945647239685,1.0,0.0,0.0,3.581831932067871,3.5818562507629395,8.560590458728257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.78271484375,0.0,1494.677001953125,1895.4371337890625,0.0,2150.344970703125,0.8948097229003906,1.0,0.0,3.0,1.0,0.0
17665680,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9885447025299072,0.4188756942749023,0.3796674013137817,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8831787109375,0.8832159042358398,0.3052109777927398,0.2897840142250061,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7972148060798645,0.2218202352523803,0.1562424302101135,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8370897769927979,0.2585071325302124,0.2461085021495819,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6703156232833862,0.1310449093580246,0.597815215587616,284.8830871582031,284.95001220703125,301.6046447753906,296.6820678710937,299.3166198730469,297.2460632324219,284.8895263671875,1.0,0.3853171169757843,1.0,1.0,0.708906352519989,1.0,-2.003722906112671,0.9495439529418944,1.0541789531707764,0.489338606595993,0.8467757701873779,0.8467757701873779,0.0,73.00049591064453,97.0,52062.29296875,0.0,705.8672485351562,1.0,280.05731201171875,283.5279235839844,299.7176513671875,303.14630126953125,293.1499938964844,293.1499938964844,280.3500061035156,40907.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642945647239685,1.0,0.0,0.0,3.581831932067871,3.5818562507629395,8.560590458728257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.78271484375,0.0,1494.677001953125,1895.4371337890625,0.0,2150.344970703125,0.8948097229003906,1.0,0.0,3.0,1.0,0.0
17665740,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9587634801864624,0.4143403768539428,0.3741477727890014,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0279541015625,0.861542284488678,0.3079606890678406,0.2925132811069488,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7763875126838684,0.2229550927877426,0.1571561843156814,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170524835586548,0.2597873210906982,0.2474781423807144,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6516692638397217,0.1309046000242233,0.5983782410621643,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.341552734375,297.24969482421875,285.0249328613281,1.0,0.3927382528781891,1.0,1.0,0.7097753882408142,1.0,-2.004122972488404,0.9493650197982788,1.0547579526901243,0.4890597760677337,0.9704006314277648,0.9704006314277648,0.0,81.48402404785156,100.0,51664.81640625,0.0,735.0264892578125,1.0,280.3424987792969,283.66143798828125,299.68243408203125,303.0112609863281,293.1499938964844,293.1499938964844,280.04998779296875,32764.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553651332855225,1.0,0.0,0.0,3.72357702255249,3.72360110282898,9.25153813113866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.7109375,0.0,1591.883544921875,1895.4371337890625,0.0,2072.04443359375,0.919502019882202,1.0,0.0,3.0,1.0,0.0
17665800,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9587634801864624,0.4143403768539428,0.3741477727890014,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0279541015625,0.861542284488678,0.3079606890678406,0.2925132811069488,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7763875126838684,0.2229550927877426,0.1571561843156814,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170524835586548,0.2597873210906982,0.2474781423807144,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6516692638397217,0.1309046000242233,0.5983782410621643,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.341552734375,297.24969482421875,285.0249328613281,1.0,0.3927382528781891,1.0,1.0,0.7097753882408142,1.0,-2.004122972488404,0.9493650197982788,1.0547579526901243,0.4890597760677337,0.9704006314277648,0.9704006314277648,0.0,81.48402404785156,100.0,51664.81640625,0.0,735.0264892578125,1.0,280.3424987792969,283.66143798828125,299.68243408203125,303.0112609863281,293.1499938964844,293.1499938964844,280.04998779296875,32764.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553651332855225,1.0,0.0,0.0,3.72357702255249,3.72360110282898,9.25153813113866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.7109375,0.0,1591.883544921875,1895.4371337890625,0.0,2072.04443359375,0.919502019882202,1.0,0.0,3.0,1.0,0.0
17665860,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9371275305747986,0.4113021194934845,0.3716615438461303,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.885986328125,0.8485754132270813,0.3100767135620117,0.2949728667736053,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7633931040763855,0.2235372811555862,0.1578892171382904,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8036326766014099,0.2605270743370056,0.2486187815666198,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6401227116584778,0.1305714100599289,0.598495364189148,284.8858642578125,284.95001220703125,301.7084045410156,296.7317199707031,299.364990234375,297.2474365234375,284.8929748535156,1.0,0.3985810577869415,1.0,1.0,0.7108138203620911,1.0,-2.0064852237701416,0.9500886797904968,1.056396484375,0.4892827868461609,0.8525750041007996,0.8525750041007996,0.0,87.96232604980469,88.0,52168.2734375,0.0,759.10791015625,1.0,280.0570373535156,283.5261535644531,299.75152587890625,303.18218994140625,293.1499938964844,293.1499938964844,280.3500061035156,39915.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636551856994629,1.0,0.0,0.0,3.5885677337646484,3.5885918140411377,8.592817266617203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.181640625,0.0,1494.69580078125,1895.4371337890625,0.0,2144.70849609375,0.894781768321991,1.0,0.0,3.0,1.0,0.0
17665920,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9371275305747986,0.4113021194934845,0.3716615438461303,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.885986328125,0.8485754132270813,0.3100767135620117,0.2949728667736053,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7633931040763855,0.2235372811555862,0.1578892171382904,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8036326766014099,0.2605270743370056,0.2486187815666198,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6401227116584778,0.1305714100599289,0.598495364189148,284.8858642578125,284.95001220703125,301.7084045410156,296.7317199707031,299.364990234375,297.2474365234375,284.8929748535156,1.0,0.3985810577869415,1.0,1.0,0.7108138203620911,1.0,-2.0064852237701416,0.9500886797904968,1.056396484375,0.4892827868461609,0.8525750041007996,0.8525750041007996,0.0,87.96232604980469,88.0,52168.2734375,0.0,759.10791015625,1.0,280.0570373535156,283.5261535644531,299.75152587890625,303.18218994140625,293.1499938964844,293.1499938964844,280.3500061035156,39915.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636551856994629,1.0,0.0,0.0,3.5885677337646484,3.5885918140411377,8.592817266617203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.181640625,0.0,1494.69580078125,1895.4371337890625,0.0,2144.70849609375,0.894781768321991,1.0,0.0,3.0,1.0,0.0
17665980,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9361234307289124,0.4102301597595215,0.3702228367328644,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0351257324219,0.8510971069335938,0.3128714859485626,0.2973765730857849,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646880745887756,0.2246608138084411,0.1585227400064468,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8050317168235779,0.26179239153862,0.2496116608381271,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.6401466727256775,0.130588948726654,0.5979076027870178,285.03521728515625,284.95001220703125,301.7655639648437,296.7611389160156,299.39410400390625,297.25274658203125,285.03192138671875,1.0,0.3983476459980011,1.0,1.0,0.7118523120880127,1.0,-2.0088882446289062,0.9508496522903442,1.0580384731292725,0.4894554018974304,0.9840055108070374,0.9840055108070374,0.0,87.8858642578125,76.0,51869.328125,0.0,760.8583374023438,1.0,280.342529296875,283.6608581542969,299.73455810546875,303.0713195800781,293.1499938964844,293.1499938964844,280.04998779296875,32385.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754106879234314,1.0,0.0,0.0,3.739418268203736,3.739442586898804,9.330424290965312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.9228515625,0.0,1607.235107421875,1895.4371337890625,0.0,2061.0859375,0.92280375957489,1.0,0.0,3.0,1.0,0.0
17666040,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9361234307289124,0.4102301597595215,0.3702228367328644,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0351257324219,0.8510971069335938,0.3128714859485626,0.2973765730857849,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646880745887756,0.2246608138084411,0.1585227400064468,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8050317168235779,0.26179239153862,0.2496116608381271,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.6401466727256775,0.130588948726654,0.5979076027870178,285.03521728515625,284.95001220703125,301.7655639648437,296.7611389160156,299.39410400390625,297.25274658203125,285.03192138671875,1.0,0.3983476459980011,1.0,1.0,0.7118523120880127,1.0,-2.0088882446289062,0.9508496522903442,1.0580384731292725,0.4894554018974304,0.9840055108070374,0.9840055108070374,0.0,87.8858642578125,76.0,51869.328125,0.0,760.8583374023438,1.0,280.342529296875,283.6608581542969,299.73455810546875,303.0713195800781,293.1499938964844,293.1499938964844,280.04998779296875,32385.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754106879234314,1.0,0.0,0.0,3.739418268203736,3.739442586898804,9.330424290965312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.9228515625,0.0,1607.235107421875,1895.4371337890625,0.0,2061.0859375,0.92280375957489,1.0,0.0,3.0,1.0,0.0
17666100,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9411369562149048,0.4093131721019745,0.3696272671222687,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8795471191406,0.8565269708633423,0.3140658140182495,0.2985822856426239,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7692014575004578,0.2250739187002182,0.1588545143604278,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8098049759864807,0.2622775137424469,0.2501281201839447,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6433084011077881,0.1305810660123825,0.597778856754303,284.87994384765625,284.95001220703125,301.7953186035156,296.77685546875,299.40789794921875,297.2530212402344,284.8657531738281,1.0,0.3968393504619598,1.0,1.0,0.7123715281486511,1.0,-2.010487794876098,0.9514186978340148,1.0590691566467283,0.4896961152553558,0.8867242336273193,0.8867242336273193,0.0,86.04529571533203,76.0,52733.04296875,0.0,755.8964233398438,1.0,280.0952453613281,283.47869873046875,299.81170654296875,303.3149108886719,293.1499938964844,293.1499938964844,280.04998779296875,36052.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609320282936096,1.0,0.0,0.0,3.738561391830444,3.73858642578125,9.3261485289986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.958984375,0.0,1634.3482666015625,1895.4371337890625,0.0,2120.7529296875,0.922966718673706,1.0,0.0,3.0,1.0,0.0
17666160,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.947401225566864,0.4080904424190521,0.3684991598129272,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8791198730469,0.8632197380065918,0.3150667250156402,0.2994769513607025,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7747863531112671,0.2253124564886093,0.1589838564395904,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8154865503311157,0.2625814080238342,0.2503682076931,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6473729610443115,0.1304754316806793,0.5969867706298828,284.87896728515625,284.95001220703125,301.8257751464844,296.793212890625,299.4206848144531,297.2505187988281,284.8858947753906,1.0,0.3945304155349731,1.0,1.0,0.7126495242118835,1.0,-2.00970196723938,0.9508984088897704,1.0588035583496094,0.4893656075000763,0.8580365777015686,0.8580365777015686,0.0,83.61204528808594,64.0,52415.7109375,0.0,746.911376953125,1.0,280.0569152832031,283.510986328125,299.8138732910156,303.259765625,293.1499938964844,293.1499938964844,280.3500061035156,39740.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626262307167053,1.0,0.0,0.0,3.620604276657105,3.620628595352173,8.746924891056551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.82080078125,0.0,1528.471435546875,1895.4371337890625,0.0,2135.64697265625,0.9014642238616944,1.0,0.0,3.0,1.0,0.0
