time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9687731862068176,0.4073631465435028,0.3671609163284302,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.03521728515625,0.8851577043533325,0.3179828226566314,0.3016874492168426,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7935889959335327,0.2265615612268448,0.1594858914613723,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8335634469985962,0.2639477252960205,0.2511598169803619,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.6617939472198486,0.1307090073823928,0.5960444211959839,285.0353088378906,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2561950683594,285.0318298339844,1.0,0.3883292376995086,1.0,1.0,0.7132055163383484,1.0,-2.011166572570801,0.951406180858612,1.059760332107544,0.489475280046463,0.9921557307243348,0.9921557307243348,0.0,76.46269989013672,52.0,52095.046875,0.0,723.644775390625,1.0,280.3431091308594,283.6534423828125,299.80078125,303.1513366699219,293.1499938964844,293.1499938964844,280.04998779296875,32430.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530316710472107,1.0,0.0,0.0,3.764955282211304,3.764979839324951,9.45829697229783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.3408203125,0.0,1637.3135986328125,1895.4371337890625,0.0,2051.736083984375,0.9284673929214478,1.0,0.0,3.0,1.0,0.0
17666280,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9687731862068176,0.4073631465435028,0.3671609163284302,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.03521728515625,0.8851577043533325,0.3179828226566314,0.3016874492168426,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7935889959335327,0.2265615612268448,0.1594858914613723,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8335634469985962,0.2639477252960205,0.2511598169803619,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.6617939472198486,0.1307090073823928,0.5960444211959839,285.0353088378906,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2561950683594,285.0318298339844,1.0,0.3883292376995086,1.0,1.0,0.7132055163383484,1.0,-2.011166572570801,0.951406180858612,1.059760332107544,0.489475280046463,0.9921557307243348,0.9921557307243348,0.0,76.46269989013672,52.0,52095.046875,0.0,723.644775390625,1.0,280.3431091308594,283.6534423828125,299.80078125,303.1513366699219,293.1499938964844,293.1499938964844,280.04998779296875,32430.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530316710472107,1.0,0.0,0.0,3.764955282211304,3.764979839324951,9.45829697229783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.3408203125,0.0,1637.3135986328125,1895.4371337890625,0.0,2051.736083984375,0.9284673929214478,1.0,0.0,3.0,1.0,0.0
17666340,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9946690797805786,0.4054447114467621,0.3654974997043609,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.87750244140625,0.9178451895713806,0.3203437924385071,0.3037811517715454,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8199387192726135,0.2273432463407516,0.1599135845899582,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8601812720298767,0.2648471891880035,0.2518512606620788,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.6840527653694153,0.1307887285947799,0.5952057838439941,284.8773193359375,284.95001220703125,301.9537048339844,296.86383056640625,299.48260498046875,297.2546081542969,284.8839111328125,1.0,0.3806177079677582,1.0,1.0,0.7137614488601685,1.0,-2.0120248794555664,0.9515889286994934,1.0604358911514282,0.4895111918449402,0.8644270896911621,0.8644270896911621,0.0,67.77730560302734,40.0,52689.17578125,0.0,694.5873413085938,1.0,280.0566711425781,283.5010986328125,299.8843994140625,303.3460388183594,293.1499938964844,293.1499938964844,280.3500061035156,39608.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615703344345093,1.0,0.0,0.0,3.650038719177246,3.6500632762908936,8.889722948879353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.21337890625,0.0,1560.208740234375,1895.4371337890625,0.0,2126.360595703125,0.9079602956771852,1.0,0.0,3.0,1.0,0.0
17666400,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9946690797805786,0.4054447114467621,0.3654974997043609,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.87750244140625,0.9178451895713806,0.3203437924385071,0.3037811517715454,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8199387192726135,0.2273432463407516,0.1599135845899582,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8601812720298767,0.2648471891880035,0.2518512606620788,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.6840527653694153,0.1307887285947799,0.5952057838439941,284.8773193359375,284.95001220703125,301.9537048339844,296.86383056640625,299.48260498046875,297.2546081542969,284.8839111328125,1.0,0.3806177079677582,1.0,1.0,0.7137614488601685,1.0,-2.0120248794555664,0.9515889286994934,1.0604358911514282,0.4895111918449402,0.8644270896911621,0.8644270896911621,0.0,67.77730560302734,40.0,52689.17578125,0.0,694.5873413085938,1.0,280.0566711425781,283.5010986328125,299.8843994140625,303.3460388183594,293.1499938964844,293.1499938964844,280.3500061035156,39608.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615703344345093,1.0,0.0,0.0,3.650038719177246,3.6500632762908936,8.889722948879353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.21337890625,0.0,1560.208740234375,1895.4371337890625,0.0,2126.360595703125,0.9079602956771852,1.0,0.0,3.0,1.0,0.0
17666460,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.4086982309818268,0.3379052877426147,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.99676513671875,0.9563699960708618,0.3233237564563751,0.3060680329799652,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8470488786697388,0.228580042719841,0.160431370139122,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8908518552780151,0.2661876380443573,0.2526502907276153,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7086871862411499,0.1311215907335281,0.5947012305259705,284.9967346191406,284.95001220703125,302.02069091796875,296.9017333984375,299.5146179199219,297.26300048828125,284.998046875,1.0,0.3706788420677185,1.0,1.0,0.7142801880836487,1.0,-1.993847608566284,0.9438801407814026,1.0499674081802368,0.4782063364982605,0.964383065700531,0.964383065700531,0.0,59.53059768676758,43.0,51663.2890625,0.0,648.3841552734375,1.0,280.3427734375,283.6254577636719,299.8694152832031,303.2065124511719,293.1499938964844,293.1499938964844,280.04998779296875,33684.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511996626853943,1.0,0.0,0.0,3.7633023262023926,3.763327121734619,9.449993854104832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.34765625,0.0,1645.04931640625,1895.4371337890625,0.0,2035.839111328125,0.9287440776824952,1.0,0.0,3.0,1.0,0.0
17666520,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.4086982309818268,0.3379052877426147,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.99676513671875,0.9563699960708618,0.3233237564563751,0.3060680329799652,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8470488786697388,0.228580042719841,0.160431370139122,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8908518552780151,0.2661876380443573,0.2526502907276153,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7086871862411499,0.1311215907335281,0.5947012305259705,284.9967346191406,284.95001220703125,302.02069091796875,296.9017333984375,299.5146179199219,297.26300048828125,284.998046875,1.0,0.3706788420677185,1.0,1.0,0.7142801880836487,1.0,-1.993847608566284,0.9438801407814026,1.0499674081802368,0.4782063364982605,0.964383065700531,0.964383065700531,0.0,59.53059768676758,43.0,51663.2890625,0.0,648.3841552734375,1.0,280.3427734375,283.6254577636719,299.8694152832031,303.2065124511719,293.1499938964844,293.1499938964844,280.04998779296875,33684.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511996626853943,1.0,0.0,0.0,3.7633023262023926,3.763327121734619,9.449993854104832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.34765625,0.0,1645.04931640625,1895.4371337890625,0.0,2035.839111328125,0.9287440776824952,1.0,0.0,3.0,1.0,0.0
17666580,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.4141024351119995,0.3213018476963043,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8656311035156,0.9751238822937012,0.3257139325141907,0.3084068596363067,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8620457649230957,0.229362666606903,0.1610012650489807,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9076146483421326,0.2670731842517853,0.2535207569599151,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.7209311723709106,0.1314342319965362,0.5957691669464111,284.8652038574219,284.95001220703125,302.0892028808594,296.9408874511719,299.5492553710937,297.2660217285156,284.8739929199219,1.0,0.3643144369125366,1.0,1.0,0.7147988677024841,1.0,-1.9685014486312864,0.9294946193695068,1.0390068292617798,0.4770192205905914,0.8374912738800049,0.8374912738800049,0.0,55.89961624145508,61.0,51714.1796875,0.0,620.353759765625,1.0,280.0570983886719,283.5087585449219,299.94659423828125,303.3550109863281,293.1499938964844,293.1499938964844,280.3500061035156,41491.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565935850143433,1.0,0.0,0.0,3.5730700492858887,3.573094367980957,8.518759386788588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.1826171875,0.0,1489.473388671875,1895.4371337890625,0.0,2082.76171875,0.8925976753234863,1.0,0.0,3.0,1.0,0.0
17666640,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.4141024351119995,0.3213018476963043,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8656311035156,0.9751238822937012,0.3257139325141907,0.3084068596363067,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8620457649230957,0.229362666606903,0.1610012650489807,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9076146483421326,0.2670731842517853,0.2535207569599151,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.7209311723709106,0.1314342319965362,0.5957691669464111,284.8652038574219,284.95001220703125,302.0892028808594,296.9408874511719,299.5492553710937,297.2660217285156,284.8739929199219,1.0,0.3643144369125366,1.0,1.0,0.7147988677024841,1.0,-1.9685014486312864,0.9294946193695068,1.0390068292617798,0.4770192205905914,0.8374912738800049,0.8374912738800049,0.0,55.89961624145508,61.0,51714.1796875,0.0,620.353759765625,1.0,280.0570983886719,283.5087585449219,299.94659423828125,303.3550109863281,293.1499938964844,293.1499938964844,280.3500061035156,41491.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565935850143433,1.0,0.0,0.0,3.5730700492858887,3.573094367980957,8.518759386788588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.1826171875,0.0,1489.473388671875,1895.4371337890625,0.0,2082.76171875,0.8925976753234863,1.0,0.0,3.0,1.0,0.0
17666700,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9990000128746032,0.4173927903175354,0.319491982460022,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0225524902344,0.9779624342918396,0.3271984159946441,0.3095825612545013,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8642079830169678,0.2299978733062744,0.1613085716962814,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9100981950759888,0.2677527070045471,0.2539799809455871,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7225131392478943,0.131724402308464,0.596574604511261,285.0218505859375,284.95001220703125,302.1239013671875,296.9608154296875,299.5682067871094,297.2709045410156,285.03326416015625,1.0,0.3646125793457031,1.0,1.0,0.7150582671165466,1.0,-1.9696098566055296,0.9299821257591248,1.0396277904510498,0.4770510494709015,0.9380492568016052,0.9380492568016052,0.0,55.57668685913086,61.0,51200.8359375,0.0,620.114013671875,1.0,280.3002319335937,283.67266845703125,299.9072265625,303.1593933105469,293.1499938964844,293.1499938964844,280.3500061035156,34756.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479398250579834,1.0,0.0,0.0,3.618794918060303,3.618818283081055,8.738185215406702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.29296875,0.0,1489.502685546875,1895.4371337890625,0.0,2007.6544189453125,0.9000596404075623,1.0,0.0,3.0,1.0,0.0
17666760,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9990000128746032,0.4200049936771393,0.3224456310272217,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0338439941406,0.9767144918441772,0.3288965225219726,0.3111402988433838,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8625365495681763,0.2308105230331421,0.1618524491786956,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9080498814582824,0.2686143517494201,0.2547591924667358,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.72108393907547,0.1321199387311935,0.598293662071228,285.0339660644531,284.95001220703125,302.1588439941406,296.98095703125,299.5883483886719,297.276611328125,285.0320129394531,1.0,0.366769939661026,1.0,1.0,0.7150204181671143,1.0,-1.978671908378601,0.934516966342926,1.0441550016403198,0.4794896245002746,0.9746622443199158,0.9746622443199158,0.0,56.360931396484375,79.0,51570.53515625,0.0,629.6370239257812,1.0,280.3426208496094,283.6590576171875,299.9449462890625,303.2550964355469,293.1499938964844,293.1499938964844,280.04998779296875,32537.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449024319648743,1.0,0.0,0.0,3.718640565872192,3.7186646461486816,9.227024406754936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.5234375,0.0,1584.491455078125,1895.4371337890625,0.0,1981.514892578125,0.9182379245758056,1.0,0.0,3.0,1.0,0.0
17666820,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.419491559267044,0.3417255282402038,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.91082763671875,0.9611808061599731,0.331529289484024,0.3139761984348297,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8479306697845459,0.2317795157432556,0.1627732813358307,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8915687799453735,0.2696936726570129,0.2561065554618835,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7086836695671082,0.132535919547081,0.6014167070388794,284.91046142578125,284.95001220703125,302.2292175292969,297.0216064453125,299.62158203125,297.2723693847656,284.9186706542969,1.0,0.3757217526435852,1.0,1.0,0.7149448394775391,1.0,-2.011693000793457,0.9509962797164916,1.060696721076965,0.4886020421981811,0.8804576396942139,0.8804576396942139,0.0,60.98512268066406,82.0,52940.82421875,0.0,671.060546875,1.0,280.0569152832031,283.52752685546875,300.0471496582031,303.5030822753906,293.1499938964844,293.1499938964844,280.3500061035156,38211.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543325424194336,1.0,0.0,0.0,3.6400465965271,3.640070915222168,8.841117846714042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.5419921875,0.0,1538.6280517578125,1895.4371337890625,0.0,2063.0498046875,0.9051371216773988,1.0,0.0,3.0,1.0,0.0
17666880,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.419491559267044,0.3417255282402038,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.91082763671875,0.9611808061599731,0.331529289484024,0.3139761984348297,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8479306697845459,0.2317795157432556,0.1627732813358307,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8915687799453735,0.2696936726570129,0.2561065554618835,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7086836695671082,0.132535919547081,0.6014167070388794,284.91046142578125,284.95001220703125,302.2292175292969,297.0216064453125,299.62158203125,297.2723693847656,284.9186706542969,1.0,0.3757217526435852,1.0,1.0,0.7149448394775391,1.0,-2.011693000793457,0.9509962797164916,1.060696721076965,0.4886020421981811,0.8804576396942139,0.8804576396942139,0.0,60.98512268066406,82.0,52940.82421875,0.0,671.060546875,1.0,280.0569152832031,283.52752685546875,300.0471496582031,303.5030822753906,293.1499938964844,293.1499938964844,280.3500061035156,38211.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543325424194336,1.0,0.0,0.0,3.6400465965271,3.640070915222168,8.841117846714042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.5419921875,0.0,1538.6280517578125,1895.4371337890625,0.0,2063.0498046875,0.9051371216773988,1.0,0.0,3.0,1.0,0.0
17666940,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9990000128746032,0.4145966172218323,0.3597301244735718,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.09844970703125,0.9467926025390624,0.3348234295845032,0.3169885873794555,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.8358917236328125,0.2332703322172165,0.1637766063213348,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8777689337730408,0.2712942957878113,0.2575651705265045,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.6970676183700562,0.1330600529909134,0.6041522026062012,285.0984191894531,284.95001220703125,302.29998779296875,297.0625305175781,299.6567077636719,297.2714538574219,285.0993347167969,1.0,0.3837025165557861,1.0,1.0,0.7148692607879639,1.0,-2.0431816577911377,0.9666798114776612,1.0765018463134766,0.4974741041660309,1.0,1.0,0.0,65.54150390625,85.0,53288.64453125,0.0,712.2503662109375,1.0,280.3431396484375,283.6934814453125,300.05377197265625,303.4657592773437,293.1499938964844,293.1499938964844,280.04998779296875,32528.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486257553100586,1.0,0.0,0.0,3.8005754947662354,3.800600290298462,9.638113169785356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.453125,0.0,1680.189453125,1895.4371337890625,0.0,2013.5738525390625,0.936441957950592,1.0,0.0,3.0,1.0,0.0
17667000,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9990000128746032,0.4145966172218323,0.3597301244735718,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.09844970703125,0.9467926025390624,0.3348234295845032,0.3169885873794555,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.8358917236328125,0.2332703322172165,0.1637766063213348,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8777689337730408,0.2712942957878113,0.2575651705265045,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.6970676183700562,0.1330600529909134,0.6041522026062012,285.0984191894531,284.95001220703125,302.29998779296875,297.0625305175781,299.6567077636719,297.2714538574219,285.0993347167969,1.0,0.3837025165557861,1.0,1.0,0.7148692607879639,1.0,-2.0431816577911377,0.9666798114776612,1.0765018463134766,0.4974741041660309,1.0,1.0,0.0,65.54150390625,85.0,53288.64453125,0.0,712.2503662109375,1.0,280.3431396484375,283.6934814453125,300.05377197265625,303.4657592773437,293.1499938964844,293.1499938964844,280.04998779296875,32528.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486257553100586,1.0,0.0,0.0,3.8005754947662354,3.800600290298462,9.638113169785356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.453125,0.0,1680.189453125,1895.4371337890625,0.0,2013.5738525390625,0.936441957950592,1.0,0.0,3.0,1.0,0.0
17667060,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9912465214729308,0.4073441922664642,0.3684417009353637,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9163818359375,0.9286876916885376,0.3373926877975464,0.3198980093002319,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8220492005348206,0.2341633290052414,0.1647280603647232,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8620105385780334,0.2723163068294525,0.2589710652828216,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.6832975149154663,0.1331247389316558,0.606223464012146,284.9163818359375,284.95001220703125,302.3707580566406,297.10333251953125,299.6867980957031,297.2652893066406,284.9166564941406,1.0,0.3907614052295685,1.0,1.0,0.7161960005760193,1.0,-2.0621440410614014,0.97552090883255,1.0866230726242063,0.502440869808197,0.9367411732673644,0.9367411732673644,0.0,70.88836669921875,88.0,54792.9609375,0.0,746.8803100585938,1.0,280.0559387207031,283.48455810546875,300.14630126953125,303.7350158691406,293.1499938964844,293.1499938964844,279.75,36099.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613858580589294,1.0,0.0,0.0,3.819694757461548,3.819720506668091,9.735329058457864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.3349609375,0.0,1731.0640869140625,1895.4371337890625,0.0,2124.739013671875,0.9430192708969116,1.0,0.0,3.0,1.0,0.0
17667120,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9912465214729308,0.4073441922664642,0.3684417009353637,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9163818359375,0.9286876916885376,0.3373926877975464,0.3198980093002319,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8220492005348206,0.2341633290052414,0.1647280603647232,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8620105385780334,0.2723163068294525,0.2589710652828216,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.6832975149154663,0.1331247389316558,0.606223464012146,284.9163818359375,284.95001220703125,302.3707580566406,297.10333251953125,299.6867980957031,297.2652893066406,284.9166564941406,1.0,0.3907614052295685,1.0,1.0,0.7161960005760193,1.0,-2.0621440410614014,0.97552090883255,1.0866230726242063,0.502440869808197,0.9367411732673644,0.9367411732673644,0.0,70.88836669921875,88.0,54792.9609375,0.0,746.8803100585938,1.0,280.0559387207031,283.48455810546875,300.14630126953125,303.7350158691406,293.1499938964844,293.1499938964844,279.75,36099.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613858580589294,1.0,0.0,0.0,3.819694757461548,3.819720506668091,9.735329058457864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.3349609375,0.0,1731.0640869140625,1895.4371337890625,0.0,2124.739013671875,0.9430192708969116,1.0,0.0,3.0,1.0,0.0
17667180,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9672579765319824,0.402689129114151,0.3636501729488373,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8688659667969,0.9068602323532104,0.3393960297107696,0.3220692276954651,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8045386075973511,0.2345177084207534,0.1651828438043594,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8436592817306519,0.2727847993373871,0.2596993744373321,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.6666164398193359,0.1326846033334732,0.6057157516479492,284.868408203125,284.95001220703125,302.441162109375,297.14373779296875,299.71453857421875,297.2572631835937,284.87774658203125,1.0,0.3959555625915527,1.0,1.0,0.7175227403640747,1.0,-2.06014370918274,0.973964512348175,1.0861791372299194,0.501346230506897,0.8338930606842041,0.8338930606842041,0.0,77.24683380126953,91.0,54895.0078125,0.0,767.3765258789062,1.0,279.75750732421875,283.44952392578125,300.1585693359375,303.77099609375,293.1499938964844,293.1499938964844,280.04998779296875,42212.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673726677894592,1.0,0.0,0.0,3.548084020614624,3.5481083393096924,8.400035085287527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.400390625,0.0,1467.896240234375,1895.4371337890625,0.0,2177.543212890625,0.8887594938278198,1.0,0.0,3.0,1.0,0.0
17667240,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9672579765319824,0.402689129114151,0.3636501729488373,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8688659667969,0.9068602323532104,0.3393960297107696,0.3220692276954651,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8045386075973511,0.2345177084207534,0.1651828438043594,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8436592817306519,0.2727847993373871,0.2596993744373321,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.6666164398193359,0.1326846033334732,0.6057157516479492,284.868408203125,284.95001220703125,302.441162109375,297.14373779296875,299.71453857421875,297.2572631835937,284.87774658203125,1.0,0.3959555625915527,1.0,1.0,0.7175227403640747,1.0,-2.06014370918274,0.973964512348175,1.0861791372299194,0.501346230506897,0.8338930606842041,0.8338930606842041,0.0,77.24683380126953,91.0,54895.0078125,0.0,767.3765258789062,1.0,279.75750732421875,283.44952392578125,300.1585693359375,303.77099609375,293.1499938964844,293.1499938964844,280.04998779296875,42212.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673726677894592,1.0,0.0,0.0,3.548084020614624,3.5481083393096924,8.400035085287527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.400390625,0.0,1467.896240234375,1895.4371337890625,0.0,2177.543212890625,0.8887594938278198,1.0,0.0,3.0,1.0,0.0
17667300,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9582598209381104,0.4019171595573425,0.3625579178333282,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.016845703125,0.9004003405570984,0.3408135175704956,0.3232887387275696,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7984101176261902,0.2350627183914184,0.165504515171051,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8377174139022827,0.2733803689479828,0.2601832449436188,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6609746217727661,0.1326439082622528,0.6055328845977783,285.0162658691406,284.95001220703125,302.4761047363281,297.1636657714844,299.73126220703125,297.2586364746094,285.0257568359375,1.0,0.3982051312923431,1.0,1.0,0.7181861400604248,1.0,-2.061039924621582,0.9741438627243042,1.0868960618972778,0.5012848377227783,0.9287054538726808,0.9287054538726808,0.0,79.73516082763672,91.0,54406.015625,0.0,776.8788452148438,1.0,279.9999084472656,283.6008605957031,300.11724853515625,303.5735168457031,293.1499938964844,293.1499938964844,280.04998779296875,34994.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592805624008179,1.0,0.0,0.0,3.6025915145874023,3.6026148796081543,8.660107937430439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.9951171875,0.0,1473.6373291015625,1895.4371337890625,0.0,2106.265625,0.8965159058570862,1.0,0.0,3.0,1.0,0.0
17667360,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9516159892082214,0.4015162289142608,0.36217200756073,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.01934814453125,0.8962091207504272,0.342401385307312,0.3248160481452942,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7942531704902649,0.2357574701309204,0.1660150289535522,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8336811065673828,0.2741310000419616,0.260923683643341,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.6570550203323364,0.1327295750379562,0.6060646176338196,285.0194702148437,284.95001220703125,302.51080322265625,297.1833801269531,299.7493896484375,297.26220703125,285.0167541503906,1.0,0.4003874659538269,1.0,1.0,0.7185996174812317,1.0,-2.064549684524536,0.9757155776023864,1.0888340473175049,0.502071738243103,0.9558919072151184,0.9558919072151184,0.0,81.76673126220703,94.0,54675.390625,0.0,787.045654296875,1.0,280.04248046875,283.5832824707031,300.1517028808594,303.6632080078125,293.1499938964844,293.1499938964844,279.75,32978.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565544843673706,1.0,0.0,0.0,3.6930549144744873,3.6930787563323975,9.100490387936588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.6064453125,0.0,1558.7225341796875,1895.4371337890625,0.0,2082.42041015625,0.9127089381217957,1.0,0.0,3.0,1.0,0.0
17667420,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9377065896987916,0.3994607925415039,0.36077481508255,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8980712890625,0.8878462910652161,0.3447638750076294,0.3274087011814117,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7859156727790833,0.2364779710769653,0.1667645424604416,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.825695812702179,0.2749722003936767,0.2620508074760437,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.649562656879425,0.1326242536306381,0.6067190170288086,284.897705078125,284.95001220703125,302.5793151855469,297.2218933105469,299.7799377441406,297.2596740722656,284.9044189453125,1.0,0.4043880999088287,1.0,1.0,0.7194265127182007,1.0,-2.0690290927886963,0.9775886535644532,1.0914405584335327,0.5030354857444763,0.8517694473266602,0.8517694473266602,0.0,85.83431243896484,97.0,55255.375,0.0,805.263427734375,1.0,279.75732421875,283.4654846191406,300.237548828125,303.8590393066406,293.1499938964844,293.1499938964844,280.04998779296875,39574.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639864087104797,1.0,0.0,0.0,3.557274580001831,3.557298421859741,8.44360840801528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.759765625,0.0,1458.5020751953125,1895.4371337890625,0.0,2147.627685546875,0.8878657817840576,1.0,0.0,3.0,1.0,0.0
17667480,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9377065896987916,0.3994607925415039,0.36077481508255,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8980712890625,0.8878462910652161,0.3447638750076294,0.3274087011814117,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7859156727790833,0.2364779710769653,0.1667645424604416,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.825695812702179,0.2749722003936767,0.2620508074760437,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.649562656879425,0.1326242536306381,0.6067190170288086,284.897705078125,284.95001220703125,302.5793151855469,297.2218933105469,299.7799377441406,297.2596740722656,284.9044189453125,1.0,0.4043880999088287,1.0,1.0,0.7194265127182007,1.0,-2.0690290927886963,0.9775886535644532,1.0914405584335327,0.5030354857444763,0.8517694473266602,0.8517694473266602,0.0,85.83431243896484,97.0,55255.375,0.0,805.263427734375,1.0,279.75732421875,283.4654846191406,300.237548828125,303.8590393066406,293.1499938964844,293.1499938964844,280.04998779296875,39574.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639864087104797,1.0,0.0,0.0,3.557274580001831,3.557298421859741,8.44360840801528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.759765625,0.0,1458.5020751953125,1895.4371337890625,0.0,2147.627685546875,0.8878657817840576,1.0,0.0,3.0,1.0,0.0
17667540,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266506433486938,0.3986953794956207,0.359869122505188,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.03631591796875,0.8819118738174438,0.3477962017059326,0.3301763534545898,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797626852989197,0.2377409189939499,0.1676065921783447,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.819715678691864,0.2763466835021972,0.2632950842380523,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.643955647945404,0.1328184455633163,0.6076836585998535,285.0365295410156,284.95001220703125,302.64630126953125,297.2590026855469,299.8138427734375,297.2644958496094,285.0328369140625,1.0,0.408084362745285,1.0,1.0,0.7202534079551697,1.0,-2.07492470741272,0.9801895022392272,1.0947352647781372,0.5043095350265503,0.9802164435386658,0.9802164435386658,0.0,89.3318862915039,100.0,55118.59375,0.0,822.802490234375,1.0,280.042724609375,283.5879211425781,300.23687744140625,303.7763977050781,293.1499938964844,293.1499938964844,279.75,32185.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555612325668335,1.0,0.0,0.0,3.719750642776489,3.7197747230529785,9.232534807779302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.083984375,0.0,1583.0775146484375,1895.4371337890625,0.0,2073.75390625,0.9180687069892884,1.0,0.0,3.0,1.0,0.0
17667600,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266506433486938,0.3986953794956207,0.359869122505188,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.03631591796875,0.8819118738174438,0.3477962017059326,0.3301763534545898,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797626852989197,0.2377409189939499,0.1676065921783447,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.819715678691864,0.2763466835021972,0.2632950842380523,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.643955647945404,0.1328184455633163,0.6076836585998535,285.0365295410156,284.95001220703125,302.64630126953125,297.2590026855469,299.8138427734375,297.2644958496094,285.0328369140625,1.0,0.408084362745285,1.0,1.0,0.7202534079551697,1.0,-2.07492470741272,0.9801895022392272,1.0947352647781372,0.5043095350265503,0.9802164435386658,0.9802164435386658,0.0,89.3318862915039,100.0,55118.59375,0.0,822.802490234375,1.0,280.042724609375,283.5879211425781,300.23687744140625,303.7763977050781,293.1499938964844,293.1499938964844,279.75,32185.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555612325668335,1.0,0.0,0.0,3.719750642776489,3.7197747230529785,9.232534807779302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.083984375,0.0,1583.0775146484375,1895.4371337890625,0.0,2073.75390625,0.9180687069892884,1.0,0.0,3.0,1.0,0.0
17667660,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9157511591911316,0.3966754078865051,0.3585518598556518,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8900451660156,0.8761587738990784,0.3500919342041015,0.3327139019966125,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7737921476364136,0.2384155392646789,0.1683244705200195,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8138098120689392,0.2771404087543487,0.2643792033195495,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387205123901367,0.1327701359987259,0.6086054444313049,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.8421630859375,297.2607421875,284.8960876464844,1.0,0.4116038978099823,1.0,1.0,0.7210548520088196,1.0,-2.0796666145324707,0.9822038412094116,1.0974626541137695,0.505368709564209,0.8630704879760742,0.8630704879760742,0.0,92.85017395019533,103.0,55798.63671875,0.0,839.4722900390625,1.0,279.7569885253906,283.4442749023437,300.3165588378906,303.9759216308594,293.1499938964844,293.1499938964844,280.04998779296875,39159.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643061876296997,1.0,0.0,0.0,3.611957311630249,3.6119813919067374,8.705194431968266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.017578125,0.0,1514.645263671875,1895.4371337890625,0.0,2150.447509765625,0.8993802666664124,1.0,0.0,3.0,1.0,0.0
17667720,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9157511591911316,0.3966754078865051,0.3585518598556518,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8900451660156,0.8761587738990784,0.3500919342041015,0.3327139019966125,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7737921476364136,0.2384155392646789,0.1683244705200195,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8138098120689392,0.2771404087543487,0.2643792033195495,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387205123901367,0.1327701359987259,0.6086054444313049,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.8421630859375,297.2607421875,284.8960876464844,1.0,0.4116038978099823,1.0,1.0,0.7210548520088196,1.0,-2.0796666145324707,0.9822038412094116,1.0974626541137695,0.505368709564209,0.8630704879760742,0.8630704879760742,0.0,92.85017395019533,103.0,55798.63671875,0.0,839.4722900390625,1.0,279.7569885253906,283.4442749023437,300.3165588378906,303.9759216308594,293.1499938964844,293.1499938964844,280.04998779296875,39159.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643061876296997,1.0,0.0,0.0,3.611957311630249,3.6119813919067374,8.705194431968266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.017578125,0.0,1514.645263671875,1895.4371337890625,0.0,2150.447509765625,0.8993802666664124,1.0,0.0,3.0,1.0,0.0
17667780,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9071019291877748,0.3959191739559173,0.3576226830482483,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0357666015625,0.871802031993866,0.3530939221382141,0.3354281485080719,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.769072413444519,0.2396418154239654,0.1691213548183441,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8089296221733093,0.2784721553325653,0.2655574381351471,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6344338655471802,0.1329794526100158,0.6095893383026123,285.0359191894531,284.95001220703125,302.77423095703125,297.3276062011719,299.8737487792969,297.2648620605469,285.0330505371094,1.0,0.4149633347988128,1.0,1.0,0.7218562960624695,1.0,-2.0853593349456787,0.9847173094749452,1.1006419658660889,0.506598174571991,0.9939054250717164,0.9939054250717164,0.0,96.0299072265625,106.0,55602.25390625,0.0,855.8775634765625,1.0,280.0425720214844,283.57684326171875,300.30810546875,303.880615234375,293.1499938964844,293.1499938964844,279.75,32354.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563393712043762,1.0,0.0,0.0,3.763322591781616,3.763346910476685,9.450094466956216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.6083984375,0.0,1634.814697265625,1895.4371337890625,0.0,2080.542236328125,0.9281625151634216,1.0,0.0,3.0,1.0,0.0
17667840,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9071019291877748,0.3959191739559173,0.3576226830482483,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0357666015625,0.871802031993866,0.3530939221382141,0.3354281485080719,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.769072413444519,0.2396418154239654,0.1691213548183441,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8089296221733093,0.2784721553325653,0.2655574381351471,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6344338655471802,0.1329794526100158,0.6095893383026123,285.0359191894531,284.95001220703125,302.77423095703125,297.3276062011719,299.8737487792969,297.2648620605469,285.0330505371094,1.0,0.4149633347988128,1.0,1.0,0.7218562960624695,1.0,-2.0853593349456787,0.9847173094749452,1.1006419658660889,0.506598174571991,0.9939054250717164,0.9939054250717164,0.0,96.0299072265625,106.0,55602.25390625,0.0,855.8775634765625,1.0,280.0425720214844,283.57684326171875,300.30810546875,303.880615234375,293.1499938964844,293.1499938964844,279.75,32354.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563393712043762,1.0,0.0,0.0,3.763322591781616,3.763346910476685,9.450094466956216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.6083984375,0.0,1634.814697265625,1895.4371337890625,0.0,2080.542236328125,0.9281625151634216,1.0,0.0,3.0,1.0,0.0
17667900,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9033995866775512,0.3950946033000946,0.3572407066822052,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8804626464844,0.8699568510055542,0.3543292880058288,0.3368341326713562,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7670609354972839,0.2400703579187393,0.1695725470781326,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8067687749862671,0.2789594233036041,0.2662211656570434,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6326044201850891,0.1330224424600601,0.610379695892334,284.88140869140625,284.95001220703125,302.8046875,297.3433532714844,299.8875732421875,297.26416015625,284.868408203125,1.0,0.4166570007801056,1.0,1.0,0.7222570180892944,1.0,-2.0888800621032715,0.9862972497940063,1.102582931518555,0.5074515342712402,0.8973361253738403,0.8973361253738403,0.0,97.5604476928711,106.0,56549.7109375,0.0,864.5128173828125,1.0,279.794677734375,283.3952941894531,300.3811950683594,304.1294860839844,293.1499938964844,293.1499938964844,279.75,35842.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632734775543213,1.0,0.0,0.0,3.766214847564697,3.766239881515503,9.46462648698798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.4306640625,0.0,1665.1339111328125,1895.4371337890625,0.0,2141.345458984375,0.9291616678237916,1.0,0.0,3.0,1.0,0.0
17667960,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8987812399864197,0.393951267004013,0.3563477396965027,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8827819824219,0.8672735691070557,0.3553328812122345,0.3379072546958923,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7642738819122314,0.2403009235858917,0.1698238551616668,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.80376797914505,0.2792450189590454,0.2666153311729431,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.630201518535614,0.1329417675733566,0.610534131526947,284.8824157714844,284.95001220703125,302.8344421386719,297.35845947265625,299.8993835449219,297.260498046875,284.8888244628906,1.0,0.4182520508766174,1.0,1.0,0.7226765155792236,1.0,-2.090059280395508,0.9867074489593506,1.1033519506454468,0.5076404213905334,0.8710618019104004,0.8710618019104004,0.0,99.33020782470705,109.0,56301.2265625,0.0,871.8854370117188,1.0,279.7566833496094,283.42498779296875,300.38165283203125,304.0757141113281,293.1499938964844,293.1499938964844,280.04998779296875,39194.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651572823524475,1.0,0.0,0.0,3.6627721786499023,3.662796974182129,8.951856784733536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.7646484375,0.0,1571.4090576171875,1895.4371337890625,0.0,2157.957763671875,0.9104400873184204,1.0,0.0,3.0,1.0,0.0
17668020,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8918430805206299,0.3932552933692932,0.3554474711418152,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0382385253906,0.8637377619743347,0.3582791984081268,0.3405410945415497,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.7603829503059387,0.2415264397859573,0.170606717467308,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.7994540333747864,0.2805712223052978,0.2677699625492096,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.6265776753425598,0.1331585645675659,0.6115067601203918,285.0384216308594,284.95001220703125,302.8916015625,297.38653564453125,299.927978515625,297.2641296386719,285.0354919433594,1.0,0.4214438199996948,1.0,1.0,0.7235155701637268,1.0,-2.0956313610076904,0.9891502261161804,1.1064810752868652,0.5088174939155579,1.0,1.0,0.0,102.37522888183594,112.0,56040.33203125,0.0,887.8601684570312,1.0,280.0433959960937,283.5683898925781,300.3671264648437,303.9701538085937,293.1499938964844,293.1499938964844,279.75,32573.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572163343429565,1.0,0.0,0.0,3.802721500396729,3.802746295928955,9.648999821365578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.7421875,0.0,1683.095458984375,1895.4371337890625,0.0,2088.201904296875,0.9370559453964232,1.0,0.0,3.0,1.0,0.0
