time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8918430805206299,0.3932552933692932,0.3554474711418152,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0382385253906,0.8637377619743347,0.3582791984081268,0.3405410945415497,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.7603829503059387,0.2415264397859573,0.170606717467308,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.7994540333747864,0.2805712223052978,0.2677699625492096,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.6265776753425598,0.1331585645675659,0.6115067601203918,285.0384216308594,284.95001220703125,302.8916015625,297.38653564453125,299.927978515625,297.2641296386719,285.0354919433594,1.0,0.4214438199996948,1.0,1.0,0.7235155701637268,1.0,-2.0956313610076904,0.9891502261161804,1.1064810752868652,0.5088174939155579,1.0,1.0,0.0,102.37522888183594,112.0,56040.33203125,0.0,887.8601684570312,1.0,280.0433959960937,283.5683898925781,300.3671264648437,303.9701538085937,293.1499938964844,293.1499938964844,279.75,32573.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572163343429565,1.0,0.0,0.0,3.802721500396729,3.802746295928955,9.648999821365578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.7421875,0.0,1683.095458984375,1895.4371337890625,0.0,2088.201904296875,0.9370559453964232,1.0,0.0,3.0,1.0,0.0
17668140,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8846027851104736,0.3913478851318359,0.3542324900627136,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8816833496094,0.8599833250045776,0.3604885935783386,0.3430018424987793,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7563421130180359,0.2421815693378448,0.1713088452816009,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7949560284614563,0.2813373208045959,0.2688243091106415,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6228909492492676,0.1331294476985931,0.6124856472015381,284.8813781738281,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.25958251953125,284.8861389160156,1.0,0.4246180951595306,1.0,1.0,0.72435462474823,1.0,-2.1004178524017334,0.9911794066429138,1.1092383861541748,0.5098748803138733,0.8809451460838318,0.8809451460838318,0.0,105.57487487792967,115.0,56781.09375,0.0,903.7318115234376,1.0,279.7572326660156,283.4100341796875,300.4344482421875,304.16033935546875,293.1499938964844,293.1499938964844,280.04998779296875,38931.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660822868347168,1.0,0.0,0.0,3.711101531982422,3.711126804351807,9.189650427288144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.0205078125,0.0,1624.5189208984375,1895.4371337890625,0.0,2166.129150390625,0.9208583235740662,1.0,0.0,3.0,1.0,0.0
17668200,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8846027851104736,0.3913478851318359,0.3542324900627136,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8816833496094,0.8599833250045776,0.3604885935783386,0.3430018424987793,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7563421130180359,0.2421815693378448,0.1713088452816009,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7949560284614563,0.2813373208045959,0.2688243091106415,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6228909492492676,0.1331294476985931,0.6124856472015381,284.8813781738281,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.25958251953125,284.8861389160156,1.0,0.4246180951595306,1.0,1.0,0.72435462474823,1.0,-2.1004178524017334,0.9911794066429138,1.1092383861541748,0.5098748803138733,0.8809451460838318,0.8809451460838318,0.0,105.57487487792967,115.0,56781.09375,0.0,903.7318115234376,1.0,279.7572326660156,283.4100341796875,300.4344482421875,304.16033935546875,293.1499938964844,293.1499938964844,280.04998779296875,38931.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660822868347168,1.0,0.0,0.0,3.711101531982422,3.711126804351807,9.189650427288144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.0205078125,0.0,1624.5189208984375,1895.4371337890625,0.0,2166.129150390625,0.9208583235740662,1.0,0.0,3.0,1.0,0.0
17668260,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.878430187702179,0.390703946352005,0.3533750772476196,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.04150390625,0.8569991588592529,0.363400936126709,0.3455979228019714,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7530117630958557,0.2434044182300567,0.172085627913475,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7911774516105652,0.2826578617095947,0.2699679434299469,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.619618833065033,0.1333507150411605,0.6134634613990784,285.0416259765625,284.95001220703125,302.995361328125,297.4330749511719,299.9755249023437,297.26300048828125,285.0398254394531,1.0,0.4277199208736419,1.0,1.0,0.7251976728439331,1.0,-2.1059815883636475,0.9936217665672302,1.1123597621917725,0.511042594909668,1.0,1.0,0.0,108.55998992919922,118.0,56414.65234375,0.0,919.6387939453124,1.0,280.0433959960937,283.5633239746094,300.4144592285156,304.04425048828125,293.1499938964844,293.1499938964844,279.75,33073.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583378553390503,1.0,0.0,0.0,3.832037925720215,3.8320631980896,9.798349083212088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.2587890625,0.0,1722.2958984375,1895.4371337890625,0.0,2098.010009765625,0.9439616203308104,1.0,0.0,3.0,1.0,0.0
17668320,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.878430187702179,0.390703946352005,0.3533750772476196,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.04150390625,0.8569991588592529,0.363400936126709,0.3455979228019714,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7530117630958557,0.2434044182300567,0.172085627913475,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7911774516105652,0.2826578617095947,0.2699679434299469,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.619618833065033,0.1333507150411605,0.6134634613990784,285.0416259765625,284.95001220703125,302.995361328125,297.4330749511719,299.9755249023437,297.26300048828125,285.0398254394531,1.0,0.4277199208736419,1.0,1.0,0.7251976728439331,1.0,-2.1059815883636475,0.9936217665672302,1.1123597621917725,0.511042594909668,1.0,1.0,0.0,108.55998992919922,118.0,56414.65234375,0.0,919.6387939453124,1.0,280.0433959960937,283.5633239746094,300.4144592285156,304.04425048828125,293.1499938964844,293.1499938964844,279.75,33073.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583378553390503,1.0,0.0,0.0,3.832037925720215,3.8320631980896,9.798349083212088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.2587890625,0.0,1722.2958984375,1895.4371337890625,0.0,2098.010009765625,0.9439616203308104,1.0,0.0,3.0,1.0,0.0
17668380,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8720033764839172,0.3888850510120392,0.3522438704967499,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8808898925781,0.8538278937339783,0.3656120300292969,0.3480724394321441,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7495400905609131,0.2440699785947799,0.172796830534935,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7872347831726074,0.28343266248703,0.271032452583313,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6162338852882385,0.1333370804786682,0.6145028471946716,284.88055419921875,284.95001220703125,303.04119873046875,297.4508972167969,299.9943542480469,297.25860595703125,284.8858337402344,1.0,0.4308322668075561,1.0,1.0,0.7260406613349915,1.0,-2.1109812259674072,0.9957608580589294,1.115220308303833,0.5121514201164246,0.8886758089065552,0.8886758089065552,0.0,111.70133972167967,121.0,57175.40625,0.0,935.64599609375,1.0,279.75640869140625,283.3996887207031,300.4750061035156,304.2287902832031,293.1499938964844,293.1499938964844,280.04998779296875,38914.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672591209411621,1.0,0.0,0.0,3.745899200439453,3.745924711227417,9.362793775835598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.3720703125,0.0,1664.88134765625,1895.4371337890625,0.0,2176.537841796875,0.9286487102508544,1.0,0.0,3.0,1.0,0.0
17668440,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8720033764839172,0.3888850510120392,0.3522438704967499,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8808898925781,0.8538278937339783,0.3656120300292969,0.3480724394321441,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7495400905609131,0.2440699785947799,0.172796830534935,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7872347831726074,0.28343266248703,0.271032452583313,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6162338852882385,0.1333370804786682,0.6145028471946716,284.88055419921875,284.95001220703125,303.04119873046875,297.4508972167969,299.9943542480469,297.25860595703125,284.8858337402344,1.0,0.4308322668075561,1.0,1.0,0.7260406613349915,1.0,-2.1109812259674072,0.9957608580589294,1.115220308303833,0.5121514201164246,0.8886758089065552,0.8886758089065552,0.0,111.70133972167967,121.0,57175.40625,0.0,935.64599609375,1.0,279.75640869140625,283.3996887207031,300.4750061035156,304.2287902832031,293.1499938964844,293.1499938964844,280.04998779296875,38914.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672591209411621,1.0,0.0,0.0,3.745899200439453,3.745924711227417,9.362793775835598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.3720703125,0.0,1664.88134765625,1895.4371337890625,0.0,2176.537841796875,0.9286487102508544,1.0,0.0,3.0,1.0,0.0
17668500,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8686813116073608,0.3884201943874359,0.3515697419643402,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.034912109375,0.8520798683166504,0.3669188320636749,0.3491635322570801,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7476735711097717,0.2445791810750961,0.1730793714523315,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.78511643409729,0.2839885652065277,0.2714614868164062,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.6143506169319153,0.1333881467580795,0.6146793365478516,285.0340270996094,284.95001220703125,303.0624389648437,297.45831298828125,300.004150390625,297.25860595703125,285.04412841796875,1.0,0.4323194324970245,1.0,1.0,0.726462185382843,1.0,-2.112545251846313,0.9963803887367249,1.1161649227142334,0.5123891234397888,0.9913057684898376,0.9913057684898376,0.0,113.31987762451172,121.0,56553.79296875,0.0,942.9581298828124,1.0,280.0043640136719,283.56561279296875,300.4270324707031,304.0242919921875,293.1499938964844,293.1499938964844,280.04998779296875,34289.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610601186752319,1.0,0.0,0.0,3.785754442214966,3.785779714584351,9.563088951836107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.7705078125,0.0,1676.2415771484375,1895.4371337890625,0.0,2121.877685546875,0.936589777469635,1.0,0.0,3.0,1.0,0.0
17668560,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8664203882217407,0.38827845454216,0.3514158427715301,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0469970703125,0.8511810302734375,0.3684559464454651,0.3505957126617431,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.7465922236442566,0.2452843934297561,0.1735651195049286,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.7838345170021057,0.2847430109977722,0.2721631526947021,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.6130909323692322,0.1335614621639251,0.615493655204773,285.0470275878906,284.95001220703125,303.0824890136719,297.46466064453125,300.0150451660156,297.26153564453125,285.0463256835937,1.0,0.433877944946289,1.0,1.0,0.726902186870575,1.0,-2.1164824962615967,0.9981714487075806,1.1183111667633057,0.5132862329483032,1.0,1.0,0.0,114.67483520507812,124.0,56736.640625,0.0,951.6058959960938,1.0,280.04327392578125,283.56121826171875,300.4468688964844,304.1000061035156,293.1499938964844,293.1499938964844,279.75,33483.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759688138961792,1.0,0.0,0.0,3.8550832271575928,3.8551087379455566,9.91655383586476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.3544921875,0.0,1753.6419677734375,1895.4371337890625,0.0,2109.838134765625,0.9495326280593872,1.0,0.0,3.0,1.0,0.0
17668620,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8606176376342773,0.3865218758583069,0.3503418862819671,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8831787109375,0.8483354449272156,0.3705783486366272,0.3529846668243408,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.743507444858551,0.2459463775157928,0.1742761433124542,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7802842855453491,0.2855136692523956,0.2732264697551727,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.6097862720489502,0.1335548758506775,0.6165677905082703,284.88287353515625,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2566833496094,284.88702392578125,1.0,0.4369419813156128,1.0,1.0,0.7277821898460388,1.0,-2.121488332748413,1.0003056526184082,1.1211826801300049,0.5143721699714661,0.8972691297531128,0.8972691297531128,0.0,117.80450439453124,112.0,57530.4140625,0.0,967.7233276367188,1.0,279.7567443847656,283.3906555175781,300.4983825683594,304.2768249511719,293.1499938964844,293.1499938964844,280.04998779296875,38678.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686611413955688,1.0,0.0,0.0,3.780069351196289,3.780095100402832,9.534388141219096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.4482421875,0.0,1703.501953125,1895.4371337890625,0.0,2188.958251953125,0.9359946250915528,1.0,0.0,3.0,1.0,0.0
17668680,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8606176376342773,0.3865218758583069,0.3503418862819671,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8831787109375,0.8483354449272156,0.3705783486366272,0.3529846668243408,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.743507444858551,0.2459463775157928,0.1742761433124542,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7802842855453491,0.2855136692523956,0.2732264697551727,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.6097862720489502,0.1335548758506775,0.6165677905082703,284.88287353515625,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2566833496094,284.88702392578125,1.0,0.4369419813156128,1.0,1.0,0.7277821898460388,1.0,-2.121488332748413,1.0003056526184082,1.1211826801300049,0.5143721699714661,0.8972691297531128,0.8972691297531128,0.0,117.80450439453124,112.0,57530.4140625,0.0,967.7233276367188,1.0,279.7567443847656,283.3906555175781,300.4983825683594,304.2768249511719,293.1499938964844,293.1499938964844,280.04998779296875,38678.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686611413955688,1.0,0.0,0.0,3.780069351196289,3.780095100402832,9.534388141219096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.4482421875,0.0,1703.501953125,1895.4371337890625,0.0,2188.958251953125,0.9359946250915528,1.0,0.0,3.0,1.0,0.0
17668740,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8638952970504761,0.3859633207321167,0.3493486940860748,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.049072265625,0.8540371656417847,0.3733856976032257,0.3552562892436981,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7477070093154907,0.2471631914377212,0.1748829782009124,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.7850017547607422,0.2868191599845886,0.2741347849369049,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.6128584146499634,0.1337906718254089,0.6165802478790283,285.049072265625,284.95001220703125,303.1499938964844,297.4786682128906,300.0447998046875,297.25958251953125,285.04888916015625,1.0,0.4350301325321197,1.0,1.0,0.7286622524261475,1.0,-2.1248552799224854,1.0016502141952517,1.1232049465179443,0.5149131417274475,1.0,1.0,0.0,115.39413452148438,100.0,56956.80859375,0.0,962.2654418945312,1.0,280.04351806640625,283.5565490722656,300.4615478515625,304.1336669921875,293.1499938964844,293.1499938964844,279.75,33854.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612736225128174,1.0,0.0,0.0,3.874680519104004,3.874706268310547,1.0017631666414673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.58203125,0.0,1780.759033203125,1895.4371337890625,0.0,2123.75341796875,0.9542584419250488,1.0,0.0,3.0,1.0,0.0
17668800,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8638952970504761,0.3859633207321167,0.3493486940860748,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.049072265625,0.8540371656417847,0.3733856976032257,0.3552562892436981,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7477070093154907,0.2471631914377212,0.1748829782009124,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.7850017547607422,0.2868191599845886,0.2741347849369049,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.6128584146499634,0.1337906718254089,0.6165802478790283,285.049072265625,284.95001220703125,303.1499938964844,297.4786682128906,300.0447998046875,297.25958251953125,285.04888916015625,1.0,0.4350301325321197,1.0,1.0,0.7286622524261475,1.0,-2.1248552799224854,1.0016502141952517,1.1232049465179443,0.5149131417274475,1.0,1.0,0.0,115.39413452148438,100.0,56956.80859375,0.0,962.2654418945312,1.0,280.04351806640625,283.5565490722656,300.4615478515625,304.1336669921875,293.1499938964844,293.1499938964844,279.75,33854.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612736225128174,1.0,0.0,0.0,3.874680519104004,3.874706268310547,1.0017631666414673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.58203125,0.0,1780.759033203125,1895.4371337890625,0.0,2123.75341796875,0.9542584419250488,1.0,0.0,3.0,1.0,0.0
17668860,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8684589862823486,0.3822799324989319,0.346671313047409,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8634948730469,0.8610273003578186,0.3732971847057342,0.3557482659816742,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.752446174621582,0.2456755638122558,0.1742249131202697,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7905328869819641,0.2853862345218658,0.2733112871646881,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.614896297454834,0.1314049512147903,0.6081805229187012,284.8631896972656,284.95001220703125,303.17742919921875,297.4800109863281,300.0426940917969,297.2350769042969,284.86737060546875,1.0,0.4296113848686218,1.0,1.0,0.7295761108398438,1.0,-2.1103830337524414,0.9940670132637024,1.1163159608840942,0.5107085704803467,0.883543848991394,0.883543848991394,0.0,111.05995178222656,88.0,57241.50390625,0.0,932.7630004882812,1.0,279.7557373046875,283.3731384277344,300.5012512207031,304.2770690917969,293.1499938964844,293.1499938964844,280.04998779296875,39669.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696424126625061,1.0,0.0,0.0,3.776719093322754,3.776744842529297,9.517494277133664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.8388671875,0.0,1707.1842041015625,1895.4371337890625,0.0,2197.663330078125,0.9357020258903505,1.0,0.0,3.0,1.0,0.0
17668920,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8684589862823486,0.3822799324989319,0.346671313047409,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8634948730469,0.8610273003578186,0.3732971847057342,0.3557482659816742,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.752446174621582,0.2456755638122558,0.1742249131202697,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7905328869819641,0.2853862345218658,0.2733112871646881,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.614896297454834,0.1314049512147903,0.6081805229187012,284.8631896972656,284.95001220703125,303.17742919921875,297.4800109863281,300.0426940917969,297.2350769042969,284.86737060546875,1.0,0.4296113848686218,1.0,1.0,0.7295761108398438,1.0,-2.1103830337524414,0.9940670132637024,1.1163159608840942,0.5107085704803467,0.883543848991394,0.883543848991394,0.0,111.05995178222656,88.0,57241.50390625,0.0,932.7630004882812,1.0,279.7557373046875,283.3731384277344,300.5012512207031,304.2770690917969,293.1499938964844,293.1499938964844,280.04998779296875,39669.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696424126625061,1.0,0.0,0.0,3.776719093322754,3.776744842529297,9.517494277133664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.8388671875,0.0,1707.1842041015625,1895.4371337890625,0.0,2197.663330078125,0.9357020258903505,1.0,0.0,3.0,1.0,0.0
17668980,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8798038959503174,0.3807492554187774,0.3444692194461822,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.01385498046875,0.8745806813240051,0.3747843503952026,0.3564295172691345,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7628059387207031,0.2456645965576172,0.1737072914838791,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8020676970481873,0.285357803106308,0.2726059854030609,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.6209546327590942,0.1300209164619445,0.5992759466171265,285.0140991210937,284.95001220703125,303.20318603515625,297.47979736328125,300.0500793457031,297.2295227050781,285.0108337402344,1.0,0.4218261539936065,1.0,1.0,0.73048996925354,1.0,-2.0963830947875977,0.9868000745773317,1.109583020210266,0.5063456892967224,1.0,1.0,0.0,103.64273071289062,76.0,56290.359375,0.0,893.0712890625,1.0,280.0437316894531,283.52691650390625,300.4522399902344,304.0904541015625,293.1499938964844,293.1499938964844,279.75,33670.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600122690200806,1.0,0.0,0.0,3.865245819091797,3.86527156829834,9.968906624635563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.4794921875,0.0,1767.629150390625,1895.4371337890625,0.0,2112.6806640625,0.952013611793518,1.0,0.0,3.0,1.0,0.0
17669040,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8798038959503174,0.3807492554187774,0.3444692194461822,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.01385498046875,0.8745806813240051,0.3747843503952026,0.3564295172691345,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7628059387207031,0.2456645965576172,0.1737072914838791,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8020676970481873,0.285357803106308,0.2726059854030609,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.6209546327590942,0.1300209164619445,0.5992759466171265,285.0140991210937,284.95001220703125,303.20318603515625,297.47979736328125,300.0500793457031,297.2295227050781,285.0108337402344,1.0,0.4218261539936065,1.0,1.0,0.73048996925354,1.0,-2.0963830947875977,0.9868000745773317,1.109583020210266,0.5063456892967224,1.0,1.0,0.0,103.64273071289062,76.0,56290.359375,0.0,893.0712890625,1.0,280.0437316894531,283.52691650390625,300.4522399902344,304.0904541015625,293.1499938964844,293.1499938964844,279.75,33670.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600122690200806,1.0,0.0,0.0,3.865245819091797,3.86527156829834,9.968906624635563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.4794921875,0.0,1767.629150390625,1895.4371337890625,0.0,2112.6806640625,0.952013611793518,1.0,0.0,3.0,1.0,0.0
17669100,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8884411454200745,0.3797754049301147,0.3436775207519531,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8544311523437,0.8843256831169128,0.3754541277885437,0.357031375169754,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7706648111343384,0.2456986159086227,0.1736711263656616,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.810422956943512,0.2853815257549286,0.2725469768047333,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.6259942650794983,0.1294995695352554,0.5961083769798279,284.8556823730469,284.95001220703125,303.2154541015625,297.4791564941406,300.053466796875,297.2265014648437,284.84307861328125,1.0,0.4174984097480774,1.0,1.0,0.7309468984603882,1.0,-2.092237949371338,0.9845714569091796,1.1076664924621582,0.5050173401832581,0.8940097093582153,0.8940097093582153,0.0,99.0339584350586,76.0,56949.11328125,0.0,872.815185546875,1.0,279.7929382324219,283.3475341796875,300.5066833496094,304.3013610839844,293.1499938964844,293.1499938964844,279.75,37399.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658141255378723,1.0,0.0,0.0,3.840137720108032,3.840163946151733,9.839814083534293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.951171875,0.0,1766.186767578125,1895.4371337890625,0.0,2163.7587890625,0.946591019630432,1.0,0.0,3.0,1.0,0.0
17669160,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8976293802261353,0.3785820603370666,0.3424597084522247,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.86334228515625,0.8948264718055725,0.3759776353836059,0.3573590219020843,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.7791990041732788,0.2456360906362533,0.1734974533319473,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.818933367729187,0.2853012084960937,0.2722993493080139,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.631501317024231,0.1289767920970916,0.5928230285644531,284.8627624511719,284.95001220703125,303.2273254394531,297.4781494140625,300.0557556152344,297.2213439941406,284.8698425292969,1.0,0.4128701686859131,1.0,1.0,0.7311287522315979,1.0,-2.0867180824279785,0.9817596077919006,1.104958415031433,0.5034005641937256,0.8641931414604187,0.8641931414604187,0.0,94.31207275390624,64.0,56416.9921875,0.0,850.9923706054688,1.0,279.7561950683594,283.3892822265625,300.48992919921875,304.20867919921875,293.1499938964844,293.1499938964844,280.04998779296875,40804.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664792537689209,1.0,0.0,0.0,3.704514980316162,3.704540491104126,9.1570592530843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.171875,0.0,1631.1558837890625,1895.4371337890625,0.0,2169.638671875,0.920903980731964,1.0,0.0,3.0,1.0,0.0
17669220,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9252920746803284,0.3779165744781494,0.3410509824752807,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0191345214844,0.924871861934662,0.3782002925872803,0.3587245345115661,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8028238415718079,0.246512085199356,0.173597440123558,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8414657115936279,0.2861246466636657,0.2723873853683471,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6475858688354492,0.1285663843154907,0.5881165266036987,285.0194091796875,284.95001220703125,303.25006103515625,297.4751892089844,300.0677490234375,297.2250671386719,285.0160522460937,1.0,0.4032056927680969,1.0,1.0,0.7314925193786621,1.0,-2.0812323093414307,0.9789284467697144,1.1023037433624268,0.5016362071037292,0.9892614483833312,0.9892614483833312,0.0,83.67063903808594,52.0,55753.29296875,0.0,808.3316040039062,1.0,280.0435485839844,283.5387878417969,300.44732666015625,304.0467834472656,293.1499938964844,293.1499938964844,279.75,33368.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567957639694214,1.0,0.0,0.0,3.815440177917481,3.815465450286865,9.71365352597786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.74609375,0.0,1704.5540771484375,1895.4371337890625,0.0,2084.527099609375,0.9404509663581848,1.0,0.0,3.0,1.0,0.0
17669280,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9252920746803284,0.3779165744781494,0.3410509824752807,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0191345214844,0.924871861934662,0.3782002925872803,0.3587245345115661,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8028238415718079,0.246512085199356,0.173597440123558,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8414657115936279,0.2861246466636657,0.2723873853683471,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6475858688354492,0.1285663843154907,0.5881165266036987,285.0194091796875,284.95001220703125,303.25006103515625,297.4751892089844,300.0677490234375,297.2250671386719,285.0160522460937,1.0,0.4032056927680969,1.0,1.0,0.7314925193786621,1.0,-2.0812323093414307,0.9789284467697144,1.1023037433624268,0.5016362071037292,0.9892614483833312,0.9892614483833312,0.0,83.67063903808594,52.0,55753.29296875,0.0,808.3316040039062,1.0,280.0435485839844,283.5387878417969,300.44732666015625,304.0467834472656,293.1499938964844,293.1499938964844,279.75,33368.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567957639694214,1.0,0.0,0.0,3.815440177917481,3.815465450286865,9.71365352597786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.74609375,0.0,1704.5540771484375,1895.4371337890625,0.0,2084.527099609375,0.9404509663581848,1.0,0.0,3.0,1.0,0.0
17669340,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.962258756160736,0.3762546181678772,0.339473158121109,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8752746582031,0.9645540714263916,0.3797356188297272,0.3599849343299866,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.831713080406189,0.2470123469829559,0.1737481355667114,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8722549080848694,0.2865769863128662,0.2725477516651153,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.6707842350006104,0.1281583607196808,0.5845003128051758,284.8746643066406,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.2208251953125,284.8815002441406,1.0,0.3931533694267273,1.0,1.0,0.7318562269210815,1.0,-2.076885461807251,0.9766373038291932,1.100248098373413,0.5002915859222412,0.8619750142097473,0.8619750142097473,0.0,72.6548080444336,55.0,56026.046875,0.0,765.5420532226562,1.0,279.7565002441406,283.4048767089844,300.4864807128906,304.1776123046875,293.1499938964844,293.1499938964844,280.04998779296875,40350.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764165461063385,1.0,0.0,0.0,3.664350032806397,3.664375066757202,8.959570436672948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.4248046875,0.0,1581.8746337890625,1895.4371337890625,0.0,2149.20654296875,0.9119168519973756,1.0,0.0,3.0,1.0,0.0
17669400,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.962258756160736,0.3762546181678772,0.339473158121109,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8752746582031,0.9645540714263916,0.3797356188297272,0.3599849343299866,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.831713080406189,0.2470123469829559,0.1737481355667114,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8722549080848694,0.2865769863128662,0.2725477516651153,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.6707842350006104,0.1281583607196808,0.5845003128051758,284.8746643066406,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.2208251953125,284.8815002441406,1.0,0.3931533694267273,1.0,1.0,0.7318562269210815,1.0,-2.076885461807251,0.9766373038291932,1.100248098373413,0.5002915859222412,0.8619750142097473,0.8619750142097473,0.0,72.6548080444336,55.0,56026.046875,0.0,765.5420532226562,1.0,279.7565002441406,283.4048767089844,300.4864807128906,304.1776123046875,293.1499938964844,293.1499938964844,280.04998779296875,40350.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764165461063385,1.0,0.0,0.0,3.664350032806397,3.664375066757202,8.959570436672948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.4248046875,0.0,1581.8746337890625,1895.4371337890625,0.0,2149.20654296875,0.9119168519973756,1.0,0.0,3.0,1.0,0.0
17669460,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.985507607460022,0.3758911192417145,0.3385346829891205,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0260009765625,0.9894152879714966,0.3820787966251373,0.3616662323474884,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535587191581726,0.2482166439294815,0.1742294281721115,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.896746814250946,0.2877121269702911,0.2731353640556335,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.6890444159507751,0.1281440705060959,0.5825832486152649,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.08673095703125,297.2260131835937,285.0228881835937,1.0,0.3878772556781769,1.0,1.0,0.7323514223098755,1.0,-2.076751232147217,0.97641783952713,1.1003334522247314,0.4999572038650512,0.9890048503875732,0.9890048503875732,0.0,66.13196563720703,58.0,55522.1640625,0.0,742.3585205078125,1.0,280.0433654785156,283.5465087890625,300.4419860839844,304.02508544921875,293.1499938964844,293.1499938964844,279.75,32985.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553419470787048,1.0,0.0,0.0,3.791327714920044,3.791352510452272,9.59126623456541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.9072265625,0.0,1672.7286376953125,1895.4371337890625,0.0,2071.84228515625,0.9347646236419678,1.0,0.0,3.0,1.0,0.0
17669520,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.985507607460022,0.3758911192417145,0.3385346829891205,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0260009765625,0.9894152879714966,0.3820787966251373,0.3616662323474884,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535587191581726,0.2482166439294815,0.1742294281721115,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.896746814250946,0.2877121269702911,0.2731353640556335,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.6890444159507751,0.1281440705060959,0.5825832486152649,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.08673095703125,297.2260131835937,285.0228881835937,1.0,0.3878772556781769,1.0,1.0,0.7323514223098755,1.0,-2.076751232147217,0.97641783952713,1.1003334522247314,0.4999572038650512,0.9890048503875732,0.9890048503875732,0.0,66.13196563720703,58.0,55522.1640625,0.0,742.3585205078125,1.0,280.0433654785156,283.5465087890625,300.4419860839844,304.02508544921875,293.1499938964844,293.1499938964844,279.75,32985.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553419470787048,1.0,0.0,0.0,3.791327714920044,3.791352510452272,9.59126623456541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.9072265625,0.0,1672.7286376953125,1895.4371337890625,0.0,2071.84228515625,0.9347646236419678,1.0,0.0,3.0,1.0,0.0
17669580,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9948844909667968,0.3743599057197571,0.3374091684818268,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.87994384765625,0.9990000128746032,0.3836970925331116,0.3624381721019745,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8654173016548157,0.2488604933023452,0.1747445166110992,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9098411202430724,0.2882878184318542,0.2737712860107422,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.698249101638794,0.1279415339231491,0.5815954804420471,284.87939453125,284.95001220703125,303.310791015625,297.45953369140625,300.0931091308594,297.2221374511719,284.8853759765625,1.0,0.3854711353778839,1.0,1.0,0.7328466176986694,1.0,-2.076558828353882,0.9761335253715516,1.100425362586975,0.4997439384460449,0.8644555807113647,0.8644555807113647,0.0,63.273399353027344,61.0,55935.6953125,0.0,732.0729370117188,1.0,279.7569885253906,283.40655517578125,300.4791259765625,304.1639099121094,293.1499938964844,293.1499938964844,280.04998779296875,39865.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635485529899597,1.0,0.0,0.0,3.658315420150757,3.658340215682984,8.93008461844147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.5458984375,0.0,1571.430908203125,1895.4371337890625,0.0,2143.768798828125,0.9101417660713196,1.0,0.0,3.0,1.0,0.0
17669640,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9948844909667968,0.3743599057197571,0.3374091684818268,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.87994384765625,0.9990000128746032,0.3836970925331116,0.3624381721019745,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8654173016548157,0.2488604933023452,0.1747445166110992,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9098411202430724,0.2882878184318542,0.2737712860107422,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.698249101638794,0.1279415339231491,0.5815954804420471,284.87939453125,284.95001220703125,303.310791015625,297.45953369140625,300.0931091308594,297.2221374511719,284.8853759765625,1.0,0.3854711353778839,1.0,1.0,0.7328466176986694,1.0,-2.076558828353882,0.9761335253715516,1.100425362586975,0.4997439384460449,0.8644555807113647,0.8644555807113647,0.0,63.273399353027344,61.0,55935.6953125,0.0,732.0729370117188,1.0,279.7569885253906,283.40655517578125,300.4791259765625,304.1639099121094,293.1499938964844,293.1499938964844,280.04998779296875,39865.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635485529899597,1.0,0.0,0.0,3.658315420150757,3.658340215682984,8.93008461844147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.5458984375,0.0,1571.430908203125,1895.4371337890625,0.0,2143.768798828125,0.9101417660713196,1.0,0.0,3.0,1.0,0.0
17669700,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9956371188163756,0.3740493953227997,0.3368236720561981,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0262451171875,0.9990000128746032,0.3849135339260101,0.3612017035484314,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8671942949295044,0.2493900209665298,0.1749853193759918,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9118083119392396,0.2887685000896454,0.2740556299686432,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.69920814037323,0.1279131025075912,0.5810702443122864,285.0251770019531,284.95001220703125,303.3199768066406,297.4560852050781,300.0980834960937,297.2239685058594,285.0343322753906,1.0,0.3848826289176941,1.0,1.0,0.7330942153930664,1.0,-2.0743401050567627,0.9749522805213928,1.0993878841400146,0.4989974200725555,0.9606127738952636,0.9606127738952636,0.0,62.87846374511719,61.0,55256.76953125,0.0,728.8197021484375,1.0,280.0023803710937,283.5633239746094,300.42071533203125,303.9459228515625,293.1499938964844,293.1499938964844,280.04998779296875,34514.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569673657417297,1.0,0.0,0.0,3.700303316116333,3.700327634811402,9.136249445873544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.5869140625,0.0,1578.5863037109375,1895.4371337890625,0.0,2086.026123046875,0.917731523513794,1.0,0.0,3.0,1.0,0.0
17669760,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9963637590408324,0.3739891350269317,0.3367126584053039,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.02398681640625,0.9990000128746032,0.3865035474300384,0.3600211143493652,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8688859939575195,0.2500833868980407,0.1754297018051147,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9136308431625366,0.2894130945205688,0.2746102809906006,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7000781893730164,0.1279865205287933,0.5811978578567505,285.0242919921875,284.95001220703125,303.3289794921875,297.45245361328125,300.10504150390625,297.229736328125,285.0207214355469,1.0,0.384697824716568,1.0,1.0,0.7334021329879761,1.0,-2.074137687683105,0.974751889705658,1.0993858575820925,0.4987837076187134,0.9874788522720336,0.9874788522720336,0.0,62.6425666809082,64.0,55385.73828125,0.0,727.8175048828125,1.0,280.04327392578125,283.5431823730469,300.43084716796875,304.00762939453125,293.1499938964844,293.1499938964844,279.75,32933.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552322745323181,1.0,0.0,0.0,3.785567760467529,3.785592555999756,9.562145351083018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.5966796875,0.0,1665.4959716796875,1895.4371337890625,0.0,2070.886474609375,0.9335045218467712,1.0,0.0,3.0,1.0,0.0
17669820,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9946932792663574,0.3724747002124786,0.3357060253620147,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8802185058594,0.9990000128746032,0.3887839019298553,0.3613798320293426,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8687978386878967,0.2507364451885223,0.176038458943367,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9132473468780518,0.2899610698223114,0.2753402888774872,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6990223526954651,0.1278095692396164,0.5809129476547241,284.87957763671875,284.95001220703125,303.34637451171875,297.4446105957031,300.11279296875,297.2299499511719,284.8866577148437,1.0,0.385258287191391,1.0,1.0,0.7340179681777954,1.0,-2.075825929641724,0.9753755927085876,1.1004502773284912,0.4989784359931946,0.8631056547164917,0.8631056547164917,0.0,62.9471549987793,67.0,55808.06640625,0.0,730.3135375976562,1.0,279.75665283203125,283.4068603515625,300.46441650390625,304.13983154296875,293.1499938964844,293.1499938964844,280.04998779296875,39946.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634305953979492,1.0,0.0,0.0,3.648345947265625,3.648370504379273,8.88147894784197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.734375,0.0,1560.8409423828125,1895.4371337890625,0.0,2142.729736328125,0.9080991744995116,1.0,0.0,3.0,1.0,0.0
17669880,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9946932792663574,0.3724747002124786,0.3357060253620147,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8802185058594,0.9990000128746032,0.3887839019298553,0.3613798320293426,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8687978386878967,0.2507364451885223,0.176038458943367,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9132473468780518,0.2899610698223114,0.2753402888774872,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6990223526954651,0.1278095692396164,0.5809129476547241,284.87957763671875,284.95001220703125,303.34637451171875,297.4446105957031,300.11279296875,297.2299499511719,284.8866577148437,1.0,0.385258287191391,1.0,1.0,0.7340179681777954,1.0,-2.075825929641724,0.9753755927085876,1.1004502773284912,0.4989784359931946,0.8631056547164917,0.8631056547164917,0.0,62.9471549987793,67.0,55808.06640625,0.0,730.3135375976562,1.0,279.75665283203125,283.4068603515625,300.46441650390625,304.13983154296875,293.1499938964844,293.1499938964844,280.04998779296875,39946.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634305953979492,1.0,0.0,0.0,3.648345947265625,3.648370504379273,8.88147894784197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.734375,0.0,1560.8409423828125,1895.4371337890625,0.0,2142.729736328125,0.9080991744995116,1.0,0.0,3.0,1.0,0.0
