time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9917033314704896,0.3722011148929596,0.3351267576217651,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0320739746094,0.9990000128746032,0.3912513554096222,0.3650231957435608,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671356439590454,0.2520284652709961,0.1767983138561248,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.910933792591095,0.2911109924316406,0.276239663362503,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.696541428565979,0.1278948783874511,0.5809231400489807,285.0323791503906,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.2348937988281,285.02899169921875,1.0,0.3868237733840942,1.0,1.0,0.7346338033676147,1.0,-2.0815062522888184,0.977988600730896,1.103517770767212,0.5002445578575134,0.9945573806762696,0.9945573806762696,0.0,63.80162811279297,70.0,55455.48828125,0.0,738.1377563476562,1.0,280.0433044433594,283.5462341308594,300.41650390625,303.9940185546875,293.1499938964844,293.1499938964844,279.75,32685.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554441690444946,1.0,0.0,0.0,3.787161350250244,3.787186145782471,9.57019778979884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.0361328125,0.0,1665.454833984375,1895.4371337890625,0.0,2072.7333984375,0.9336338043212892,1.0,0.0,3.0,1.0,0.0
17670000,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9917033314704896,0.3722011148929596,0.3351267576217651,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0320739746094,0.9990000128746032,0.3912513554096222,0.3650231957435608,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671356439590454,0.2520284652709961,0.1767983138561248,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.910933792591095,0.2911109924316406,0.276239663362503,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.696541428565979,0.1278948783874511,0.5809231400489807,285.0323791503906,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.2348937988281,285.02899169921875,1.0,0.3868237733840942,1.0,1.0,0.7346338033676147,1.0,-2.0815062522888184,0.977988600730896,1.103517770767212,0.5002445578575134,0.9945573806762696,0.9945573806762696,0.0,63.80162811279297,70.0,55455.48828125,0.0,738.1377563476562,1.0,280.0433044433594,283.5462341308594,300.41650390625,303.9940185546875,293.1499938964844,293.1499938964844,279.75,32685.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554441690444946,1.0,0.0,0.0,3.787161350250244,3.787186145782471,9.57019778979884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.0361328125,0.0,1665.454833984375,1895.4371337890625,0.0,2072.7333984375,0.9336338043212892,1.0,0.0,3.0,1.0,0.0
17670060,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9863532781600952,0.3707707226276397,0.3342450559139251,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8835144042969,0.9990000128746032,0.3924355208873749,0.370905339717865,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8632326722145081,0.2527427673339844,0.1774847954511642,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9061027765274048,0.2916750907897949,0.2770324647426605,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6922463774681091,0.1277369111776352,0.5809494256973267,284.8829040527344,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.22723388671875,284.8893737792969,1.0,0.3891738951206207,1.0,1.0,0.735353410243988,1.0,-2.089322328567505,0.981607973575592,1.107714295387268,0.5021317601203918,0.8720489144325256,0.8720489144325256,0.0,65.27214813232422,73.0,56083.46484375,0.0,750.0143432617188,1.0,279.7565612792969,283.4002685546875,300.4513854980469,304.14190673828125,293.1499938964844,293.1499938964844,280.04998779296875,39396.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645492553710938,1.0,0.0,0.0,3.673389196395874,3.6734139919281006,9.003827585729596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.6826171875,0.0,1584.9195556640625,1895.4371337890625,0.0,2152.591796875,0.9131500124931335,1.0,0.0,3.0,1.0,0.0
17670120,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9863532781600952,0.3707707226276397,0.3342450559139251,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8835144042969,0.9990000128746032,0.3924355208873749,0.370905339717865,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8632326722145081,0.2527427673339844,0.1774847954511642,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9061027765274048,0.2916750907897949,0.2770324647426605,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6922463774681091,0.1277369111776352,0.5809494256973267,284.8829040527344,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.22723388671875,284.8893737792969,1.0,0.3891738951206207,1.0,1.0,0.735353410243988,1.0,-2.089322328567505,0.981607973575592,1.107714295387268,0.5021317601203918,0.8720489144325256,0.8720489144325256,0.0,65.27214813232422,73.0,56083.46484375,0.0,750.0143432617188,1.0,279.7565612792969,283.4002685546875,300.4513854980469,304.14190673828125,293.1499938964844,293.1499938964844,280.04998779296875,39396.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645492553710938,1.0,0.0,0.0,3.673389196395874,3.6734139919281006,9.003827585729596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.6826171875,0.0,1584.9195556640625,1895.4371337890625,0.0,2152.591796875,0.9131500124931335,1.0,0.0,3.0,1.0,0.0
17670180,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9811007380485536,0.3705220222473144,0.3337423503398895,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9964953064918518,0.3932430744171142,0.3723483979701996,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8589353561401367,0.2534022033214569,0.1778457164764404,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9011542797088624,0.2922287881374359,0.2774276733398437,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.687962532043457,0.1277275383472442,0.5807899832725525,285.0390319824219,284.95001220703125,303.38800048828125,297.4219055175781,300.12939453125,297.22540283203125,285.0442199707031,1.0,0.390585720539093,1.0,1.0,0.7357535362243652,1.0,-2.0911686420440674,0.9823811054229736,1.1087876558303833,0.5024881362915039,0.9802387356758118,0.9802387356758118,0.0,66.6072998046875,73.0,55525.2265625,0.0,756.3500366210938,1.0,280.0113220214844,283.55908203125,300.390625,303.93536376953125,293.1499938964844,293.1499938964844,280.04998779296875,33670.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580281496047974,1.0,0.0,0.0,3.735976696014404,3.7360010147094727,9.31325701003516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.412109375,0.0,1613.1041259765625,1895.4371337890625,0.0,2095.2998046875,0.9246430397033693,1.0,0.0,3.0,1.0,0.0
17670240,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9776027798652648,0.3705089688301086,0.3337421715259552,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.033447265625,0.99407160282135,0.394105315208435,0.3731495141983032,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8563130497932434,0.254058301448822,0.1783087402582168,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8980740904808044,0.2927999496459961,0.2779736518859863,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6852020621299744,0.1277962177991867,0.581165075302124,285.0337829589844,284.95001220703125,303.3949279785156,297.41766357421875,300.1332092285156,297.2266540527344,285.0306701660156,1.0,0.3918028473854065,1.0,1.0,0.7360730171203613,1.0,-2.093791484832764,0.9835733771324158,1.1102180480957031,0.5030696392059326,1.0,1.0,0.0,67.59746551513672,76.0,55683.85546875,0.0,762.136962890625,1.0,280.0431213378906,283.5401306152344,300.4008483886719,303.99395751953125,293.1499938964844,293.1499938964844,279.75,32721.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572146654129028,1.0,0.0,0.0,3.808830976486206,3.808856010437012,9.680029506853316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.0029296875,0.0,1691.5601806640625,1895.4371337890625,0.0,2088.186767578125,0.93868225812912,1.0,0.0,3.0,1.0,0.0
17670300,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9729445576667786,0.3699579238891601,0.333583116531372,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.875,0.9908463358879088,0.394787847995758,0.3740124404430389,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8529127240180969,0.2545220255851745,0.1787838339805603,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8941047191619873,0.2931697070598602,0.2785273194313049,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6817406415939331,0.127759039402008,0.5815459489822388,284.8765563964844,284.95001220703125,303.4026794433594,297.412841796875,300.1354675292969,297.2245178222656,284.8634338378906,1.0,0.393218457698822,1.0,1.0,0.7364327907562256,1.0,-2.096332550048828,0.9847007393836976,1.1116318702697754,0.5036542415618896,0.9031457901000975,0.9031457901000975,0.0,68.84660339355469,76.0,56547.24609375,0.0,768.7901000976562,1.0,279.7939453125,283.3572082519531,300.45245361328125,304.2157287597656,293.1499938964844,293.1499938964844,279.75,36181.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642925381660461,1.0,0.0,0.0,3.805555582046509,3.8055810928344727,9.663388027547626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.60546875,0.0,1714.631103515625,1895.4371337890625,0.0,2150.327392578125,0.9382214546203612,1.0,0.0,3.0,1.0,0.0
17670360,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.966389298439026,0.3690858483314514,0.3329308032989502,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8753356933594,0.986204206943512,0.3952624797821045,0.3745638430118561,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8481683731079102,0.2547819316387176,0.1790501624345779,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8886531591415405,0.2933241426944732,0.2787947058677673,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.6771140694618225,0.1276012510061264,0.5813149809837341,284.8747253417969,284.95001220703125,303.4103698730469,297.4079284667969,300.135986328125,297.2194519042969,284.8809509277344,1.0,0.3945821821689605,1.0,1.0,0.7368564605712891,1.0,-2.0965771675109863,0.9846689105033876,1.111908197402954,0.5035796165466309,0.8729642033576965,0.8729642033576965,0.0,70.39466857910156,79.0,56212.1484375,0.0,774.52880859375,1.0,279.75640869140625,283.3855285644531,300.432373046875,304.1351928710937,293.1499938964844,293.1499938964844,280.04998779296875,39580.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766262412071228,1.0,0.0,0.0,3.696170091629028,3.696195125579834,9.115850048146968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.3916015625,0.0,1612.27294921875,1895.4371337890625,0.0,2167.720947265625,0.918060064315796,1.0,0.0,3.0,1.0,0.0
17670420,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9558606147766112,0.3688512742519378,0.3324456810951233,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0316162109375,0.978943943977356,0.3973403871059418,0.3763156533241272,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8413253426551819,0.2561317384243011,0.1798969805240631,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8805319666862488,0.2944290935993194,0.2797169685363769,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.6700171232223511,0.1276452094316482,0.5814832448959351,285.03192138671875,284.95001220703125,303.42559814453125,297.39801025390625,300.1443176269531,297.2226257324219,285.02886962890625,1.0,0.3974266350269317,1.0,1.0,0.7377037405967712,1.0,-2.100419759750366,0.9862897992134094,1.1141300201416016,0.5042640566825867,1.0,1.0,0.0,73.09455108642578,82.0,55756.90625,0.0,787.5350341796875,1.0,280.0435791015625,283.5331420898437,300.3792724609375,303.9776306152344,293.1499938964844,293.1499938964844,279.75,32900.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584431767463684,1.0,0.0,0.0,3.8218142986297607,3.8218395709991455,9.74613612925168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.5712890625,0.0,1708.5704345703125,1895.4371337890625,0.0,2098.931884765625,0.9416009187698364,1.0,0.0,3.0,1.0,0.0
17670480,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9558606147766112,0.3688512742519378,0.3324456810951233,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0316162109375,0.978943943977356,0.3973403871059418,0.3763156533241272,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8413253426551819,0.2561317384243011,0.1798969805240631,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8805319666862488,0.2944290935993194,0.2797169685363769,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.6700171232223511,0.1276452094316482,0.5814832448959351,285.03192138671875,284.95001220703125,303.42559814453125,297.39801025390625,300.1443176269531,297.2226257324219,285.02886962890625,1.0,0.3974266350269317,1.0,1.0,0.7377037405967712,1.0,-2.100419759750366,0.9862897992134094,1.1141300201416016,0.5042640566825867,1.0,1.0,0.0,73.09455108642578,82.0,55756.90625,0.0,787.5350341796875,1.0,280.0435791015625,283.5331420898437,300.3792724609375,303.9776306152344,293.1499938964844,293.1499938964844,279.75,32900.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584431767463684,1.0,0.0,0.0,3.8218142986297607,3.8218395709991455,9.74613612925168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.5712890625,0.0,1708.5704345703125,1895.4371337890625,0.0,2098.931884765625,0.9416009187698364,1.0,0.0,3.0,1.0,0.0
17670540,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9441258907318116,0.3674997091293335,0.3317018151283264,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8756408691406,0.9707404375076294,0.3986662626266479,0.3779515027999878,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8342435359954834,0.256916344165802,0.1806843727827072,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.87212073802948,0.294960469007492,0.280549556016922,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.6628382205963135,0.1274600327014923,0.5816909074783325,284.8750305175781,284.95001220703125,303.4407958984375,297.3880310058594,300.1479187011719,297.2172546386719,284.8810729980469,1.0,0.4003710150718689,1.0,1.0,0.7385510206222534,1.0,-2.1036911010742188,0.9876020550727844,1.116089105606079,0.5048983097076416,0.8754579424858093,0.8754579424858093,0.0,76.05272674560547,85.0,56303.5390625,0.0,801.0037841796875,1.0,279.75616455078125,283.3799743652344,300.4114990234375,304.1189270019531,293.1499938964844,293.1499938964844,280.04998779296875,39538.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767326295375824,1.0,0.0,0.0,3.707970142364502,3.707995414733887,9.174148090096424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.3359375,0.0,1625.5194091796875,1895.4371337890625,0.0,2177.13232421875,0.9207682013511658,1.0,0.0,3.0,1.0,0.0
17670600,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9441258907318116,0.3674997091293335,0.3317018151283264,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8756408691406,0.9707404375076294,0.3986662626266479,0.3779515027999878,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8342435359954834,0.256916344165802,0.1806843727827072,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.87212073802948,0.294960469007492,0.280549556016922,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.6628382205963135,0.1274600327014923,0.5816909074783325,284.8750305175781,284.95001220703125,303.4407958984375,297.3880310058594,300.1479187011719,297.2172546386719,284.8810729980469,1.0,0.4003710150718689,1.0,1.0,0.7385510206222534,1.0,-2.1036911010742188,0.9876020550727844,1.116089105606079,0.5048983097076416,0.8754579424858093,0.8754579424858093,0.0,76.05272674560547,85.0,56303.5390625,0.0,801.0037841796875,1.0,279.75616455078125,283.3799743652344,300.4114990234375,304.1189270019531,293.1499938964844,293.1499938964844,280.04998779296875,39538.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767326295375824,1.0,0.0,0.0,3.707970142364502,3.707995414733887,9.174148090096424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.3359375,0.0,1625.5194091796875,1895.4371337890625,0.0,2177.13232421875,0.9207682013511658,1.0,0.0,3.0,1.0,0.0
17670660,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9336572885513306,0.3673357963562011,0.3312832117080688,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0336608886719,0.963347315788269,0.4008080661296844,0.3797821700572967,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283318877220154,0.2583408951759338,0.181583359837532,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.865001380443573,0.2960832715034485,0.2814893424510956,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6566541194915771,0.1275203377008438,0.58194500207901,285.033935546875,284.95001220703125,303.4560852050781,297.3780822753906,300.1568603515625,297.2213134765625,285.03131103515625,1.0,0.4033242762088775,1.0,1.0,0.7393329739570618,1.0,-2.1078951358795166,0.989425003528595,1.1184701919555664,0.5057176947593689,1.0,1.0,0.0,78.86797332763672,88.0,55832.796875,0.0,814.8360595703125,1.0,280.0435791015625,283.5304260253906,300.3590087890625,303.9617004394531,293.1499938964844,293.1499938964844,279.75,33019.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594572901725769,1.0,0.0,0.0,3.8293423652648926,3.829367399215698,9.784567964743474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.0205078125,0.0,1718.6064453125,1895.4371337890625,0.0,2107.814208984375,0.943463921546936,1.0,0.0,3.0,1.0,0.0
17670720,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9336572885513306,0.3673357963562011,0.3312832117080688,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0336608886719,0.963347315788269,0.4008080661296844,0.3797821700572967,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283318877220154,0.2583408951759338,0.181583359837532,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.865001380443573,0.2960832715034485,0.2814893424510956,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6566541194915771,0.1275203377008438,0.58194500207901,285.033935546875,284.95001220703125,303.4560852050781,297.3780822753906,300.1568603515625,297.2213134765625,285.03131103515625,1.0,0.4033242762088775,1.0,1.0,0.7393329739570618,1.0,-2.1078951358795166,0.989425003528595,1.1184701919555664,0.5057176947593689,1.0,1.0,0.0,78.86797332763672,88.0,55832.796875,0.0,814.8360595703125,1.0,280.0435791015625,283.5304260253906,300.3590087890625,303.9617004394531,293.1499938964844,293.1499938964844,279.75,33019.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594572901725769,1.0,0.0,0.0,3.8293423652648926,3.829367399215698,9.784567964743474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.0205078125,0.0,1718.6064453125,1895.4371337890625,0.0,2107.814208984375,0.943463921546936,1.0,0.0,3.0,1.0,0.0
17670780,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9282670021057128,0.3667593896389007,0.3311470746994018,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.959509253501892,0.4017347395420074,0.3808973729610443,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8254215717315674,0.2589058876037597,0.1821547746658325,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8614844083786011,0.2964830994606018,0.2821057140827179,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.653631329536438,0.1274810284376144,0.582412600517273,284.8670349121094,284.95001220703125,303.4646911621094,297.3725891113281,300.15997314453125,297.2201232910156,284.85906982421875,1.0,0.4050407707691192,1.0,1.0,0.7397680878639221,1.0,-2.11106276512146,0.990834891796112,1.1202278137207031,0.506466269493103,0.8982848525047302,0.8982848525047302,0.0,80.42228698730469,88.0,56666.79296875,0.0,823.2522583007812,1.0,279.78582763671875,283.3441772460937,300.4115295410156,304.17694091796875,293.1499938964844,293.1499938964844,279.75,37031.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669565081596375,1.0,0.0,0.0,3.8130080699920654,3.813034057617188,9.701273029349975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.6025390625,0.0,1730.2615966796875,1895.4371337890625,0.0,2173.8603515625,0.940418303012848,1.0,0.0,3.0,1.0,0.0
17670840,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9226283431053162,0.36605966091156,0.3306090235710144,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8771667480469,0.9552807807922364,0.4022015333175659,0.3814941048622131,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.822205662727356,0.2591992616653442,0.1824248731136322,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8577550649642944,0.296633243560791,0.2823429703712463,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.6505165696144104,0.1273549199104309,0.5822506546974182,284.8763732910156,284.95001220703125,303.4715881347656,297.3682556152344,300.1611022949219,297.2167663574219,284.88201904296875,1.0,0.4063423573970794,1.0,1.0,0.7401149272918701,1.0,-2.1115496158599854,0.9909505844116212,1.1205990314483645,0.5064938068389893,0.8789876103401184,0.8789876103401184,0.0,81.89891815185547,91.0,56410.15625,0.0,828.998779296875,1.0,279.7564697265625,283.374755859375,300.3916320800781,304.1053161621094,293.1499938964844,293.1499938964844,280.04998779296875,39435.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683296799659729,1.0,0.0,0.0,3.720897674560547,3.720922946929932,9.23822881304659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.7744140625,0.0,1639.6866455078125,1895.4371337890625,0.0,2186.02001953125,0.9235259890556335,1.0,0.0,3.0,1.0,0.0
17670900,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9170784950256348,0.3658592998981476,0.3301856219768524,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0300598144531,0.9509791731834412,0.4031433463096618,0.3822206854820251,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8190392255783081,0.2598490118980407,0.1827923655509948,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8540817499160767,0.2971039414405823,0.2826800048351288,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.647395133972168,0.1273377239704132,0.5821215510368347,285.0287780761719,284.95001220703125,303.4794616699219,297.3634338378906,300.164794921875,297.2172546386719,285.0385437011719,1.0,0.407800555229187,1.0,1.0,0.7405059337615967,1.0,-2.1126017570495605,0.991342842578888,1.1212588548660278,0.5066162943840027,0.979499340057373,0.979499340057373,0.0,83.46484375,91.0,55751.63671875,0.0,835.581298828125,1.0,280.0037536621094,283.5390625,300.3310852050781,303.88543701171875,293.1499938964844,293.1499938964844,280.04998779296875,34469.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620073556900024,1.0,0.0,0.0,3.759669780731201,3.759694576263428,9.431759053768474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.248046875,0.0,1646.843994140625,1895.4371337890625,0.0,2130.2021484375,0.9309396147727966,1.0,0.0,3.0,1.0,0.0
17670960,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9132996201515198,0.3659514188766479,0.330251008272171,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0345764160156,0.948110818862915,0.4043266475200653,0.383319079875946,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.817013680934906,0.2606966495513916,0.1833780109882354,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8516338467597961,0.2977709770202636,0.2833018004894256,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.6452311277389526,0.1274313032627105,0.5825971961021423,285.0347595214844,284.95001220703125,303.4874267578125,297.35870361328125,300.1703491210937,297.2209777832031,285.0329284667969,1.0,0.4093411862850189,1.0,1.0,0.74091637134552,1.0,-2.116018772125244,0.9928991794586182,1.1231197118759155,0.5073938965797424,1.0,1.0,0.0,84.77279663085938,94.0,55924.609375,0.0,843.3865966796875,1.0,280.0429992675781,283.5265197753906,300.3402709960937,303.9485168457031,293.1499938964844,293.1499938964844,279.75,33210.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605754137039185,1.0,0.0,0.0,3.838544368743897,3.838569879531861,9.831650231717504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.7333984375,0.0,1731.2720947265625,1895.4371337890625,0.0,2117.62158203125,0.945619821548462,1.0,0.0,3.0,1.0,0.0
17671020,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9040475487709044,0.3647409677505493,0.3296296894550323,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.87872314453125,0.9403793215751648,0.4056683182716369,0.3849780261516571,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8114808201789856,0.261624813079834,0.1842679232358932,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8453777432441711,0.2983356416225433,0.2841687202453613,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6399667263031006,0.1272814124822616,0.5829756855964661,284.8782043457031,284.95001220703125,303.5036926269531,297.3495178222656,300.17486572265625,297.2162475585937,284.8832092285156,1.0,0.4123821854591369,1.0,1.0,0.7417373657226562,1.0,-2.1198346614837646,0.9944916367530824,1.1253430843353271,0.5082122683525085,0.8834189176559448,0.8834189176559448,0.0,87.85234832763672,97.0,56540.55078125,0.0,857.9730224609375,1.0,279.7567749023437,283.3692321777344,300.3725891113281,304.093505859375,293.1499938964844,293.1499938964844,280.04998779296875,39264.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693821787834167,1.0,0.0,0.0,3.736216545104981,3.736242055892944,9.31445356400218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.5771484375,0.0,1656.2239990234375,1895.4371337890625,0.0,2195.353515625,0.9268429279327391,1.0,0.0,3.0,1.0,0.0
17671080,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9040475487709044,0.3647409677505493,0.3296296894550323,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.87872314453125,0.9403793215751648,0.4056683182716369,0.3849780261516571,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8114808201789856,0.261624813079834,0.1842679232358932,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8453777432441711,0.2983356416225433,0.2841687202453613,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6399667263031006,0.1272814124822616,0.5829756855964661,284.8782043457031,284.95001220703125,303.5036926269531,297.3495178222656,300.17486572265625,297.2162475585937,284.8832092285156,1.0,0.4123821854591369,1.0,1.0,0.7417373657226562,1.0,-2.1198346614837646,0.9944916367530824,1.1253430843353271,0.5082122683525085,0.8834189176559448,0.8834189176559448,0.0,87.85234832763672,97.0,56540.55078125,0.0,857.9730224609375,1.0,279.7567749023437,283.3692321777344,300.3725891113281,304.093505859375,293.1499938964844,293.1499938964844,280.04998779296875,39264.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693821787834167,1.0,0.0,0.0,3.736216545104981,3.736242055892944,9.31445356400218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.5771484375,0.0,1656.2239990234375,1895.4371337890625,0.0,2195.353515625,0.9268429279327391,1.0,0.0,3.0,1.0,0.0
17671140,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8966100215911865,0.364694207906723,0.3293243646621704,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.037841796875,0.9337720274925232,0.4078222513198852,0.3868215084075928,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8067460656166077,0.2631974518299103,0.1852709352970123,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8401274085044861,0.2994917035102844,0.2851414978504181,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.6354342699050903,0.1273725181818008,0.5833855271339417,285.0379943847656,284.95001220703125,303.5205993652344,297.3407897949219,300.18487548828125,297.220947265625,285.03643798828125,1.0,0.415392130613327,1.0,1.0,0.7425583004951477,1.0,-2.124541997909546,0.9965521097183228,1.1279897689819336,0.5091795325279236,1.0,1.0,0.0,90.74815368652344,100.0,56024.5,0.0,872.7732543945312,1.0,280.0433044433594,283.524169921875,300.3222045898437,303.9371032714844,293.1499938964844,293.1499938964844,279.75,33393.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616201043128967,1.0,0.0,0.0,3.8480942249298096,3.848119735717773,9.880631068881485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.291015625,0.0,1744.3658447265625,1895.4371337890625,0.0,2126.797607421875,0.9477344751358032,1.0,0.0,3.0,1.0,0.0
17671200,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8966100215911865,0.364694207906723,0.3293243646621704,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.037841796875,0.9337720274925232,0.4078222513198852,0.3868215084075928,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8067460656166077,0.2631974518299103,0.1852709352970123,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8401274085044861,0.2994917035102844,0.2851414978504181,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.6354342699050903,0.1273725181818008,0.5833855271339417,285.0379943847656,284.95001220703125,303.5205993652344,297.3407897949219,300.18487548828125,297.220947265625,285.03643798828125,1.0,0.415392130613327,1.0,1.0,0.7425583004951477,1.0,-2.124541997909546,0.9965521097183228,1.1279897689819336,0.5091795325279236,1.0,1.0,0.0,90.74815368652344,100.0,56024.5,0.0,872.7732543945312,1.0,280.0433044433594,283.524169921875,300.3222045898437,303.9371032714844,293.1499938964844,293.1499938964844,279.75,33393.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616201043128967,1.0,0.0,0.0,3.8480942249298096,3.848119735717773,9.880631068881485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.291015625,0.0,1744.3658447265625,1895.4371337890625,0.0,2126.797607421875,0.9477344751358032,1.0,0.0,3.0,1.0,0.0
17671260,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8888477087020874,0.363552838563919,0.3287711441516876,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8797912597656,0.9267796277999878,0.4091758728027344,0.3885017335414886,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8016453981399536,0.2641977667808532,0.1862154006958007,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8347367644309998,0.3000768423080444,0.2860324680805206,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.630889892578125,0.1272406727075576,0.5838514566421509,284.8792724609375,284.95001220703125,303.5381774902344,297.3326721191406,300.19012451171875,297.2165222167969,284.88409423828125,1.0,0.4184409081935882,1.0,1.0,0.7434386014938354,1.0,-2.12866473197937,0.998278021812439,1.1303867101669312,0.5100728273391724,0.8876909017562866,0.8876909017562866,0.0,93.83712005615234,103.0,56684.8359375,0.0,887.7872314453125,1.0,279.7567138671875,283.36334228515625,300.35595703125,304.08526611328125,293.1499938964844,293.1499938964844,280.04998779296875,39135.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704456448554993,1.0,0.0,0.0,3.7519681453704834,3.7519936561584473,9.3931566880201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.65625,0.0,1673.718994140625,1895.4371337890625,0.0,2204.79638671875,0.930234670639038,1.0,0.0,3.0,1.0,0.0
17671320,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8888477087020874,0.363552838563919,0.3287711441516876,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8797912597656,0.9267796277999878,0.4091758728027344,0.3885017335414886,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8016453981399536,0.2641977667808532,0.1862154006958007,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8347367644309998,0.3000768423080444,0.2860324680805206,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.630889892578125,0.1272406727075576,0.5838514566421509,284.8792724609375,284.95001220703125,303.5381774902344,297.3326721191406,300.19012451171875,297.2165222167969,284.88409423828125,1.0,0.4184409081935882,1.0,1.0,0.7434386014938354,1.0,-2.12866473197937,0.998278021812439,1.1303867101669312,0.5100728273391724,0.8876909017562866,0.8876909017562866,0.0,93.83712005615234,103.0,56684.8359375,0.0,887.7872314453125,1.0,279.7567138671875,283.36334228515625,300.35595703125,304.08526611328125,293.1499938964844,293.1499938964844,280.04998779296875,39135.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704456448554993,1.0,0.0,0.0,3.7519681453704834,3.7519936561584473,9.3931566880201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.65625,0.0,1673.718994140625,1895.4371337890625,0.0,2204.79638671875,0.930234670639038,1.0,0.0,3.0,1.0,0.0
17671380,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8844062089920044,0.3634337484836578,0.3283910751342773,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9227445125579834,0.4103537201881408,0.3893858194351196,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7986837029457092,0.2650600075721741,0.1867160201072693,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8316283822059631,0.3006674647331238,0.2864640951156616,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.6282287836074829,0.127251461148262,0.5838314294815063,285.04217529296875,284.95001220703125,303.5487365722656,297.3282775878906,300.1955261230469,297.21795654296875,285.0469055175781,1.0,0.4201402962207794,1.0,1.0,0.7439470291137695,1.0,-2.130361795425415,0.998952329158783,1.1314094066619873,0.5103363990783691,1.0,1.0,0.0,95.6414566040039,103.0,56049.88671875,0.0,895.9193725585938,1.0,280.01629638671875,283.5323486328125,300.2949523925781,303.8739624023437,293.1499938964844,293.1499938964844,280.04998779296875,33812.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635483145713806,1.0,0.0,0.0,3.8057026863098153,3.805727958679199,9.664136086939834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.587890625,0.0,1696.32763671875,1895.4371337890625,0.0,2143.7666015625,0.9403449892997742,1.0,0.0,3.0,1.0,0.0
17671440,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8822034001350403,0.3635552525520324,0.3285048902034759,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0423889160156,0.9209043979644777,0.4113553166389465,0.3903634250164032,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.7973880767822266,0.2658376693725586,0.1872620731592178,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8301475048065186,0.3012469708919525,0.2870146036148071,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.6268892884254456,0.1273442655801773,0.5843154191970825,285.0426940917969,284.95001220703125,303.556640625,297.3252258300781,300.2010192871094,297.2215576171875,285.0413513183594,1.0,0.4214508235454559,1.0,1.0,0.7443189024925232,1.0,-2.1335694789886475,1.0004180669784546,1.1331514120101929,0.5110805630683899,1.0,1.0,0.0,96.74854278564452,106.0,56152.25390625,0.0,902.9522094726562,1.0,280.04364013671875,283.5229187011719,300.30615234375,303.92828369140625,293.1499938964844,293.1499938964844,279.75,33513.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762668251991272,1.0,0.0,0.0,3.858114004135132,3.858139753341675,9.932152806868544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.384765625,0.0,1757.60107421875,1895.4371337890625,0.0,2136.0166015625,0.9501892924308776,1.0,0.0,3.0,1.0,0.0
17671500,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8793148994445801,0.3632037341594696,0.3285134732723236,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.88946533203125,0.9184225797653198,0.4121806919574737,0.3914075195789337,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7956368923187256,0.2664905488491058,0.1878718882799148,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8282049298286438,0.3016732931137085,0.2876223027706146,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6251887679100037,0.1273514777421951,0.5848938822746277,284.8911437988281,284.95001220703125,303.56622314453125,297.3218078613281,300.2051696777344,297.22137451171875,284.8776550292969,1.0,0.423015832901001,1.0,1.0,0.7447590827941895,1.0,-2.136993646621704,1.0019571781158447,1.1350364685058594,0.5119041204452515,0.9258108139038086,0.9258108139038086,0.0,98.15332794189452,106.0,57111.4453125,0.0,911.2911376953124,1.0,279.7933959960937,283.3410949707031,300.3590393066406,304.15289306640625,293.1499938964844,293.1499938964844,279.75,35878.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695029973983765,1.0,0.0,0.0,3.8623321056365967,3.862358093261719,9.953881772162276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.732421875,0.0,1781.516357421875,1895.4371337890625,0.0,2196.42578125,0.9511961340904236,1.0,0.0,3.0,1.0,0.0
17671560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8753239512443542,0.362488716840744,0.3280282020568847,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8788146972656,0.9148147106170654,0.4127058088779449,0.3920528590679168,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7929507493972778,0.2669119834899902,0.1882631778717041,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8254193663597107,0.3018572628498077,0.2879350185394287,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.6228363513946533,0.1272311359643936,0.5848713517189026,284.8782958984375,284.95001220703125,303.5760498046875,297.318603515625,300.20721435546875,297.2172546386719,284.8834228515625,1.0,0.4244990050792694,1.0,1.0,0.7452166080474854,1.0,-2.138006687164306,1.002295970916748,1.1357107162475586,0.5120607614517212,0.8913607597351074,0.8913607597351074,0.0,99.83609008789062,109.0,56847.9921875,0.0,918.3765869140624,1.0,279.756103515625,283.3557434082031,300.3426818847656,304.0821838378906,293.1499938964844,293.1499938964844,280.04998779296875,39075.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715346813201904,1.0,0.0,0.0,3.76937198638916,3.769397735595703,9.480500580139052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.619140625,0.0,1693.8408203125,1895.4371337890625,0.0,2214.478271484375,0.9338988661766052,1.0,0.0,3.0,1.0,0.0
17671620,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693839311599731,0.3625358939170837,0.3278004825115204,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0460205078125,0.9097296595573424,0.4148530960083008,0.3938789963722229,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7892196774482727,0.2686168253421783,0.1893530488014221,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8212960958480835,0.3030406832695007,0.2889277637004852,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.6191427707672119,0.1273450851440429,0.5853850245475769,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.218994140625,297.2221984863281,285.04571533203125,1.0,0.4275000095367431,1.0,1.0,0.7461316585540771,1.0,-2.143039464950561,1.004490613937378,1.138548731803894,0.5130956172943115,1.0,1.0,0.0,102.7635498046875,112.0,56294.46484375,0.0,933.8529663085938,1.0,280.0433959960937,283.5210876464844,300.2942199707031,303.9249267578125,293.1499938964844,293.1499938964844,279.75,33752.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637515068054199,1.0,0.0,0.0,3.86850380897522,3.868529558181762,9.985718634197838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.951171875,0.0,1772.2987060546875,1895.4371337890625,0.0,2145.5576171875,0.9528301954269408,1.0,0.0,3.0,1.0,0.0
17671680,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693839311599731,0.3625358939170837,0.3278004825115204,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0460205078125,0.9097296595573424,0.4148530960083008,0.3938789963722229,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7892196774482727,0.2686168253421783,0.1893530488014221,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8212960958480835,0.3030406832695007,0.2889277637004852,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.6191427707672119,0.1273450851440429,0.5853850245475769,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.218994140625,297.2221984863281,285.04571533203125,1.0,0.4275000095367431,1.0,1.0,0.7461316585540771,1.0,-2.143039464950561,1.004490613937378,1.138548731803894,0.5130956172943115,1.0,1.0,0.0,102.7635498046875,112.0,56294.46484375,0.0,933.8529663085938,1.0,280.0433959960937,283.5210876464844,300.2942199707031,303.9249267578125,293.1499938964844,293.1499938964844,279.75,33752.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637515068054199,1.0,0.0,0.0,3.86850380897522,3.868529558181762,9.985718634197838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.951171875,0.0,1772.2987060546875,1895.4371337890625,0.0,2145.5576171875,0.9528301954269408,1.0,0.0,3.0,1.0,0.0
17671740,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632520437240601,0.3615290224552154,0.3273714482784271,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.882568359375,0.9046193361282348,0.4162160754203796,0.3955757617950439,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853347063064575,0.2697575688362121,0.190399557352066,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170015215873718,0.3036689758300781,0.2898637652397156,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6153249740600586,0.1272457391023636,0.5859982371330261,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181091308594,284.8861694335937,1.0,0.4305397868156433,1.0,1.0,0.7470467686653137,1.0,-2.1476850509643555,1.006469488143921,1.141215443611145,0.5141279101371765,0.8982880115509033,0.8982880115509033,0.0,105.85625457763672,115.0,57051.60546875,0.0,949.6238403320312,1.0,279.75665283203125,283.35040283203125,300.3316345214844,304.08221435546875,293.1499938964844,293.1499938964844,279.45001220703125,38782.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725280523300171,1.0,0.0,0.0,3.790406465530396,3.7904324531555176,9.586605074218824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.9921875,0.0,1716.68310546875,1895.4371337890625,0.0,2223.3203125,0.938395082950592,1.0,0.0,3.0,1.0,0.0
