time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632520437240601,0.3615290224552154,0.3273714482784271,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.882568359375,0.9046193361282348,0.4162160754203796,0.3955757617950439,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853347063064575,0.2697575688362121,0.190399557352066,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170015215873718,0.3036689758300781,0.2898637652397156,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6153249740600586,0.1272457391023636,0.5859982371330261,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181091308594,284.8861694335937,1.0,0.4305397868156433,1.0,1.0,0.7470467686653137,1.0,-2.1476850509643555,1.006469488143921,1.141215443611145,0.5141279101371765,0.8982880115509033,0.8982880115509033,0.0,105.85625457763672,115.0,57051.60546875,0.0,949.6238403320312,1.0,279.75665283203125,283.35040283203125,300.3316345214844,304.08221435546875,293.1499938964844,293.1499938964844,279.45001220703125,38782.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725280523300171,1.0,0.0,0.0,3.790406465530396,3.7904324531555176,9.586605074218824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.9921875,0.0,1716.68310546875,1895.4371337890625,0.0,2223.3203125,0.938395082950592,1.0,0.0,3.0,1.0,0.0
17671860,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562599420547485,0.3604024350643158,0.3263649642467499,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8871765136719,0.8987918496131897,0.4173727631568908,0.3967182338237762,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7805961966514587,0.2707581222057342,0.1911459118127823,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117842078208923,0.3040759563446045,0.2903375625610351,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105631589889526,0.1269833892583847,0.5854219198226929,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.2120666503906,284.892578125,1.0,0.4333480894565582,1.0,1.0,0.7479708194732666,1.0,-2.148620843887329,1.006622314453125,1.1419986486434937,0.5140879154205322,0.827428936958313,0.827428936958313,0.0,109.23552703857422,118.0,57021.578125,0.0,962.896240234375,1.0,279.45782470703125,283.35699462890625,300.3086853027344,304.0627746582031,293.1499938964844,293.1499938964844,279.75,42047.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760501503944397,1.0,0.0,0.0,3.49353575706482,3.4935593605041504,8.143736067722784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.1220703125,0.0,1409.272216796875,1895.4371337890625,0.0,2254.750244140625,0.8771436810493469,1.0,0.0,3.0,1.0,0.0
17671920,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562599420547485,0.3604024350643158,0.3263649642467499,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8871765136719,0.8987918496131897,0.4173727631568908,0.3967182338237762,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7805961966514587,0.2707581222057342,0.1911459118127823,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117842078208923,0.3040759563446045,0.2903375625610351,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105631589889526,0.1269833892583847,0.5854219198226929,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.2120666503906,284.892578125,1.0,0.4333480894565582,1.0,1.0,0.7479708194732666,1.0,-2.148620843887329,1.006622314453125,1.1419986486434937,0.5140879154205322,0.827428936958313,0.827428936958313,0.0,109.23552703857422,118.0,57021.578125,0.0,962.896240234375,1.0,279.45782470703125,283.35699462890625,300.3086853027344,304.0627746582031,293.1499938964844,293.1499938964844,279.75,42047.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760501503944397,1.0,0.0,0.0,3.49353575706482,3.4935593605041504,8.143736067722784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.1220703125,0.0,1409.272216796875,1895.4371337890625,0.0,2254.750244140625,0.8771436810493469,1.0,0.0,3.0,1.0,0.0
17671980,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8531904220581055,0.3606399595737457,0.3263371884822845,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8963807225227356,0.418933093547821,0.3979603350162506,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7787705063819885,0.2720257341861725,0.1919255256652832,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8094800710678101,0.3049225509166717,0.2909972667694092,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.6082845330238342,0.1270716488361358,0.5856676697731018,285.0297241210937,284.95001220703125,303.65753173828125,297.302978515625,300.2431640625,297.2171325683594,285.0287780761719,1.0,0.4352512657642364,1.0,1.0,0.7485820651054382,1.0,-2.1520984172821045,1.008152961730957,1.1439454555511477,0.514798104763031,0.9300987124443054,0.9300987124443054,0.0,111.0826416015625,118.0,56608.80078125,0.0,973.0588989257812,1.0,279.72137451171875,283.49334716796875,300.2569885253906,303.8741455078125,293.1499938964844,293.1499938964844,279.75,33520.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670401334762573,1.0,0.0,0.0,3.588270425796509,3.5882933139801025,8.591393907408928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.7607421875,0.0,1447.3292236328125,1895.4371337890625,0.0,2174.60009765625,0.8910511136054993,1.0,0.0,3.0,1.0,0.0
17672040,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8520746231079102,0.3607752323150635,0.3265296816825866,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0124206542969,0.8956058025360107,0.4197388887405395,0.3988010287284851,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7782461643218994,0.2727104425430298,0.1924344450235366,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.80869060754776,0.3054041564464569,0.2914876043796539,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6074609756469727,0.1271568089723587,0.5861619114875793,285.01348876953125,284.95001220703125,303.6660461425781,297.3023376464844,300.24884033203125,297.220458984375,285.0107116699219,1.0,0.4362850189208984,1.0,1.0,0.7488949298858643,1.0,-2.15513277053833,1.0095539093017578,1.1455788612365725,0.5155231952667236,0.935568869113922,0.935568869113922,0.0,111.91928100585938,121.0,56730.1875,0.0,979.1047973632812,1.0,279.74169921875,283.47271728515625,300.2736511230469,303.92608642578125,293.1499938964844,293.1499938964844,279.45001220703125,33132.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662189602851868,1.0,0.0,0.0,3.636298179626465,3.636321544647217,8.822918289297377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.181640625,0.0,1496.6060791015625,1895.4371337890625,0.0,2167.337158203125,0.900082528591156,1.0,0.0,3.0,1.0,0.0
17672100,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8499838709831238,0.36048024892807,0.3265910446643829,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8722229003906,0.8940158486366272,0.4205553531646728,0.3998489379882812,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7771020531654358,0.273440808057785,0.1931031495332718,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8071634769439697,0.3058454096317291,0.2921141386032104,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6059918403625488,0.1271747052669525,0.5867899656295776,284.87353515625,284.95001220703125,303.6789245605469,297.3016662597656,300.2546691894531,297.2204895019531,284.8648986816406,1.0,0.4378153681755066,1.0,1.0,0.7493569850921631,1.0,-2.158778190612793,1.011200189590454,1.1475780010223389,0.5164005160331726,0.842765748500824,0.842765748500824,0.0,113.30602264404295,121.0,57459.98828125,0.0,987.7904663085938,1.0,279.4978942871094,283.3148193359375,300.3315124511719,304.14910888671875,293.1499938964844,293.1499938964844,279.45001220703125,37636.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724195718765259,1.0,0.0,0.0,3.604146957397461,3.604170799255371,8.667587962918333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.0234375,0.0,1494.838134765625,1895.4371337890625,0.0,2222.3544921875,0.893625020980835,1.0,0.0,3.0,1.0,0.0
17672160,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8470841646194458,0.3599822521209717,0.3262194097042084,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9085388183594,0.8916252851486206,0.4211910963058471,0.4005324840545654,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7752407789230347,0.2740333676338196,0.1935747414827346,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8048946261405945,0.3061289489269256,0.2924728989601135,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6039431095123291,0.127110943198204,0.5868943929672241,284.9078369140625,284.95001220703125,303.6922607421875,297.3013610839844,300.2591857910156,297.2178955078125,284.9134521484375,1.0,0.4392772912979126,1.0,1.0,0.74983149766922,1.0,-2.1602771282196045,1.0117825269699097,1.1484946012496948,0.516673743724823,0.8424038290977478,0.8424038290977478,0.0,114.94195556640624,109.0,57177.58203125,0.0,995.290771484375,1.0,279.4580993652344,283.369873046875,300.3176574707031,304.072509765625,293.1499938964844,293.1499938964844,279.75,39410.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736682295799255,1.0,0.0,0.0,3.4909214973449707,3.490944623947144,8.131552817758347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.103515625,0.0,1387.6856689453125,1895.4371337890625,0.0,2233.481689453125,0.8733851313591003,1.0,0.0,3.0,1.0,0.0
17672220,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8513340950012207,0.3602107465267181,0.3260522782802582,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0212097167969,0.8979055285453796,0.4234057068824768,0.4022812247276306,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810437679290771,0.2759752571582794,0.1947104632854461,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8101058006286621,0.3074085116386413,0.2933923602104187,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.6074559092521667,0.1273134797811508,0.5868670344352722,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.2751770019531,297.2243347167969,285.0176086425781,1.0,0.4373841285705566,1.0,1.0,0.750780463218689,1.0,-2.164609909057617,1.0136244297027588,1.150985598564148,0.5175277590751648,0.9521684646606444,0.9521684646606444,0.0,112.38371276855467,97.0,56940.7578125,0.0,990.1639404296876,1.0,279.7421875,283.47119140625,300.2835388183594,303.9510192871094,293.1499938964844,293.1499938964844,279.45001220703125,32374.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662390470504761,1.0,0.0,0.0,3.653388977050781,3.653412580490112,8.906050652512931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.3583984375,0.0,1509.79296875,1895.4371337890625,0.0,2167.514404296875,0.9031486511230468,1.0,0.0,3.0,1.0,0.0
17672280,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8513340950012207,0.3602107465267181,0.3260522782802582,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0212097167969,0.8979055285453796,0.4234057068824768,0.4022812247276306,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810437679290771,0.2759752571582794,0.1947104632854461,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8101058006286621,0.3074085116386413,0.2933923602104187,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.6074559092521667,0.1273134797811508,0.5868670344352722,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.2751770019531,297.2243347167969,285.0176086425781,1.0,0.4373841285705566,1.0,1.0,0.750780463218689,1.0,-2.164609909057617,1.0136244297027588,1.150985598564148,0.5175277590751648,0.9521684646606444,0.9521684646606444,0.0,112.38371276855467,97.0,56940.7578125,0.0,990.1639404296876,1.0,279.7421875,283.47119140625,300.2835388183594,303.9510192871094,293.1499938964844,293.1499938964844,279.45001220703125,32374.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662390470504761,1.0,0.0,0.0,3.653388977050781,3.653412580490112,8.906050652512931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.3583984375,0.0,1509.79296875,1895.4371337890625,0.0,2167.514404296875,0.9031486511230468,1.0,0.0,3.0,1.0,0.0
17672340,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8613492846488953,0.359372615814209,0.3253560662269592,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8987731933594,0.9110565781593324,0.424782395362854,0.4035814702510834,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7924983501434326,0.277322918176651,0.195604920387268,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8205148577690125,0.3080910742282867,0.2939874231815338,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6152571439743042,0.1273059397935867,0.5860927104949951,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.28631591796875,297.2206115722656,284.9037475585937,1.0,0.4327025413513183,1.0,1.0,0.751729428768158,1.0,-2.1661996841430664,1.0140910148620603,1.152108669281006,0.5177047252655029,0.8456557393074036,0.8456557393074036,0.0,106.44497680664062,85.0,57360.8671875,0.0,969.8248291015624,1.0,279.4576721191406,283.35321044921875,300.32391357421875,304.0934753417969,293.1499938964844,293.1499938964844,279.75,39421.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744237780570984,1.0,0.0,0.0,3.5162289142608643,3.516252279281616,8.249878646893194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.5712890625,0.0,1414.0350341796875,1895.4371337890625,0.0,2240.22216796875,0.8787099123001099,1.0,0.0,3.0,1.0,0.0
17672400,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8613492846488953,0.359372615814209,0.3253560662269592,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8987731933594,0.9110565781593324,0.424782395362854,0.4035814702510834,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7924983501434326,0.277322918176651,0.195604920387268,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8205148577690125,0.3080910742282867,0.2939874231815338,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6152571439743042,0.1273059397935867,0.5860927104949951,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.28631591796875,297.2206115722656,284.9037475585937,1.0,0.4327025413513183,1.0,1.0,0.751729428768158,1.0,-2.1661996841430664,1.0140910148620603,1.152108669281006,0.5177047252655029,0.8456557393074036,0.8456557393074036,0.0,106.44497680664062,85.0,57360.8671875,0.0,969.8248291015624,1.0,279.4576721191406,283.35321044921875,300.32391357421875,304.0934753417969,293.1499938964844,293.1499938964844,279.75,39421.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744237780570984,1.0,0.0,0.0,3.5162289142608643,3.516252279281616,8.249878646893194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.5712890625,0.0,1414.0350341796875,1895.4371337890625,0.0,2240.22216796875,0.8787099123001099,1.0,0.0,3.0,1.0,0.0
17672460,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906101584434509,0.3638489544391632,0.3277936577796936,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0538024902344,0.9476649165153505,0.4313971102237701,0.4081371426582336,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214821815490723,0.2838154435157776,0.1989202797412872,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477805852890015,0.3138735592365265,0.2978006899356842,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385612487792969,0.1325006633996963,0.6013826727867126,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668151855469,285.05255126953125,1.0,0.4277561902999878,1.0,1.0,0.7526691555976868,1.0,-2.2014923095703125,1.031375527381897,1.1701167821884155,0.5266557335853577,0.9881282448768616,0.9881282448768616,0.0,94.72936248779295,73.0,57844.5390625,0.0,961.0181884765624,1.0,279.742431640625,283.4864196777344,300.29461669921875,303.99822998046875,293.1499938964844,293.1499938964844,279.45001220703125,31589.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674111723899841,1.0,0.0,0.0,3.695198774337769,3.695222616195679,9.111060421673756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.705078125,0.0,1550.6312255859375,1895.4371337890625,0.0,2177.8837890625,0.9122601747512816,1.0,0.0,3.0,1.0,0.0
17672520,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906101584434509,0.3638489544391632,0.3277936577796936,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0538024902344,0.9476649165153505,0.4313971102237701,0.4081371426582336,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214821815490723,0.2838154435157776,0.1989202797412872,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477805852890015,0.3138735592365265,0.2978006899356842,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385612487792969,0.1325006633996963,0.6013826727867126,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668151855469,285.05255126953125,1.0,0.4277561902999878,1.0,1.0,0.7526691555976868,1.0,-2.2014923095703125,1.031375527381897,1.1701167821884155,0.5266557335853577,0.9881282448768616,0.9881282448768616,0.0,94.72936248779295,73.0,57844.5390625,0.0,961.0181884765624,1.0,279.742431640625,283.4864196777344,300.29461669921875,303.99822998046875,293.1499938964844,293.1499938964844,279.45001220703125,31589.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674111723899841,1.0,0.0,0.0,3.695198774337769,3.695222616195679,9.111060421673756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.705078125,0.0,1550.6312255859375,1895.4371337890625,0.0,2177.8837890625,0.9122601747512816,1.0,0.0,3.0,1.0,0.0
17672580,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9164845943450928,0.3650422990322113,0.3291496634483337,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9753919839859008,0.434476763010025,0.411186009645462,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.844335675239563,0.2869019508361816,0.2011728286743164,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8718686699867249,0.3164743185043335,0.3003935217857361,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6591372489929199,0.1351787745952606,0.6132915019989014,284.89508056640625,284.95001220703125,303.80419921875,297.3154296875,300.3465576171875,297.2795715332031,284.8970031738281,1.0,0.4243091940879822,1.0,1.0,0.753336489200592,1.0,-2.2269182205200195,1.043749451637268,1.183168649673462,0.5334490537643433,0.8899799585342407,0.8899799585342407,0.0,86.48170471191406,73.0,59265.74609375,0.0,955.0940551757812,1.0,279.4706726074219,283.30780029296875,300.3638916015625,304.259033203125,293.1499938964844,293.1499938964844,279.45001220703125,36663.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776568531990051,1.0,0.0,0.0,3.6894052028656006,3.689429759979248,9.082513088287668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.6708984375,0.0,1582.4710693359375,1895.4371337890625,0.0,2269.12841796875,0.913301169872284,1.0,0.0,3.0,1.0,0.0
17672640,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.927786648273468,0.3652912080287933,0.3292911052703857,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.914306640625,0.9850903153419496,0.4354529082775116,0.412079393863678,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8537579774856567,0.2879349887371063,0.2018442898988723,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.881846010684967,0.3172865211963653,0.301107108592987,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.667681097984314,0.136059895157814,0.6170254349708557,284.9156494140625,284.95001220703125,303.8136901855469,297.3186340332031,300.3526916503906,297.2821044921875,284.9200744628906,1.0,0.4227670133113861,1.0,1.0,0.7536088228225708,1.0,-2.2343125343322754,1.0473264455795288,1.186985969543457,0.5353861451148987,0.8948984742164612,0.8948984742164612,0.0,83.41058349609375,61.0,59415.69140625,0.0,950.769287109375,1.0,279.4570617675781,283.32763671875,300.35595703125,304.2379455566406,293.1499938964844,293.1499938964844,279.75,37023.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790443897247314,1.0,0.0,0.0,3.666354179382324,3.6663784980773926,8.969373084255494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.7451171875,0.0,1559.1337890625,1895.4371337890625,0.0,2281.564697265625,0.909847617149353,1.0,0.0,3.0,1.0,0.0
17672700,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9482542276382446,0.3660779297351837,0.329594999551773,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0595703125,0.9990000128746032,0.4373800754547119,0.4125145673751831,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8713343143463135,0.2898623347282409,0.2029677331447601,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9001202583312988,0.3187971711158752,0.3022561967372894,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.683245837688446,0.1375132352113723,0.622742235660553,285.05841064453125,284.95001220703125,303.8302307128906,297.32501220703125,300.3640441894531,297.2882080078125,285.0667724609375,1.0,0.4199163913726806,1.0,1.0,0.7540786862373352,1.0,-2.244506359100342,1.052198052406311,1.1923083066940308,0.5381451845169067,1.0,1.0,0.0,78.30439758300781,61.0,59083.7578125,0.0,941.536376953125,1.0,279.7029724121094,283.4765930175781,300.31060791015625,304.0587158203125,293.1499938964844,293.1499938964844,279.75,32898.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774757444858551,1.0,0.0,0.0,3.73418927192688,3.734213590621948,9.304347940997104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.638671875,0.0,1605.1217041015625,1895.4371337890625,0.0,2243.2001953125,0.9237699508666992,1.0,0.0,3.0,1.0,0.0
17672760,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9616323113441468,0.366959661245346,0.330283373594284,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0530090332031,0.9990000128746032,0.440324455499649,0.398083746433258,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8842001557350159,0.2917926609516144,0.2042455524206161,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.913567066192627,0.3203040063381195,0.3035868406295776,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.6945459246635437,0.1388408541679382,0.6284471750259399,285.0533447265625,284.95001220703125,303.84698486328125,297.33233642578125,300.3765563964844,297.2994384765625,285.0498046875,1.0,0.4162140190601349,1.0,1.0,0.755014181137085,1.0,-2.238306999206543,1.0488022565841677,1.189504861831665,0.5362769961357117,1.0,1.0,0.0,74.88433074951172,64.0,59148.58984375,0.0,922.2211303710938,1.0,279.7431335449219,283.45623779296875,300.3280334472656,304.1388854980469,293.1499938964844,293.1499938964844,279.45001220703125,32723.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746135592460632,1.0,0.0,0.0,3.810688018798828,3.810713052749634,9.689471198726096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.7353515625,0.0,1693.80419921875,1895.4371337890625,0.0,2241.916015625,0.9389575123786926,1.0,0.0,3.0,1.0,0.0
17672820,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9760603308677672,0.3670502603054046,0.3306573927402496,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8764343261719,0.9990000128746032,0.4478444755077362,0.3808200657367706,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007722735404968,0.2944807410240173,0.2062553614377975,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9316593408584596,0.3221615850925445,0.3055276572704315,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7090112566947937,0.1407130807638168,0.6373026371002197,284.8760070800781,284.95001220703125,303.8811950683594,297.34991455078125,300.4047546386719,297.3261413574219,284.8812866210937,1.0,0.4128651618957519,1.0,1.0,0.7568852305412292,1.0,-2.233391761779785,1.0458098649978638,1.1875818967819214,0.5341725945472717,0.8844031691551208,0.8844031691551208,0.0,71.14122772216797,82.0,59713.8671875,0.0,903.1651611328124,1.0,279.4561462402344,283.2811279296875,300.3726806640625,304.2923278808594,293.1499938964844,293.1499938964844,279.75,38911.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783036470413208,1.0,0.0,0.0,3.726441860198975,3.72646713256836,9.265780249734236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.7880859375,0.0,1642.128662109375,1895.4371337890625,0.0,2317.445556640625,0.9243167638778688,1.0,0.0,3.0,1.0,0.0
17672880,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9760603308677672,0.3670502603054046,0.3306573927402496,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8764343261719,0.9990000128746032,0.4478444755077362,0.3808200657367706,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007722735404968,0.2944807410240173,0.2062553614377975,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9316593408584596,0.3221615850925445,0.3055276572704315,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7090112566947937,0.1407130807638168,0.6373026371002197,284.8760070800781,284.95001220703125,303.8811950683594,297.34991455078125,300.4047546386719,297.3261413574219,284.8812866210937,1.0,0.4128651618957519,1.0,1.0,0.7568852305412292,1.0,-2.233391761779785,1.0458098649978638,1.1875818967819214,0.5341725945472717,0.8844031691551208,0.8844031691551208,0.0,71.14122772216797,82.0,59713.8671875,0.0,903.1651611328124,1.0,279.4561462402344,283.2811279296875,300.3726806640625,304.2923278808594,293.1499938964844,293.1499938964844,279.75,38911.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783036470413208,1.0,0.0,0.0,3.726441860198975,3.72646713256836,9.265780249734236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.7880859375,0.0,1642.128662109375,1895.4371337890625,0.0,2317.445556640625,0.9243167638778688,1.0,0.0,3.0,1.0,0.0
17672940,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9729674458503724,0.3682621121406555,0.3313927948474884,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0526428222656,0.9990000128746032,0.4553797841072082,0.3855552971363067,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.9001101851463318,0.2977473735809326,0.2083736807107925,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295639991760254,0.324510395526886,0.3075425028800964,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7090632319450378,0.1425331383943557,0.645363450050354,285.0526123046875,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573303222656,285.0533752441406,1.0,0.417593389749527,1.0,1.0,0.7587562203407288,1.0,-2.254579782485962,1.0558199882507324,1.1987597942352295,0.538968026638031,1.0,1.0,0.0,72.70526885986328,100.0,59607.83203125,0.0,929.9503173828124,1.0,279.74346923828125,283.4492492675781,300.3517150878906,304.17449951171875,293.1499938964844,293.1499938964844,279.45001220703125,33271.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750310301780701,1.0,0.0,0.0,3.84341812133789,3.843443632125856,9.856631777438452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.92578125,0.0,1737.6949462890625,1895.4371337890625,0.0,2245.643310546875,0.946670651435852,1.0,0.0,3.0,1.0,0.0
17673000,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9729674458503724,0.3682621121406555,0.3313927948474884,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0526428222656,0.9990000128746032,0.4553797841072082,0.3855552971363067,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.9001101851463318,0.2977473735809326,0.2083736807107925,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295639991760254,0.324510395526886,0.3075425028800964,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7090632319450378,0.1425331383943557,0.645363450050354,285.0526123046875,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573303222656,285.0533752441406,1.0,0.417593389749527,1.0,1.0,0.7587562203407288,1.0,-2.254579782485962,1.0558199882507324,1.1987597942352295,0.538968026638031,1.0,1.0,0.0,72.70526885986328,100.0,59607.83203125,0.0,929.9503173828124,1.0,279.74346923828125,283.4492492675781,300.3517150878906,304.17449951171875,293.1499938964844,293.1499938964844,279.45001220703125,33271.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750310301780701,1.0,0.0,0.0,3.84341812133789,3.843443632125856,9.856631777438452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.92578125,0.0,1737.6949462890625,1895.4371337890625,0.0,2245.643310546875,0.946670651435852,1.0,0.0,3.0,1.0,0.0
17673060,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554430246353148,0.3684747815132141,0.3321043252944946,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9210510253906,0.9990000128746032,0.4585166275501251,0.4076854884624481,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.886145293712616,0.3003768622875213,0.2105207741260528,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.9121505618095398,0.3262824416160583,0.3096300959587097,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.6982024908065796,0.1439088433980941,0.6531848907470703,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.3541564941406,284.9259338378906,1.0,0.4281965792179107,1.0,1.0,0.7599105834960938,1.0,-2.2964861392974854,1.0762923955917358,1.22019362449646,0.5497468709945679,0.9354535937309264,0.9354535937309264,0.0,78.61470794677734,103.0,61418.58984375,0.0,995.2843627929688,1.0,279.45574951171875,283.2917785644531,300.4251403808594,304.42333984375,293.1499938964844,293.1499938964844,279.1499938964844,36794.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846615314483643,1.0,0.0,0.0,3.8229339122772217,3.8229596614837646,9.751846619110438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.013671875,0.0,1740.4346923828125,1895.4371337890625,0.0,2332.0927734375,0.9447247982025146,1.0,0.0,3.0,1.0,0.0
17673120,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554430246353148,0.3684747815132141,0.3321043252944946,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9210510253906,0.9990000128746032,0.4585166275501251,0.4076854884624481,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.886145293712616,0.3003768622875213,0.2105207741260528,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.9121505618095398,0.3262824416160583,0.3096300959587097,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.6982024908065796,0.1439088433980941,0.6531848907470703,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.3541564941406,284.9259338378906,1.0,0.4281965792179107,1.0,1.0,0.7599105834960938,1.0,-2.2964861392974854,1.0762923955917358,1.22019362449646,0.5497468709945679,0.9354535937309264,0.9354535937309264,0.0,78.61470794677734,103.0,61418.58984375,0.0,995.2843627929688,1.0,279.45574951171875,283.2917785644531,300.4251403808594,304.42333984375,293.1499938964844,293.1499938964844,279.1499938964844,36794.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846615314483643,1.0,0.0,0.0,3.8229339122772217,3.8229596614837646,9.751846619110438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.013671875,0.0,1740.4346923828125,1895.4371337890625,0.0,2332.0927734375,0.9447247982025146,1.0,0.0,3.0,1.0,0.0
17673180,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.9420291185379028,0.3682697415351867,0.332123339176178,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.4581014513969421,0.4235825836658478,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8764712810516357,0.3019843697547912,0.2117936462163925,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.9009109139442444,0.3272425234317779,0.3107496798038482,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.6902745366096497,0.1445640474557876,0.6572188138961792,284.8525390625,284.95001220703125,303.9785461425781,297.4154357910156,300.45733642578125,297.3319091796875,284.8641052246094,1.0,0.4348900616168976,1.0,1.0,0.7607539296150208,1.0,-2.323336601257324,1.0893453359603882,1.233991265296936,0.5567849278450012,0.8509314656257629,0.8509314656257629,0.0,82.94792938232422,103.0,62377.3984375,0.0,1040.470947265625,1.0,279.1691589355469,283.2134094238281,300.4539489746094,304.5634155273437,293.1499938964844,293.1499938964844,279.1499938964844,41713.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79167640209198,1.0,0.0,0.0,3.674823522567749,3.674848794937134,9.010860253511056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.2900390625,0.0,1604.0035400390625,1895.4371337890625,0.0,2395.5810546875,0.9145370721817015,1.0,0.0,3.0,1.0,0.0
17673240,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9374589323997498,0.3683230280876159,0.3321082293987274,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9013061523437,0.9990000128746032,0.4577406644821167,0.4289793074131012,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8733481764793396,0.3026466369628906,0.2122397869825363,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8973716497421265,0.3276542723178863,0.3111248016357422,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6876179575920105,0.144794225692749,0.6584295034408569,284.9029846191406,284.95001220703125,303.9884338378906,297.42315673828125,300.4581604003906,297.3238220214844,284.9095153808594,1.0,0.4372056424617767,1.0,1.0,0.7610650062561035,1.0,-2.332242488861084,1.0936744213104248,1.2385681867599487,0.5590721964836121,0.8719871640205383,0.8719871640205383,0.0,84.44398498535156,106.0,62601.59765625,0.0,1055.907958984375,1.0,279.1571044921875,283.2521057128906,300.4443664550781,304.5311584472656,293.1499938964844,293.1499938964844,279.45001220703125,39694.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915382981300354,1.0,0.0,0.0,3.6504273414611816,3.650452136993408,8.891616403161606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.1357421875,0.0,1561.291748046875,1895.4371337890625,0.0,2394.32763671875,0.9093706011772156,1.0,0.0,3.0,1.0,0.0
17673300,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.927395761013031,0.3688647150993347,0.3324345052242279,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0503234863281,0.9957004189491272,0.4573744535446167,0.433655321598053,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8663254380226135,0.3041644990444183,0.2132455706596374,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8894475102424622,0.32869553565979,0.3120450973510742,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.6815630197525024,0.1453156322240829,0.6610349416732788,285.04931640625,284.95001220703125,304.0068664550781,297.43798828125,300.4611511230469,297.3123474121094,285.0561218261719,1.0,0.4411177039146423,1.0,1.0,0.7616422176361084,1.0,-2.34347939491272,1.0990434885025024,1.2444359064102173,0.5620465874671936,0.9771946668624878,0.9771946668624878,0.0,87.70361328125,106.0,62312.125,0.0,1081.11865234375,1.0,279.402587890625,283.4001770019531,300.41064453125,304.3590393066406,293.1499938964844,293.1499938964844,279.45001220703125,33820.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860426306724548,1.0,0.0,0.0,3.718794107437134,3.718818426132202,9.22778667700186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.9853515625,0.0,1594.448974609375,1895.4371337890625,0.0,2344.5595703125,0.9212614893913268,1.0,0.0,3.0,1.0,0.0
17673360,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9181838035583496,0.3695250153541565,0.3331384360790252,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.04620361328125,0.9886380434036256,0.4577627778053283,0.4338201284408569,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8599749803543091,0.3057889938354492,0.2144524008035659,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8821695446968079,0.3298638463020324,0.3132364451885223,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.6759748458862305,0.1458850055932998,0.6641023755073547,285.0464782714844,284.95001220703125,304.0254821777344,297.4534912109375,300.4670715332031,297.3074645996094,285.0443725585937,1.0,0.4445783197879791,1.0,1.0,0.7627745866775513,1.0,-2.351318120956421,1.1026175022125244,1.2487006187438965,0.563719630241394,1.0,1.0,0.0,90.91868591308594,109.0,62699.984375,0.0,1102.43408203125,1.0,279.4431457519531,283.38238525390625,300.4411315917969,304.4620666503906,293.1499938964844,293.1499938964844,279.1499938964844,32626.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853529453277588,1.0,0.0,0.0,3.806219339370728,3.806244373321533,9.66675997915445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.70703125,0.0,1687.6903076171875,1895.4371337890625,0.0,2338.33154296875,0.9379534721374512,1.0,0.0,3.0,1.0,0.0
17673420,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9025800228118896,0.3693548142910003,0.3335598409175873,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.900634765625,0.975612998008728,0.4585835337638855,0.4347836673259735,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8491702675819397,0.3080708980560303,0.2163931280374527,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8696973323822021,0.3312961161136627,0.3150551617145538,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6663634181022644,0.1465583890676498,0.6688193082809448,284.9002685546875,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037170410156,1.0,0.4505192637443542,1.0,1.0,0.7650393843650818,1.0,-2.3631701469421387,1.107819437980652,1.2553507089614868,0.5661472082138062,0.8988718390464783,0.8988718390464783,0.0,96.8081512451172,112.0,63752.8203125,0.0,1139.2178955078125,1.0,279.1571044921875,283.226318359375,300.5088806152344,304.6741027832031,293.1499938964844,293.1499938964844,279.45001220703125,37969.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937637567520142,1.0,0.0,0.0,3.741862535476685,3.741887807846069,9.342625730823784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.111328125,0.0,1652.90087890625,1895.4371337890625,0.0,2414.55126953125,0.9272177219390868,1.0,0.0,3.0,1.0,0.0
17673480,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9025800228118896,0.3693548142910003,0.3335598409175873,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.900634765625,0.975612998008728,0.4585835337638855,0.4347836673259735,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8491702675819397,0.3080708980560303,0.2163931280374527,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8696973323822021,0.3312961161136627,0.3150551617145538,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6663634181022644,0.1465583890676498,0.6688193082809448,284.9002685546875,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037170410156,1.0,0.4505192637443542,1.0,1.0,0.7650393843650818,1.0,-2.3631701469421387,1.107819437980652,1.2553507089614868,0.5661472082138062,0.8988718390464783,0.8988718390464783,0.0,96.8081512451172,112.0,63752.8203125,0.0,1139.2178955078125,1.0,279.1571044921875,283.226318359375,300.5088806152344,304.6741027832031,293.1499938964844,293.1499938964844,279.45001220703125,37969.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937637567520142,1.0,0.0,0.0,3.741862535476685,3.741887807846069,9.342625730823784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.111328125,0.0,1652.90087890625,1895.4371337890625,0.0,2414.55126953125,0.9272177219390868,1.0,0.0,3.0,1.0,0.0
17673540,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.892785906791687,0.3702626824378967,0.3341908454895019,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0541687011719,0.966507613658905,0.4609632194042206,0.4367624819278717,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425734639167786,0.3110266923904419,0.21839340031147,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616718053817749,0.3333134949207306,0.3168928027153015,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.6600924730300903,0.147430270910263,0.6730300784111023,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.4941711425781,297.2947082519531,285.05450439453125,1.0,0.4556077718734741,1.0,1.0,0.7673041820526123,1.0,-2.375967741012573,1.1135292053222656,1.2624385356903076,0.5687161087989807,1.0,1.0,0.0,101.4094009399414,115.0,63498.0859375,0.0,1172.2208251953125,1.0,279.4432678222656,283.379638671875,300.5068664550781,304.5819702148437,293.1499938964844,293.1499938964844,279.1499938964844,33525.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872030138969421,1.0,0.0,0.0,3.8545353412628174,3.85456109046936,9.91373667602602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.34765625,0.0,1753.3017578125,1895.4371337890625,0.0,2355.04638671875,0.9493539333343506,1.0,0.0,3.0,1.0,0.0
17673600,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.892785906791687,0.3702626824378967,0.3341908454895019,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0541687011719,0.966507613658905,0.4609632194042206,0.4367624819278717,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425734639167786,0.3110266923904419,0.21839340031147,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616718053817749,0.3333134949207306,0.3168928027153015,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.6600924730300903,0.147430270910263,0.6730300784111023,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.4941711425781,297.2947082519531,285.05450439453125,1.0,0.4556077718734741,1.0,1.0,0.7673041820526123,1.0,-2.375967741012573,1.1135292053222656,1.2624385356903076,0.5687161087989807,1.0,1.0,0.0,101.4094009399414,115.0,63498.0859375,0.0,1172.2208251953125,1.0,279.4432678222656,283.379638671875,300.5068664550781,304.5819702148437,293.1499938964844,293.1499938964844,279.1499938964844,33525.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872030138969421,1.0,0.0,0.0,3.8545353412628174,3.85456109046936,9.91373667602602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.34765625,0.0,1753.3017578125,1895.4371337890625,0.0,2355.04638671875,0.9493539333343506,1.0,0.0,3.0,1.0,0.0
