time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.884363055229187,0.3700852394104004,0.3345337808132171,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8998107910156,0.9585940837860109,0.4627110362052917,0.4388377368450165,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8372528553009033,0.3133039772510528,0.22027587890625,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551005125045776,0.3347034752368927,0.3186003863811493,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549763679504395,0.1480108946561813,0.6769539713859558,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082397460937,297.2880859375,284.9032897949219,1.0,0.4602201581001282,1.0,1.0,0.7690465450286865,1.0,-2.3879053592681885,1.1189429759979248,1.2689625024795532,0.5713308453559875,0.9167295694351196,0.9167295694351196,0.0,105.6026611328125,118.0,64673.484375,0.0,1202.900390625,1.0,279.1557312011719,283.21044921875,300.579833984375,304.8033752441406,293.1499938964844,293.1499938964844,278.8500061035156,37712.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950815558433533,1.0,0.0,0.0,3.808933973312378,3.8089599609375,9.680552466306835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11056.0703125,0.0,1730.6510009765625,1895.4371337890625,0.0,2426.544921875,0.9420087933540344,1.0,0.0,3.0,1.0,0.0
17673720,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.884363055229187,0.3700852394104004,0.3345337808132171,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8998107910156,0.9585940837860109,0.4627110362052917,0.4388377368450165,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8372528553009033,0.3133039772510528,0.22027587890625,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551005125045776,0.3347034752368927,0.3186003863811493,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549763679504395,0.1480108946561813,0.6769539713859558,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082397460937,297.2880859375,284.9032897949219,1.0,0.4602201581001282,1.0,1.0,0.7690465450286865,1.0,-2.3879053592681885,1.1189429759979248,1.2689625024795532,0.5713308453559875,0.9167295694351196,0.9167295694351196,0.0,105.6026611328125,118.0,64673.484375,0.0,1202.900390625,1.0,279.1557312011719,283.21044921875,300.579833984375,304.8033752441406,293.1499938964844,293.1499938964844,278.8500061035156,37712.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950815558433533,1.0,0.0,0.0,3.808933973312378,3.8089599609375,9.680552466306835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11056.0703125,0.0,1730.6510009765625,1895.4371337890625,0.0,2426.544921875,0.9420087933540344,1.0,0.0,3.0,1.0,0.0
17673780,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8777599334716797,0.3696804046630859,0.3343003690242767,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.952175498008728,0.4638268649578094,0.439967393875122,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8330281972885132,0.3147769868373871,0.2214050590991974,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8499674797058105,0.335457295179367,0.3194691836833954,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.6508943438529968,0.1482467800378799,0.6787480115890503,284.84893798828125,284.95001220703125,304.1684875488281,297.5871887207031,300.51739501953125,297.2807006835937,284.8622741699219,1.0,0.4632547497749328,1.0,1.0,0.7703492641448975,1.0,-2.3935387134552,1.1213730573654177,1.2721657752990725,0.5723706483840942,0.8324133157730103,0.8324133157730103,0.0,108.76134490966795,118.0,64920.921875,0.0,1222.290283203125,1.0,278.8685607910156,283.1642150878906,300.6075134277344,304.8924560546875,293.1499938964844,293.1499938964844,278.8500061035156,43232.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992715835571289,1.0,0.0,0.0,3.600109577178955,3.6001343727111816,8.648180482850876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.4453125,0.0,1531.7452392578125,1895.4371337890625,0.0,2464.76708984375,0.899856686592102,1.0,0.0,3.0,1.0,0.0
17673840,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8757885694503784,0.3697224855422973,0.33424773812294,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8938903808594,0.9502578377723694,0.4643142819404602,0.4403961598873138,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8318043351173401,0.3153879642486572,0.2217934280633926,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484471440315247,0.3358067274093628,0.3197590410709381,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6496665477752686,0.1483598798513412,0.6792827844619751,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.521484375,297.2799987792969,284.90020751953125,1.0,0.4642264544963836,1.0,1.0,0.7707889676094055,1.0,-2.3954460620880127,1.122201681137085,1.2732445001602173,0.5727037787437439,0.8511959314346313,0.8511959314346313,0.0,109.75181579589844,121.0,65044.56640625,0.0,1228.5537109375,1.0,278.8574523925781,283.1963195800781,300.60089111328125,304.8556823730469,293.1499938964844,293.1499938964844,279.1499938964844,40536.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79820317029953,1.0,0.0,0.0,3.5816593170166016,3.581683397293091,8.559765092286398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.25,0.0,1491.7677001953125,1895.4371337890625,0.0,2455.00830078125,0.8949947357177734,1.0,0.0,3.0,1.0,0.0
17673900,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8729174733161926,0.3702105581760406,0.3344802260398865,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0304260253906,0.9474669098854064,0.4656400680541992,0.4414867460727691,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8302096724510193,0.3168836832046509,0.2227361798286438,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8462879657745361,0.3367702066898346,0.3205446004867553,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.6478973031044006,0.1487147212028503,0.6807477474212646,285.0295104980469,284.95001220703125,304.1977844238281,297.6169738769531,300.5314636230469,297.2818603515625,285.03570556640625,1.0,0.466161161661148,1.0,1.0,0.7716601490974426,1.0,-2.400867462158203,1.1246607303619385,1.276206612586975,0.5737994909286499,0.94301438331604,0.94301438331604,0.0,111.44210815429688,121.0,64598.80078125,0.0,1241.8056640625,1.0,279.1007385253906,283.3370666503906,300.5756530761719,304.6741638183594,293.1499938964844,293.1499938964844,279.1499938964844,34467.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914849519729614,1.0,0.0,0.0,3.6386349201202393,3.6386585235595694,8.834261393531051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.5556640625,0.0,1509.1268310546875,1895.4371337890625,0.0,2393.84326171875,0.9039160013198853,1.0,0.0,3.0,1.0,0.0
17673960,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8711090087890625,0.3708230257034302,0.3350712656974792,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0231018066406,0.945793628692627,0.4671218395233154,0.4429004490375519,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8294879198074341,0.3184981048107147,0.2238805443048477,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.845035970211029,0.337871253490448,0.321598082780838,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.6468631625175476,0.1491584032773971,0.6828347444534302,285.0233459472656,284.95001220703125,304.2173156738281,297.6371765136719,300.5426330566406,297.2857360839844,285.0212097167969,1.0,0.4681565761566162,1.0,1.0,0.7725353240966797,1.0,-2.408421754837036,1.1281715631484983,1.280250072479248,0.5754953622817993,0.9661598801612854,0.9661598801612854,0.0,112.85690307617188,124.0,64995.7421875,0.0,1256.5025634765625,1.0,279.14276123046875,283.3168334960937,300.6136169433594,304.7813720703125,293.1499938964844,293.1499938964844,278.8500061035156,32950.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898048162460327,1.0,0.0,0.0,3.723675012588501,3.723699331283569,9.252025847672484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.896484375,0.0,1593.4166259765625,1895.4371337890625,0.0,2378.602294921875,0.9195587635040284,1.0,0.0,3.0,1.0,0.0
17674020,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8656834959983826,0.370716780424118,0.3353899419307709,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9130249023437,0.9405080676078796,0.4689829349517822,0.4450387954711914,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.82659912109375,0.3208544552326202,0.2257646769285202,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8411446213722229,0.3392522037029266,0.3232282102108001,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6437669992446899,0.1496691107749939,0.6861867308616638,284.9126281738281,284.95001220703125,304.2565002441406,297.6783752441406,300.55810546875,297.2810974121094,284.9159240722656,1.0,0.4719941616058349,1.0,1.0,0.7742856740951538,1.0,-2.4196276664733887,1.1332383155822754,1.2863893508911133,0.5779348015785217,0.8755672574043274,0.8755672574043274,0.0,116.21589660644533,127.0,65908.9140625,0.0,1283.64990234375,1.0,278.8575134277344,283.1965637207031,300.69256591796875,304.9960021972656,293.1499938964844,293.1499938964844,279.1499938964844,38202.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964636087417603,1.0,0.0,0.0,3.628642082214356,3.6286661624908447,8.785804652688967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.9111328125,0.0,1525.91796875,1895.4371337890625,0.0,2439.137451171875,0.9025936722755432,1.0,0.0,3.0,1.0,0.0
17674080,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8656834959983826,0.370716780424118,0.3353899419307709,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9130249023437,0.9405080676078796,0.4689829349517822,0.4450387954711914,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.82659912109375,0.3208544552326202,0.2257646769285202,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8411446213722229,0.3392522037029266,0.3232282102108001,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6437669992446899,0.1496691107749939,0.6861867308616638,284.9126281738281,284.95001220703125,304.2565002441406,297.6783752441406,300.55810546875,297.2810974121094,284.9159240722656,1.0,0.4719941616058349,1.0,1.0,0.7742856740951538,1.0,-2.4196276664733887,1.1332383155822754,1.2863893508911133,0.5779348015785217,0.8755672574043274,0.8755672574043274,0.0,116.21589660644533,127.0,65908.9140625,0.0,1283.64990234375,1.0,278.8575134277344,283.1965637207031,300.69256591796875,304.9960021972656,293.1499938964844,293.1499938964844,279.1499938964844,38202.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964636087417603,1.0,0.0,0.0,3.628642082214356,3.6286661624908447,8.785804652688967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.9111328125,0.0,1525.91796875,1895.4371337890625,0.0,2439.137451171875,0.9025936722755432,1.0,0.0,3.0,1.0,0.0
17674140,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8614662289619446,0.3716274797916412,0.3360304832458496,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0356140136719,0.9364331364631652,0.4716653823852539,0.4474121332168579,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246445059776306,0.3238995671272278,0.2278073281049728,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.838187038898468,0.3412171304225921,0.3249902129173279,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.6413560509681702,0.1504257619380951,0.6896265745162964,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.57879638671875,297.2857666015625,285.0331726074219,1.0,0.4757393002510071,1.0,1.0,0.7760359644889832,1.0,-2.431946277618408,1.138885259628296,1.2930608987808228,0.5805773735046387,0.9979169368743896,0.9979169368743896,0.0,119.24177551269533,130.0,65900.4375,0.0,1311.0047607421875,1.0,279.1432189941406,283.3138122558594,300.7054138183594,304.93292236328125,293.1499938964844,293.1499938964844,278.8500061035156,32401.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900317311286926,1.0,0.0,0.0,3.779498338699341,3.779522895812988,9.531507316751232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.193359375,0.0,1654.188232421875,1895.4371337890625,0.0,2380.659423828125,0.9316827058792114,1.0,0.0,3.0,1.0,0.0
17674200,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8614662289619446,0.3716274797916412,0.3360304832458496,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0356140136719,0.9364331364631652,0.4716653823852539,0.4474121332168579,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246445059776306,0.3238995671272278,0.2278073281049728,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.838187038898468,0.3412171304225921,0.3249902129173279,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.6413560509681702,0.1504257619380951,0.6896265745162964,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.57879638671875,297.2857666015625,285.0331726074219,1.0,0.4757393002510071,1.0,1.0,0.7760359644889832,1.0,-2.431946277618408,1.138885259628296,1.2930608987808228,0.5805773735046387,0.9979169368743896,0.9979169368743896,0.0,119.24177551269533,130.0,65900.4375,0.0,1311.0047607421875,1.0,279.1432189941406,283.3138122558594,300.7054138183594,304.93292236328125,293.1499938964844,293.1499938964844,278.8500061035156,32401.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900317311286926,1.0,0.0,0.0,3.779498338699341,3.779522895812988,9.531507316751232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.193359375,0.0,1654.188232421875,1895.4371337890625,0.0,2380.659423828125,0.9316827058792114,1.0,0.0,3.0,1.0,0.0
17674260,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564664125442505,0.3713479042053222,0.3362196385860443,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.90087890625,0.931434154510498,0.4733432829380035,0.4494127631187439,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220213055610657,0.3261669874191284,0.2296469062566757,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346228003501892,0.3424487113952636,0.3265068531036377,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385156512260437,0.150847926735878,0.6926636695861816,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.5932922363281,297.2794189453125,284.9047546386719,1.0,0.4794038236141205,1.0,1.0,0.777921736240387,1.0,-2.4422638416290283,1.1434779167175293,1.298785924911499,0.5827762484550476,0.891204297542572,0.891204297542572,0.0,122.578369140625,133.0,66895.953125,0.0,1337.4444580078125,1.0,278.8563842773437,283.1706848144531,300.7814636230469,305.15185546875,293.1499938964844,293.1499938964844,279.1499938964844,38152.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974237203598022,1.0,0.0,0.0,3.7030436992645264,3.703068494796753,9.149786137641058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.576171875,0.0,1609.3250732421875,1895.4371337890625,0.0,2447.894287109375,0.9188545346260072,1.0,0.0,3.0,1.0,0.0
17674320,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564664125442505,0.3713479042053222,0.3362196385860443,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.90087890625,0.931434154510498,0.4733432829380035,0.4494127631187439,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220213055610657,0.3261669874191284,0.2296469062566757,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346228003501892,0.3424487113952636,0.3265068531036377,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385156512260437,0.150847926735878,0.6926636695861816,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.5932922363281,297.2794189453125,284.9047546386719,1.0,0.4794038236141205,1.0,1.0,0.777921736240387,1.0,-2.4422638416290283,1.1434779167175293,1.298785924911499,0.5827762484550476,0.891204297542572,0.891204297542572,0.0,122.578369140625,133.0,66895.953125,0.0,1337.4444580078125,1.0,278.8563842773437,283.1706848144531,300.7814636230469,305.15185546875,293.1499938964844,293.1499938964844,279.1499938964844,38152.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974237203598022,1.0,0.0,0.0,3.7030436992645264,3.703068494796753,9.149786137641058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.576171875,0.0,1609.3250732421875,1895.4371337890625,0.0,2447.894287109375,0.9188545346260072,1.0,0.0,3.0,1.0,0.0
17674380,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8532068729400635,0.3719733953475952,0.3365038335323334,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.928169310092926,0.475317507982254,0.4510039985179901,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8204313516616821,0.3284614086151123,0.2311117202043533,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8322874903678894,0.3438471853733063,0.3276717662811279,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.6365936994552612,0.1513459086418151,0.694783091545105,285.04815673828125,284.95001220703125,304.3651733398437,297.7956848144531,300.60858154296875,297.2822570800781,285.0464172363281,1.0,0.4821054339408874,1.0,1.0,0.779362142086029,1.0,-2.450216293334961,1.1470481157302856,1.3031681776046753,0.5843773484230042,1.0,1.0,0.0,124.95818328857422,133.0,66619.765625,0.0,1357.1688232421875,1.0,279.1332702636719,283.3153991699219,300.771484375,305.0285339355469,293.1499938964844,293.1499938964844,279.1499938964844,32772.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909542918205261,1.0,0.0,0.0,3.8082525730133057,3.8082776069641113,9.677089565229835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.677734375,0.0,1691.263916015625,1895.4371337890625,0.0,2389.027099609375,0.9388261437416076,1.0,0.0,3.0,1.0,0.0
17674440,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8525705337524414,0.372194766998291,0.3367491066455841,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0406494140625,0.9275953769683838,0.4759486019611358,0.4516550302505493,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8202530145645142,0.3292013704776764,0.2316521257162094,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8318750858306885,0.3443167507648468,0.3281428813934326,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.6362447738647461,0.1515253782272339,0.6956844329833984,285.041259765625,284.95001220703125,304.3744201660156,297.8058166503906,300.6136779785156,297.2838134765625,285.04022216796875,1.0,0.4829747974872589,1.0,1.0,0.779807448387146,1.0,-2.453591108322144,1.1486023664474487,1.3049887418746948,0.5851364731788635,1.0,1.0,0.0,125.5875015258789,136.0,66756.7421875,0.0,1363.982421875,1.0,279.1429748535156,283.30810546875,300.79119873046875,305.0762939453125,293.1499938964844,293.1499938964844,278.8500061035156,33089.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910240292549133,1.0,0.0,0.0,3.831538200378418,3.8315634727478014,9.795792266231729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.0927734375,0.0,1721.8115234375,1895.4371337890625,0.0,2389.659912109375,0.9439604878425598,1.0,0.0,3.0,1.0,0.0
17674500,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8508399724960327,0.3722145557403564,0.3370880484580993,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8924865722656,0.9259262084960938,0.4769071936607361,0.452861487865448,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8195517659187317,0.3304669260978699,0.2327113002538681,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8307002782821655,0.3450353741645813,0.329044908285141,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6352882981300354,0.1517813205718994,0.6974441409111023,284.8937072753906,284.95001220703125,304.39404296875,297.8272399902344,300.6219482421875,297.28253173828125,284.88446044921875,1.0,0.4847991466522217,1.0,1.0,0.7807503342628479,1.0,-2.459921836853028,1.1514804363250732,1.3084412813186646,0.5865681171417236,0.9249699711799622,0.9249699711799622,0.0,127.0608367919922,136.0,67924.25,0.0,1378.0341796875,1.0,278.89385986328125,283.1342468261719,300.85919189453125,305.3389587402344,293.1499938964844,293.1499938964844,278.8500061035156,35657.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968369722366333,1.0,0.0,0.0,3.83891224861145,3.838937997817993,9.83353402261855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.8310546875,0.0,1750.98095703125,1895.4371337890625,0.0,2442.542236328125,0.9457870125770568,1.0,0.0,3.0,1.0,0.0
17674560,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8481718301773071,0.3719325363636017,0.3369606733322143,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8978271484375,0.9231582283973694,0.4775785207748413,0.4536289572715759,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8180332779884338,0.3315128087997436,0.2335247546434402,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8287378549575806,0.3455155491828918,0.3296283483505249,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6337181925773621,0.151904359459877,0.698508620262146,284.8973693847656,284.95001220703125,304.41363525390625,297.8486328125,300.628173828125,297.27764892578125,284.9016418457031,1.0,0.4865111112594604,1.0,1.0,0.7817156910896301,1.0,-2.4636504650115967,1.1530660390853882,1.3105844259262085,0.5872918963432312,0.9059645533561708,0.9059645533561708,0.0,128.84449768066406,124.0,67842.9375,0.0,1390.18603515625,1.0,278.856201171875,283.15338134765625,300.8668518066406,305.2999267578125,293.1499938964844,293.1499938964844,278.54998779296875,37993.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981839179992676,1.0,0.0,0.0,3.770040273666382,3.7700657844543457,9.483862868364668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.890625,0.0,1686.2728271484375,1895.4371337890625,0.0,2454.83251953125,0.933567225933075,1.0,0.0,3.0,1.0,0.0
17674620,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8514756560325623,0.3716330230236053,0.3364734053611755,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9016418457031,0.9289936423301696,0.4790639877319336,0.4548352360725403,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230757713317871,0.3337634205818176,0.2349531054496765,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8328620791435242,0.3465324938297272,0.3304349184036255,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6365698575973511,0.1521298885345459,0.699008047580719,284.9012451171875,284.95001220703125,304.45263671875,297.89117431640625,300.6418151855469,297.2708740234375,284.90386962890625,1.0,0.4850194752216339,1.0,1.0,0.7836464047431946,1.0,-2.467801094055176,1.1546106338500977,1.3131903409957886,0.58782559633255,0.8477643132209778,0.8477643132209778,0.0,126.5844268798828,112.0,68158.4453125,0.0,1385.8995361328125,1.0,278.5577697753906,283.1434020996094,300.8924560546875,305.3543395996094,293.1499938964844,293.1499938964844,278.8500061035156,40178.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006554841995239,1.0,0.0,0.0,3.5526347160339355,3.5526585578918457,8.421595794061432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.8642578125,0.0,1457.9510498046875,1895.4371337890625,0.0,2477.419677734375,0.8881717920303345,1.0,0.0,3.0,1.0,0.0
17674680,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8514756560325623,0.3716330230236053,0.3364734053611755,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9016418457031,0.9289936423301696,0.4790639877319336,0.4548352360725403,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230757713317871,0.3337634205818176,0.2349531054496765,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8328620791435242,0.3465324938297272,0.3304349184036255,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6365698575973511,0.1521298885345459,0.699008047580719,284.9012451171875,284.95001220703125,304.45263671875,297.89117431640625,300.6418151855469,297.2708740234375,284.90386962890625,1.0,0.4850194752216339,1.0,1.0,0.7836464047431946,1.0,-2.467801094055176,1.1546106338500977,1.3131903409957886,0.58782559633255,0.8477643132209778,0.8477643132209778,0.0,126.5844268798828,112.0,68158.4453125,0.0,1385.8995361328125,1.0,278.5577697753906,283.1434020996094,300.8924560546875,305.3543395996094,293.1499938964844,293.1499938964844,278.8500061035156,40178.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006554841995239,1.0,0.0,0.0,3.5526347160339355,3.5526585578918457,8.421595794061432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.8642578125,0.0,1457.9510498046875,1895.4371337890625,0.0,2477.419677734375,0.8881717920303345,1.0,0.0,3.0,1.0,0.0
17674740,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8638699054718018,0.3727459013462066,0.3369616866111755,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0131225585937,0.9459625482559204,0.4817959666252136,0.4568772614002228,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362070322036743,0.3370647430419922,0.2368911653757095,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452234268188477,0.3485184907913208,0.3318199515342712,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6457515954971313,0.1528553217649459,0.70035719871521,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.6635437011719,297.2786865234375,285.0109558105469,1.0,0.4811061024665832,1.0,1.0,0.785577118396759,1.0,-2.476448774337769,1.158403992652893,1.318044900894165,0.5895113945007324,0.9506590366363524,0.9506590366363524,0.0,119.72779846191406,100.0,68050.8046875,0.0,1367.854248046875,1.0,278.8425598144531,283.25341796875,300.9106140136719,305.2828063964844,293.1499938964844,293.1499938964844,278.54998779296875,33119.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79267418384552,1.0,0.0,0.0,3.689361810684204,3.689385652542114,9.082298788598564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.8916015625,0.0,1555.6170654296875,1895.4371337890625,0.0,2404.64501953125,0.911754846572876,1.0,0.0,3.0,1.0,0.0
17674800,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8638699054718018,0.3727459013462066,0.3369616866111755,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0131225585937,0.9459625482559204,0.4817959666252136,0.4568772614002228,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362070322036743,0.3370647430419922,0.2368911653757095,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452234268188477,0.3485184907913208,0.3318199515342712,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6457515954971313,0.1528553217649459,0.70035719871521,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.6635437011719,297.2786865234375,285.0109558105469,1.0,0.4811061024665832,1.0,1.0,0.785577118396759,1.0,-2.476448774337769,1.158403992652893,1.318044900894165,0.5895113945007324,0.9506590366363524,0.9506590366363524,0.0,119.72779846191406,100.0,68050.8046875,0.0,1367.854248046875,1.0,278.8425598144531,283.25341796875,300.9106140136719,305.2828063964844,293.1499938964844,293.1499938964844,278.54998779296875,33119.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79267418384552,1.0,0.0,0.0,3.689361810684204,3.689385652542114,9.082298788598564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.8916015625,0.0,1555.6170654296875,1895.4371337890625,0.0,2404.64501953125,0.911754846572876,1.0,0.0,3.0,1.0,0.0
17674860,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809030652046204,0.3727331459522247,0.3368844091892242,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9175109863281,0.9669273495674132,0.4835868775844574,0.4584622681140899,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8537746667861938,0.3396476805210113,0.2385691404342651,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8622857928276062,0.3498545289039612,0.3329203724861145,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587437987327576,0.1533543765544891,0.7013424038887024,284.9171142578125,284.95001220703125,304.5298767089844,297.97418212890625,300.6789245605469,297.2752685546875,284.9200134277344,1.0,0.4756513833999634,1.0,1.0,0.7874283790588379,1.0,-2.482787609100342,1.1610524654388428,1.321735143661499,0.5907221436500549,0.8670973181724548,0.8670973181724548,0.0,111.1325912475586,88.0,68801.5078125,0.0,1339.431396484375,1.0,278.5574951171875,283.1494140625,300.9851989746094,305.484130859375,293.1499938964844,293.1499938964844,278.8500061035156,38294.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984996438026428,1.0,0.0,0.0,3.580540895462036,3.5805647373199463,8.554420674045105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.4599609375,0.0,1474.095947265625,1895.4371337890625,0.0,2457.71533203125,0.8921591639518738,1.0,0.0,3.0,1.0,0.0
17674920,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809030652046204,0.3727331459522247,0.3368844091892242,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9175109863281,0.9669273495674132,0.4835868775844574,0.4584622681140899,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8537746667861938,0.3396476805210113,0.2385691404342651,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8622857928276062,0.3498545289039612,0.3329203724861145,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587437987327576,0.1533543765544891,0.7013424038887024,284.9171142578125,284.95001220703125,304.5298767089844,297.97418212890625,300.6789245605469,297.2752685546875,284.9200134277344,1.0,0.4756513833999634,1.0,1.0,0.7874283790588379,1.0,-2.482787609100342,1.1610524654388428,1.321735143661499,0.5907221436500549,0.8670973181724548,0.8670973181724548,0.0,111.1325912475586,88.0,68801.5078125,0.0,1339.431396484375,1.0,278.5574951171875,283.1494140625,300.9851989746094,305.484130859375,293.1499938964844,293.1499938964844,278.8500061035156,38294.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984996438026428,1.0,0.0,0.0,3.580540895462036,3.5805647373199463,8.554420674045105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.4599609375,0.0,1474.095947265625,1895.4371337890625,0.0,2457.71533203125,0.8921591639518738,1.0,0.0,3.0,1.0,0.0
17674980,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9000948071479797,0.3735679686069488,0.3370294272899627,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9865041971206664,0.4857730269432068,0.4598875641822815,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8734338879585266,0.3423718214035034,0.2400521039962768,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8814511895179749,0.3514449000358581,0.3338845670223236,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.6734815835952759,0.1540033668279647,0.70218825340271,285.0342102050781,284.95001220703125,304.5609741210937,298.0068664550781,300.6958312988281,297.2806091308594,285.03057861328125,1.0,0.4704629182815552,1.0,1.0,0.7889386415481567,1.0,-2.4886250495910645,1.1635706424713137,1.325054407119751,0.5917971134185791,0.9721492528915404,0.9721492528915404,0.0,102.94818878173828,88.0,68630.0859375,0.0,1311.986572265625,1.0,278.83514404296875,283.2634582519531,300.9838562011719,305.380615234375,293.1499938964844,293.1499938964844,278.8500061035156,32407.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921207547187805,1.0,0.0,0.0,3.706987619400024,3.707011461257935,9.169286840915448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.1474609375,0.0,1570.2012939453125,1895.4371337890625,0.0,2399.616455078125,0.9156594276428224,1.0,0.0,3.0,1.0,0.0
17675040,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.90537828207016,0.3737383484840393,0.3371430933475494,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0229797363281,0.99116849899292,0.4862466156482696,0.4602981507778168,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.878821074962616,0.3429831564426422,0.240435242652893,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8867036700248718,0.3518064618110657,0.3341632485389709,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.6775537133216858,0.1541610956192016,0.7025322318077087,285.0225830078125,284.95001220703125,304.5679626464844,298.0140991210937,300.6996765136719,297.2818908691406,285.01983642578125,1.0,0.4692519307136535,1.0,1.0,0.789279580116272,1.0,-2.4904634952545166,1.1643940210342407,1.3260695934295654,0.5921940207481384,0.9737924933433532,0.9737924933433532,0.0,100.95841217041016,76.0,68748.5703125,0.0,1305.8092041015625,1.0,278.842041015625,283.2521057128906,300.9991760253906,305.4183349609375,293.1499938964844,293.1499938964844,278.54998779296875,32601.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922749519348145,1.0,0.0,0.0,3.7285099029541016,3.728533983230591,9.276067203245476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.2509765625,0.0,1596.3055419921875,1895.4371337890625,0.0,2401.017333984375,0.9204515814781188,1.0,0.0,3.0,1.0,0.0
17675100,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9191600680351256,0.3737648427486419,0.3372735977172851,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8739013671875,0.9990000128746032,0.4872285425662994,0.4582885205745697,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8921573758125305,0.3443365693092346,0.2413927316665649,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8995999693870544,0.3525038361549377,0.3348259627819061,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.687586784362793,0.1544588655233383,0.7034029960632324,284.8749389648437,284.95001220703125,304.5868225097656,298.0335388183594,300.70703125,297.28076171875,284.8673400878906,1.0,0.4656680822372436,1.0,1.0,0.7902052402496338,1.0,-2.489889144897461,1.1637725830078125,1.3261165618896484,0.5922175049781799,0.8770176768302917,0.8770176768302917,0.0,96.27401733398438,76.0,69637.625,0.0,1285.9010009765625,1.0,278.5956726074219,283.0863037109375,301.06353759765625,305.6726989746094,293.1499938964844,293.1499938964844,278.54998779296875,36682.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978146076202393,1.0,0.0,0.0,3.7134969234466553,3.713521480560303,9.201516490975336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.6611328125,0.0,1610.163330078125,1895.4371337890625,0.0,2451.461669921875,0.917726755142212,1.0,0.0,3.0,1.0,0.0
17675160,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9292332530021667,0.37354776263237,0.3369951248168945,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8915710449219,0.9990000128746032,0.4889630675315857,0.4452974498271942,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9020004868507384,0.3455040454864502,0.2421350926160812,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9091489911079408,0.3529849648475647,0.3352061212062835,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6948128938674927,0.1546259224414825,0.7037422060966492,284.8912353515625,284.95001220703125,304.6055603027344,298.0526123046875,300.7143859863281,297.2811279296875,284.8941345214844,1.0,0.4613000452518463,1.0,1.0,0.7911414504051208,1.0,-2.4770469665527344,1.1572049856185913,1.3198421001434326,0.5884251594543457,0.8628091812133789,0.8628091812133789,0.0,92.70465087890624,64.0,69076.8125,0.0,1254.5125732421875,1.0,278.55731201171875,283.1215515136719,301.0650939941406,305.6012878417969,293.1499938964844,293.1499938964844,278.8500061035156,39050.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984146475791931,1.0,0.0,0.0,3.615181207656861,3.6152055263519287,8.720742243895074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.3330078125,0.0,1517.3843994140625,1895.4371337890625,0.0,2456.939208984375,0.8999770283699036,1.0,0.0,3.0,1.0,0.0
17675220,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.9546252489089966,0.3742785155773163,0.3371412754058838,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9778137207031,0.9990000128746032,0.4968530237674713,0.4148561358451843,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.928958296775818,0.3486937284469604,0.2440038323402404,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.9354612827301024,0.3546735346317291,0.3363474905490875,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.712742030620575,0.1553104519844055,0.7050585746765137,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,297.3155212402344,284.9739990234375,1.0,0.4511398375034332,1.0,1.0,0.7930139899253845,1.0,-2.445850849151612,1.1412913799285889,1.304559350013733,0.5796411037445068,0.9364292621612548,0.9364292621612548,0.0,84.71308135986328,82.0,67953.1015625,0.0,1184.011962890625,1.0,278.8428955078125,283.2204895019531,301.0647277832031,305.45880126953125,293.1499938964844,293.1499938964844,278.54998779296875,34080.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790159285068512,1.0,0.0,0.0,3.712726593017578,3.712750911712648,9.197700023833022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.5986328125,0.0,1589.47216796875,1895.4371337890625,0.0,2381.81591796875,0.9174615740776062,1.0,0.0,3.0,1.0,0.0
17675280,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.9546252489089966,0.3742785155773163,0.3371412754058838,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9778137207031,0.9990000128746032,0.4968530237674713,0.4148561358451843,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.928958296775818,0.3486937284469604,0.2440038323402404,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.9354612827301024,0.3546735346317291,0.3363474905490875,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.712742030620575,0.1553104519844055,0.7050585746765137,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,297.3155212402344,284.9739990234375,1.0,0.4511398375034332,1.0,1.0,0.7930139899253845,1.0,-2.445850849151612,1.1412913799285889,1.304559350013733,0.5796411037445068,0.9364292621612548,0.9364292621612548,0.0,84.71308135986328,82.0,67953.1015625,0.0,1184.011962890625,1.0,278.8428955078125,283.2204895019531,301.0647277832031,305.45880126953125,293.1499938964844,293.1499938964844,278.54998779296875,34080.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790159285068512,1.0,0.0,0.0,3.712726593017578,3.712750911712648,9.197700023833022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.5986328125,0.0,1589.47216796875,1895.4371337890625,0.0,2381.81591796875,0.9174615740776062,1.0,0.0,3.0,1.0,0.0
17675340,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598567485809326,0.3741715252399444,0.337154746055603,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9128723144531,0.9990000128746032,0.5054899454116821,0.4085327982902527,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9373044967651368,0.3513478636741638,0.2458894699811935,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9422483444213868,0.3558497130870819,0.3375222086906433,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7171440720558167,0.1558799296617508,0.7075175046920776,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7820739746094,297.3529968261719,284.9160461425781,1.0,0.4508201479911804,1.0,1.0,0.7948865294456482,1.0,-2.44486141204834,1.1404378414154053,1.304423451423645,0.578507125377655,0.8557443618774414,0.8557443618774414,0.0,83.26924896240234,100.0,68211.671875,0.0,1176.86181640625,1.0,278.5575561523437,283.1553955078125,301.12310791015625,305.5867614746094,293.1499938964844,293.1499938964844,278.8500061035156,39091.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932278513908386,1.0,0.0,0.0,3.54536509513855,3.545388698577881,8.387166303691629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.0166015625,0.0,1442.3131103515625,1895.4371337890625,0.0,2409.677734375,0.8854389190673828,1.0,0.0,3.0,1.0,0.0
17675400,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598567485809326,0.3741715252399444,0.337154746055603,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9128723144531,0.9990000128746032,0.5054899454116821,0.4085327982902527,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9373044967651368,0.3513478636741638,0.2458894699811935,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9422483444213868,0.3558497130870819,0.3375222086906433,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7171440720558167,0.1558799296617508,0.7075175046920776,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7820739746094,297.3529968261719,284.9160461425781,1.0,0.4508201479911804,1.0,1.0,0.7948865294456482,1.0,-2.44486141204834,1.1404378414154053,1.304423451423645,0.578507125377655,0.8557443618774414,0.8557443618774414,0.0,83.26924896240234,100.0,68211.671875,0.0,1176.86181640625,1.0,278.5575561523437,283.1553955078125,301.12310791015625,305.5867614746094,293.1499938964844,293.1499938964844,278.8500061035156,39091.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932278513908386,1.0,0.0,0.0,3.54536509513855,3.545388698577881,8.387166303691629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.0166015625,0.0,1442.3131103515625,1895.4371337890625,0.0,2409.677734375,0.8854389190673828,1.0,0.0,3.0,1.0,0.0
17675460,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.950355589389801,0.3752709031105041,0.3379907011985779,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0345764160156,0.9990000128746032,0.5115593671798706,0.4210525453090668,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299168586730956,0.3549379706382751,0.2483049035072326,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332315325737,0.3578030169010162,0.3392750024795532,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.711491584777832,0.1568379700183868,0.7118542790412903,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768005371094,285.0331115722656,1.0,0.4573864042758941,1.0,1.0,0.7959832549095154,1.0,-2.47110366821289,1.153205394744873,1.3178982734680176,0.5849810242652893,0.975257396697998,0.975257396697998,0.0,86.86649322509766,118.0,68598.6328125,0.0,1222.8046875,1.0,278.8426208496094,283.2657775878906,301.1400451660156,305.54132080078125,293.1499938964844,293.1499938964844,278.54998779296875,32285.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865478992462158,1.0,0.0,0.0,3.708613872528076,3.7086377143859854,9.177333026855194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.0908203125,0.0,1571.1258544921875,1895.4371337890625,0.0,2349.124755859375,0.91562020778656,1.0,0.0,3.0,1.0,0.0
