time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.950355589389801,0.3752709031105041,0.3379907011985779,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0345764160156,0.9990000128746032,0.5115593671798706,0.4210525453090668,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299168586730956,0.3549379706382751,0.2483049035072326,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332315325737,0.3578030169010162,0.3392750024795532,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.711491584777832,0.1568379700183868,0.7118542790412903,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768005371094,285.0331115722656,1.0,0.4573864042758941,1.0,1.0,0.7959832549095154,1.0,-2.47110366821289,1.153205394744873,1.3178982734680176,0.5849810242652893,0.975257396697998,0.975257396697998,0.0,86.86649322509766,118.0,68598.6328125,0.0,1222.8046875,1.0,278.8426208496094,283.2657775878906,301.1400451660156,305.54132080078125,293.1499938964844,293.1499938964844,278.54998779296875,32285.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865478992462158,1.0,0.0,0.0,3.708613872528076,3.7086377143859854,9.177333026855194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.0908203125,0.0,1571.1258544921875,1895.4371337890625,0.0,2349.124755859375,0.91562020778656,1.0,0.0,3.0,1.0,0.0
17675580,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9322124123573304,0.375196248292923,0.3384504914283752,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.5128475427627563,0.4435572028160095,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.9142454266548156,0.3573940098285675,0.2503325939178467,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.9160674810409546,0.3588525950908661,0.3407078683376312,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.6999791860580444,0.1573567241430282,0.715768575668335,284.919189453125,284.95001220703125,304.7450866699219,298.182373046875,300.8223876953125,297.3635559082031,284.92559814453125,1.0,0.4671186506748199,1.0,1.0,0.7969253063201904,1.0,-2.50754451751709,1.1710330247879028,1.3365116119384766,0.5943398475646973,0.8954216241836548,0.8954216241836548,0.0,93.23460388183594,118.0,70214.4453125,0.0,1293.965087890625,1.0,278.5618591308594,283.1321716308594,301.2120056152344,305.8040466308594,293.1499938964844,293.1499938964844,278.54998779296875,37223.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947778105735779,1.0,0.0,0.0,3.6680784225463854,3.668102741241455,8.97781205821957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11488.4306640625,0.0,1562.57373046875,1895.4371337890625,0.0,2423.779052734375,0.9103676676750184,1.0,0.0,3.0,1.0,0.0
17675640,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.9284728169441224,0.3751953542232513,0.3384535610675812,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9172058105469,0.9990000128746032,0.5127269625663757,0.4481650590896606,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.9111082553863524,0.3578085899353027,0.2506307661533355,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.912667989730835,0.3590181767940521,0.3408882021903991,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6975922584533691,0.1574257463216781,0.7162742614746094,284.93463134765625,284.95001220703125,304.7499694824219,298.1864013671875,300.8230895996094,297.3597412109375,284.93896484375,1.0,0.4689920246601105,1.0,1.0,0.7970800399780273,1.0,-2.514265298843384,1.1743251085281372,1.3399401903152466,0.5960720777511597,0.9036101698875428,0.9036101698875428,0.0,94.55025482177734,121.0,70416.3359375,0.0,1307.9049072265625,1.0,278.5570983886719,283.1409912109375,301.2112121582031,305.8025817871094,293.1499938964844,293.1499938964844,278.8500061035156,36668.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950586080551147,1.0,0.0,0.0,3.669912338256836,3.669936656951904,8.986791613097012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.9677734375,0.0,1560.46337890625,1895.4371337890625,0.0,2426.3359375,0.9108099341392516,1.0,0.0,3.0,1.0,0.0
17675700,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9189583659172058,0.3755664229393005,0.3386453986167907,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.072509765625,0.9990000128746032,0.5121726393699646,0.4604650735855102,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9037396311759948,0.3595556616783142,0.2517854869365692,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9044033288955688,0.3598377406597137,0.3416142463684082,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.6915042996406555,0.1577470153570175,0.7180225253105164,285.0717163085937,284.95001220703125,304.7672119140625,298.2002868652344,300.8251647949219,297.3462219238281,285.0776672363281,1.0,0.473913311958313,1.0,1.0,0.7976284623146057,1.0,-2.53364372253418,1.1837600469589231,1.3498836755752563,0.6011801958084106,1.0,1.0,0.0,98.17501831054688,121.0,70335.1953125,0.0,1347.7503662109375,1.0,278.80322265625,283.2793884277344,301.18701171875,305.65350341796875,293.1499938964844,293.1499938964844,278.8500061035156,32603.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915564775466919,1.0,0.0,0.0,3.749422550201416,3.749447107315064,9.380415804116636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.158203125,0.0,1620.513916015625,1895.4371337890625,0.0,2394.492431640625,0.92666357755661,1.0,0.0,3.0,1.0,0.0
17675760,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9119139909744264,0.3761346638202667,0.3392101228237152,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0863342285156,0.9990000128746032,0.5115387439727783,0.4706519842147827,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.8986406326293945,0.3614650666713714,0.253157764673233,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.8984954357147217,0.3608199059963226,0.3425939977169037,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.6868534684181213,0.158129796385765,0.7201404571533203,285.0862731933594,284.95001220703125,304.78424072265625,298.2134094238281,300.8276062011719,297.33465576171875,285.08697509765625,1.0,0.4785089194774627,1.0,1.0,0.7989845275878906,1.0,-2.551933765411377,1.1924901008605957,1.3594435453414917,0.6057373285293579,1.0,1.0,0.0,101.31290435791016,124.0,70892.7421875,0.0,1384.64892578125,1.0,278.8433837890625,283.28143310546875,301.21441650390625,305.770263671875,293.1499938964844,293.1499938964844,278.54998779296875,32834.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922291159629822,1.0,0.0,0.0,3.81743597984314,3.817461013793945,9.723817129270174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.8203125,0.0,1702.77490234375,1895.4371337890625,0.0,2400.600830078125,0.940540611743927,1.0,0.0,3.0,1.0,0.0
17675820,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8963677287101746,0.375847190618515,0.3395874202251434,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9205627441406,0.9942479133605956,0.5088959336280823,0.4830446243286133,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8862199187278748,0.3642440140247345,0.2555011510848999,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8846142888069153,0.3618413805961609,0.3440982401371002,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.6758637428283691,0.1583999991416931,0.7233069539070129,284.9204406738281,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214782714844,1.0,0.486331969499588,1.0,1.0,0.8016965985298157,1.0,-2.5753626823425293,1.2033518552780151,1.3720107078552246,0.6116381883621216,0.9413224458694458,0.9413224458694458,0.0,108.30563354492188,127.0,72628.9375,0.0,1445.873291015625,1.0,278.5558776855469,283.0893249511719,301.2688293457031,306.025634765625,293.1499938964844,293.1499938964844,278.25,36146.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801799476146698,1.0,0.0,0.0,3.8288168907165527,3.828842639923096,9.78188268163649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12727.0888671875,0.0,1742.513427734375,1895.4371337890625,0.0,2487.888916015625,0.9452998638153076,1.0,0.0,3.0,1.0,0.0
17675880,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8963677287101746,0.375847190618515,0.3395874202251434,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9205627441406,0.9942479133605956,0.5088959336280823,0.4830446243286133,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8862199187278748,0.3642440140247345,0.2555011510848999,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8846142888069153,0.3618413805961609,0.3440982401371002,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.6758637428283691,0.1583999991416931,0.7233069539070129,284.9204406738281,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214782714844,1.0,0.486331969499588,1.0,1.0,0.8016965985298157,1.0,-2.5753626823425293,1.2033518552780151,1.3720107078552246,0.6116381883621216,0.9413224458694458,0.9413224458694458,0.0,108.30563354492188,127.0,72628.9375,0.0,1445.873291015625,1.0,278.5558776855469,283.0893249511719,301.2688293457031,306.025634765625,293.1499938964844,293.1499938964844,278.25,36146.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801799476146698,1.0,0.0,0.0,3.8288168907165527,3.828842639923096,9.78188268163649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12727.0888671875,0.0,1742.513427734375,1895.4371337890625,0.0,2487.888916015625,0.9452998638153076,1.0,0.0,3.0,1.0,0.0
17675940,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8797479271888733,0.3750913739204407,0.3391194343566894,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8927917480469,0.9789248704910278,0.5077561140060425,0.4816627502441406,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724375367164612,0.3666316270828247,0.2573400437831878,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694297075271606,0.3623398542404175,0.3448567986488342,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.663684070110321,0.1582859009504318,0.7242981195449829,284.8923034667969,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.2760314941406,284.8955383300781,1.0,0.4917460978031158,1.0,1.0,0.8044087290763855,1.0,-2.577822208404541,1.2039403915405271,1.3738818168640137,0.6115939617156982,0.8631696701049805,0.8631696701049805,0.0,115.74115753173828,130.0,72900.4296875,0.0,1481.57568359375,1.0,278.25714111328125,283.0524597167969,301.2677001953125,306.05975341796875,293.1499938964844,293.1499938964844,278.54998779296875,39950.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059802055358887,1.0,0.0,0.0,3.632394790649414,3.6324193477630615,8.803987157079973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.693359375,0.0,1543.0821533203125,1895.4371337890625,0.0,2526.225341796875,0.9053866267204284,1.0,0.0,3.0,1.0,0.0
17676000,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8797479271888733,0.3750913739204407,0.3391194343566894,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8927917480469,0.9789248704910278,0.5077561140060425,0.4816627502441406,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724375367164612,0.3666316270828247,0.2573400437831878,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694297075271606,0.3623398542404175,0.3448567986488342,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.663684070110321,0.1582859009504318,0.7242981195449829,284.8923034667969,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.2760314941406,284.8955383300781,1.0,0.4917460978031158,1.0,1.0,0.8044087290763855,1.0,-2.577822208404541,1.2039403915405271,1.3738818168640137,0.6115939617156982,0.8631696701049805,0.8631696701049805,0.0,115.74115753173828,130.0,72900.4296875,0.0,1481.57568359375,1.0,278.25714111328125,283.0524597167969,301.2677001953125,306.05975341796875,293.1499938964844,293.1499938964844,278.54998779296875,39950.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059802055358887,1.0,0.0,0.0,3.632394790649414,3.6324193477630615,8.803987157079973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.693359375,0.0,1543.0821533203125,1895.4371337890625,0.0,2526.225341796875,0.9053866267204284,1.0,0.0,3.0,1.0,0.0
17676060,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712300658226013,0.3758552074432373,0.3396994173526764,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0101318359375,0.9703339338302612,0.5092509388923645,0.4827542603015899,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663079738616943,0.370202898979187,0.2597797811031341,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618085980415344,0.3638712465763092,0.3462496101856231,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573938131332397,0.15866519510746,0.7262569665908813,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408203125,297.2785949707031,285.00830078125,1.0,0.4962376952171325,1.0,1.0,0.8068357706069946,1.0,-2.5867815017700195,1.207821011543274,1.3789606094360352,0.6133425831794739,0.9669893980026244,0.9669893980026244,0.0,120.60828399658205,133.0,72672.7890625,0.0,1515.0081787109375,1.0,278.5431213378906,283.169921875,301.25909423828125,305.9502868652344,293.1499938964844,293.1499938964844,278.25,33396.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995487451553345,1.0,0.0,0.0,3.7557790279388414,3.75580358505249,9.41224811867869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.9951171875,0.0,1634.0218505859375,1895.4371337890625,0.0,2467.2998046875,0.9269408583641052,1.0,0.0,3.0,1.0,0.0
17676120,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712300658226013,0.3758552074432373,0.3396994173526764,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0101318359375,0.9703339338302612,0.5092509388923645,0.4827542603015899,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663079738616943,0.370202898979187,0.2597797811031341,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618085980415344,0.3638712465763092,0.3462496101856231,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573938131332397,0.15866519510746,0.7262569665908813,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408203125,297.2785949707031,285.00830078125,1.0,0.4962376952171325,1.0,1.0,0.8068357706069946,1.0,-2.5867815017700195,1.207821011543274,1.3789606094360352,0.6133425831794739,0.9669893980026244,0.9669893980026244,0.0,120.60828399658205,133.0,72672.7890625,0.0,1515.0081787109375,1.0,278.5431213378906,283.169921875,301.25909423828125,305.9502868652344,293.1499938964844,293.1499938964844,278.25,33396.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995487451553345,1.0,0.0,0.0,3.7557790279388414,3.75580358505249,9.41224811867869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.9951171875,0.0,1634.0218505859375,1895.4371337890625,0.0,2467.2998046875,0.9269408583641052,1.0,0.0,3.0,1.0,0.0
17676180,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.864787220954895,0.3755277097225189,0.3398454785346985,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9638153910636902,0.5101187229156494,0.4838873147964477,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8619880676269531,0.3726454675197601,0.261753499507904,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8562952876091003,0.3646280169486999,0.3473232090473175,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.652899980545044,0.1587833017110824,0.7279255986213684,284.9012451171875,284.95001220703125,304.9085998535156,298.2869873046875,300.849365234375,297.2724914550781,284.90679931640625,1.0,0.4997445344924927,1.0,1.0,0.8089720010757446,1.0,-2.593991041183472,1.2108781337738037,1.3831130266189575,0.6148539185523987,0.8756773471832275,0.8756773471832275,0.0,124.43338775634766,133.0,73345.7421875,0.0,1541.659912109375,1.0,278.26080322265625,283.0551147460937,301.3048095703125,306.1310119628906,293.1499938964844,293.1499938964844,278.25,38892.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056095838546753,1.0,0.0,0.0,3.653088808059693,3.65311336517334,8.904586366043077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12126.748046875,0.0,1558.269287109375,1895.4371337890625,0.0,2522.822021484375,0.908457577228546,1.0,0.0,3.0,1.0,0.0
17676240,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8638789057731628,0.3755069971084595,0.3398087620735168,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.893798828125,0.9628942012786864,0.5102503299713135,0.4840103387832641,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8613753318786621,0.3729967474937439,0.2619899809360504,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8555229306221008,0.3647364974021911,0.3474240303039551,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6522703766822815,0.1587991714477539,0.728050172328949,284.91229248046875,284.95001220703125,304.9122314453125,298.2885131835937,300.85076904296875,297.27215576171875,284.9152526855469,1.0,0.5001805424690247,1.0,1.0,0.809262752532959,1.0,-2.594649076461792,1.2111380100250244,1.3835110664367676,0.6149612665176392,0.87965989112854,0.87965989112854,0.0,124.95114135742188,136.0,73384.03125,0.0,1544.8458251953125,1.0,278.25701904296875,283.0616760253906,301.3015441894531,306.1187438964844,293.1499938964844,293.1499938964844,278.54998779296875,38317.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054935336112976,1.0,0.0,0.0,3.649383068084717,3.649407625198364,8.886530054041941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11356.8251953125,0.0,1549.82177734375,1895.4371337890625,0.0,2521.7568359375,0.9074757099151612,1.0,0.0,3.0,1.0,0.0
17676300,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.860816478729248,0.3757807314395904,0.3398702144622803,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0380859375,0.959745705127716,0.5111424326896667,0.4847114980220794,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8594847321510315,0.3747454583644867,0.263104498386383,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8529314994812012,0.3654277622699737,0.3479741811752319,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6501305103302002,0.1589784473180771,0.7288095355033875,285.0374755859375,284.95001220703125,304.9272766113281,298.2944641113281,300.8581237792969,297.2735595703125,285.04132080078125,1.0,0.5019800066947937,1.0,1.0,0.8104762434959412,1.0,-2.5984740257263184,1.212760090827942,1.385713815689087,0.6156845092773438,0.9704893827438354,0.9704893827438354,0.0,126.87447357177734,136.0,72873.1640625,0.0,1558.5850830078125,1.0,278.5023498535156,283.1947021484375,301.26934814453125,305.9255065917969,293.1499938964844,293.1499938964844,278.54998779296875,33732.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007974624633789,1.0,0.0,0.0,3.707677602767944,3.7077016830444336,9.17269971978385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.8837890625,0.0,1581.052490234375,1895.4371337890625,0.0,2478.718017578125,0.9184059500694276,1.0,0.0,3.0,1.0,0.0
17676360,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8588196635246277,0.3761829137802124,0.3402813971042633,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.021240234375,0.9576719999313354,0.5122011303901672,0.4857372939586639,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8585756421089172,0.376612514257431,0.2644344866275787,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8512881994247437,0.3662435114383697,0.348776638507843,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6487463116645813,0.1592393815517425,0.7301383018493652,285.0215148925781,284.95001220703125,304.9421081542969,298.2997131347656,300.8666381835937,297.2770080566406,285.0191345214844,1.0,0.5038068890571594,1.0,1.0,0.8115788698196411,1.0,-2.604357957839966,1.215417981147766,1.3889399766921997,0.6170082092285156,0.9877163767814636,0.9877163767814636,0.0,128.4595489501953,139.0,73219.328125,0.0,1573.6951904296875,1.0,278.54302978515625,283.1694641113281,301.2895202636719,306.01806640625,293.1499938964844,293.1499938964844,278.25,32902.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003705143928528,1.0,0.0,0.0,3.784978866577149,3.785003662109375,9.559170166539843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12806.4697265625,0.0,1664.5587158203125,1895.4371337890625,0.0,2474.81298828125,0.933348536491394,1.0,0.0,3.0,1.0,0.0
17676420,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8533238172531128,0.3757097721099853,0.3402694463729858,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.905517578125,0.9518663883209229,0.5131731629371643,0.4870607852935791,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8553914427757263,0.3793942332267761,0.2666298151016235,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8467674851417542,0.3669979274272918,0.3498427271842956,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6450814008712769,0.1593661308288574,0.7318522334098816,284.9051208496094,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.27001953125,284.9083251953125,1.0,0.5072064995765686,1.0,1.0,0.8137841820716858,1.0,-2.6119184494018555,1.218638896942139,1.3932796716690063,0.6186525821685791,0.8888511061668396,0.8888511061668396,0.0,132.10728454589844,142.0,73985.3125,0.0,1600.3702392578125,1.0,278.2566833496094,283.04327392578125,301.32421875,306.1845092773437,293.1499938964844,293.1499938964844,278.54998779296875,38216.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806890070438385,1.0,0.0,0.0,3.692676782608032,3.692701578140259,9.098627060666332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.5673828125,0.0,1597.947998046875,1895.4371337890625,0.0,2534.583740234375,0.9168818593025208,1.0,0.0,3.0,1.0,0.0
17676480,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8533238172531128,0.3757097721099853,0.3402694463729858,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.905517578125,0.9518663883209229,0.5131731629371643,0.4870607852935791,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8553914427757263,0.3793942332267761,0.2666298151016235,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8467674851417542,0.3669979274272918,0.3498427271842956,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6450814008712769,0.1593661308288574,0.7318522334098816,284.9051208496094,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.27001953125,284.9083251953125,1.0,0.5072064995765686,1.0,1.0,0.8137841820716858,1.0,-2.6119184494018555,1.218638896942139,1.3932796716690063,0.6186525821685791,0.8888511061668396,0.8888511061668396,0.0,132.10728454589844,142.0,73985.3125,0.0,1600.3702392578125,1.0,278.2566833496094,283.04327392578125,301.32421875,306.1845092773437,293.1499938964844,293.1499938964844,278.54998779296875,38216.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806890070438385,1.0,0.0,0.0,3.692676782608032,3.692701578140259,9.098627060666332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.5673828125,0.0,1597.947998046875,1895.4371337890625,0.0,2534.583740234375,0.9168818593025208,1.0,0.0,3.0,1.0,0.0
17676540,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493250608444214,0.3763345777988434,0.3406499326229095,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.02105712890625,0.9475659132003784,0.5151167511940002,0.4887117743492126,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8535781502723694,0.3830590844154358,0.2690766453742981,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8435054421424866,0.3684234619140625,0.351082295179367,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6423596143722534,0.1597892194986343,0.7337653636932373,285.0213317871094,284.95001220703125,304.99932861328125,298.3142395019531,300.8907775878906,297.27496337890625,285.0188293457031,1.0,0.5104675889015198,1.0,1.0,0.8159894347190857,1.0,-2.621081590652466,1.2226837873458862,1.3983978033065796,0.6206174492835999,0.9996336102485656,0.9996336102485656,0.0,135.2169952392578,130.0,73750.734375,0.0,1627.0447998046875,1.0,278.5436096191406,283.158203125,301.3049621582031,306.0713806152344,293.1499938964844,293.1499938964844,278.25,33004.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019198775291443,1.0,0.0,0.0,3.8222689628601074,3.822294235229492,9.748455340741202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.0595703125,0.0,1709.931396484375,1895.4371337890625,0.0,2488.990966796875,0.9417253136634828,1.0,0.0,3.0,1.0,0.0
17676600,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493250608444214,0.3763345777988434,0.3406499326229095,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.02105712890625,0.9475659132003784,0.5151167511940002,0.4887117743492126,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8535781502723694,0.3830590844154358,0.2690766453742981,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8435054421424866,0.3684234619140625,0.351082295179367,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6423596143722534,0.1597892194986343,0.7337653636932373,285.0213317871094,284.95001220703125,304.99932861328125,298.3142395019531,300.8907775878906,297.27496337890625,285.0188293457031,1.0,0.5104675889015198,1.0,1.0,0.8159894347190857,1.0,-2.621081590652466,1.2226837873458862,1.3983978033065796,0.6206174492835999,0.9996336102485656,0.9996336102485656,0.0,135.2169952392578,130.0,73750.734375,0.0,1627.0447998046875,1.0,278.5436096191406,283.158203125,301.3049621582031,306.0713806152344,293.1499938964844,293.1499938964844,278.25,33004.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019198775291443,1.0,0.0,0.0,3.8222689628601074,3.822294235229492,9.748455340741202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.0595703125,0.0,1709.931396484375,1895.4371337890625,0.0,2488.990966796875,0.9417253136634828,1.0,0.0,3.0,1.0,0.0
17676660,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533045053482056,0.3758426606655121,0.3403938114643097,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8987121582031,0.9536351561546326,0.5160356163978577,0.4897662699222564,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.859982430934906,0.3858990371227264,0.2711374461650848,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8482049703598022,0.3691201210021972,0.3518537580966949,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6456961631774902,0.159915342926979,0.7343125939369202,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.26812744140625,284.9016418457031,1.0,0.508978545665741,1.0,1.0,0.8182769417762756,1.0,-2.6261112689971924,1.224638819694519,1.4014723300933838,0.6216435432434082,0.8942139148712158,0.8942139148712158,0.0,132.67608642578125,118.0,74461.9921875,0.0,1622.737060546875,1.0,278.2564392089844,283.026611328125,301.3340148925781,306.2293701171875,293.1499938964844,293.1499938964844,278.54998779296875,38363.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084459900856018,1.0,0.0,0.0,3.7288527488708496,3.7288780212402335,9.277773642679676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.4609375,0.0,1640.7449951171875,1895.4371337890625,0.0,2548.8896484375,0.9249640107154846,1.0,0.0,3.0,1.0,0.0
17676720,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533045053482056,0.3758426606655121,0.3403938114643097,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8987121582031,0.9536351561546326,0.5160356163978577,0.4897662699222564,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.859982430934906,0.3858990371227264,0.2711374461650848,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8482049703598022,0.3691201210021972,0.3518537580966949,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6456961631774902,0.159915342926979,0.7343125939369202,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.26812744140625,284.9016418457031,1.0,0.508978545665741,1.0,1.0,0.8182769417762756,1.0,-2.6261112689971924,1.224638819694519,1.4014723300933838,0.6216435432434082,0.8942139148712158,0.8942139148712158,0.0,132.67608642578125,118.0,74461.9921875,0.0,1622.737060546875,1.0,278.2564392089844,283.026611328125,301.3340148925781,306.2293701171875,293.1499938964844,293.1499938964844,278.54998779296875,38363.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084459900856018,1.0,0.0,0.0,3.7288527488708496,3.7288780212402335,9.277773642679676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.4609375,0.0,1640.7449951171875,1895.4371337890625,0.0,2548.8896484375,0.9249640107154846,1.0,0.0,3.0,1.0,0.0
17676780,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8634402751922607,0.3764633238315582,0.34039106965065,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9663912653923036,0.5177823305130005,0.4908109903335571,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8724794983863831,0.3893148005008697,0.2731215059757232,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8587431311607361,0.3704022169113159,0.3525749742984772,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6534895896911621,0.1603470593690872,0.7344977259635925,285.0246887207031,284.95001220703125,305.05029296875,298.3193054199219,300.91168212890625,297.2732849121094,285.02215576171875,1.0,0.5054515600204468,1.0,1.0,0.8203312754631042,1.0,-2.6308300495147705,1.2265304327011108,1.40429949760437,0.6224948167800903,1.0,1.0,0.0,126.72402954101562,118.0,74030.5625,0.0,1602.6844482421875,1.0,278.54052734375,283.1540222167969,301.3052978515625,306.0857849121094,293.1499938964844,293.1499938964844,278.54998779296875,33190.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80317223072052,1.0,0.0,0.0,3.837239980697632,3.8372652530670166,9.824968856264604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.7578125,0.0,1729.5291748046875,1895.4371337890625,0.0,2500.4638671875,0.9453895688056946,1.0,0.0,3.0,1.0,0.0
17676840,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8650240898132324,0.3765283524990082,0.3404368460178375,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.02490234375,0.9682321548461914,0.5179762244224548,0.4909832179546356,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8743402361869812,0.3897023797035217,0.2733761966228485,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8603599071502686,0.3705532848834991,0.3526927232742309,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6547046899795532,0.1604050695896148,0.734601616859436,285.01971435546875,284.95001220703125,305.0529479980469,298.3193359375,300.9132080078125,297.27398681640625,285.01763916015625,1.0,0.5049735903739929,1.0,1.0,0.8205644488334656,1.0,-2.631664514541626,1.2268906831741333,1.404773831367493,0.6226814985275269,1.0,1.0,0.0,125.8760986328125,106.0,74071.0859375,0.0,1600.0477294921875,1.0,278.5434265136719,283.1492614746094,301.30926513671875,306.10015869140625,293.1499938964844,293.1499938964844,278.25,33327.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803337574005127,1.0,0.0,0.0,3.845594882965088,3.845620393753052,9.867800372376223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12977.435546875,0.0,1740.7945556640625,1895.4371337890625,0.0,2501.979248046875,0.9473111033439636,1.0,0.0,3.0,1.0,0.0
17676900,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8731385469436646,0.3764349222183227,0.3404651582241058,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8702392578125,0.9772279262542723,0.518539547920227,0.4916358292102813,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.883876621723175,0.391282856464386,0.2745110094547272,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.868712306022644,0.3710187077522278,0.3531469702720642,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6610162854194641,0.1605737507343292,0.7349027395248413,284.8711853027344,284.95001220703125,305.0657653808594,298.3193054199219,300.9178161621094,297.2724609375,284.864990234375,1.0,0.5024177432060242,1.0,1.0,0.8217082023620605,1.0,-2.634758949279785,1.2281562089920044,1.4066026210784912,0.6233737468719482,0.9054014682769777,0.9054014682769777,0.0,121.60689544677734,106.0,75012.7578125,0.0,1585.1995849609375,1.0,278.2933959960937,282.9818115234375,301.3494873046875,306.3318786621094,293.1499938964844,293.1499938964844,278.25,36795.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086616396903992,1.0,0.0,0.0,3.8300986289978014,3.830124616622925,9.788434454094386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.8232421875,0.0,1749.167724609375,1895.4371337890625,0.0,2550.8740234375,0.9442312121391296,1.0,0.0,3.0,1.0,0.0
17676960,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8815220594406128,0.3761512339115143,0.3400549590587616,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8959045410156,0.9857732057571412,0.5188672542572021,0.4918085038661957,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.893788754940033,0.3927173912525177,0.2753820121288299,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8774698972702026,0.3713073432445526,0.353275328874588,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6676619648933411,0.1606561988592147,0.7345337867736816,284.8954772949219,284.95001220703125,305.0783386230469,298.3187866210937,300.9208068847656,297.2683410644531,284.89892578125,1.0,0.4994641244411468,1.0,1.0,0.8228232860565186,1.0,-2.635233163833618,1.228140354156494,1.407092809677124,0.6233615279197693,0.8968176245689392,0.8968176245689392,0.0,117.25177001953124,94.0,74735.03125,0.0,1566.295654296875,1.0,278.2565002441406,283.01678466796875,301.3339538574219,306.2495422363281,293.1499938964844,293.1499938964844,278.54998779296875,38498.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809596836566925,1.0,0.0,0.0,3.750032901763916,3.75005841255188,9.38346943257784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.935546875,0.0,1666.5411376953125,1895.4371337890625,0.0,2559.4814453125,0.9296974539756776,1.0,0.0,3.0,1.0,0.0
17677020,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9013403654098512,0.3769008815288543,0.340113490819931,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0155639648437,0.9990000128746032,0.5209673047065735,0.4875253736972809,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9174566268920898,0.3966692090034485,0.2776868343353271,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8978114724159241,0.3727683424949646,0.3540908694267273,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.6832512617111206,0.161243125796318,0.7350262403488159,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.9341125488281,297.27557373046875,285.01190185546875,1.0,0.4926280379295349,1.0,1.0,0.825053334236145,1.0,-2.6306393146514893,1.225249409675598,1.4053899049758911,0.6224430203437805,1.0,1.0,0.0,108.36149597167967,82.0,74128.515625,0.0,1522.3009033203125,1.0,278.5435791015625,283.1387023925781,301.3059387207031,306.1110534667969,293.1499938964844,293.1499938964844,278.25,33572.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044117093086243,1.0,0.0,0.0,3.859909296035767,3.8599350452423096,9.941397820512066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.275390625,0.0,1760.274169921875,1895.4371337890625,0.0,2511.82861328125,0.9505931735038756,1.0,0.0,3.0,1.0,0.0
17677080,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9013403654098512,0.3769008815288543,0.340113490819931,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0155639648437,0.9990000128746032,0.5209673047065735,0.4875253736972809,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9174566268920898,0.3966692090034485,0.2776868343353271,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8978114724159241,0.3727683424949646,0.3540908694267273,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.6832512617111206,0.161243125796318,0.7350262403488159,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.9341125488281,297.27557373046875,285.01190185546875,1.0,0.4926280379295349,1.0,1.0,0.825053334236145,1.0,-2.6306393146514893,1.225249409675598,1.4053899049758911,0.6224430203437805,1.0,1.0,0.0,108.36149597167967,82.0,74128.515625,0.0,1522.3009033203125,1.0,278.5435791015625,283.1387023925781,301.3059387207031,306.1110534667969,293.1499938964844,293.1499938964844,278.25,33572.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044117093086243,1.0,0.0,0.0,3.859909296035767,3.8599350452423096,9.941397820512066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.275390625,0.0,1760.274169921875,1895.4371337890625,0.0,2511.82861328125,0.9505931735038756,1.0,0.0,3.0,1.0,0.0
17677140,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9202808737754822,0.3763628900051117,0.3396918177604675,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8753662109375,0.9990000128746032,0.5256618857383728,0.4601715207099914,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.940876305103302,0.3996241390705108,0.2797309160232544,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9172238111495972,0.3733711540699005,0.354636400938034,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.69749516248703,0.1614332795143127,0.7351745367050171,284.87506103515625,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.2840270996094,284.877685546875,1.0,0.4836393892765045,1.0,1.0,0.8272834420204163,1.0,-2.60444450378418,1.211918830871582,1.3925257921218872,0.6149235963821411,0.8742977380752563,0.8742977380752563,0.0,100.5347137451172,70.0,73854.6015625,0.0,1449.8193359375,1.0,278.2568054199219,283.0057067871094,301.3199157714844,306.1966247558594,293.1499938964844,293.1499938964844,278.54998779296875,39858.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093734979629517,1.0,0.0,0.0,3.7147624492645264,3.714787721633911,9.207789730680816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11422.2392578125,0.0,1635.8060302734375,1895.4371337890625,0.0,2557.4248046875,0.9227721095085144,1.0,0.0,3.0,1.0,0.0
17677200,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9202808737754822,0.3763628900051117,0.3396918177604675,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8753662109375,0.9990000128746032,0.5256618857383728,0.4601715207099914,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.940876305103302,0.3996241390705108,0.2797309160232544,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9172238111495972,0.3733711540699005,0.354636400938034,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.69749516248703,0.1614332795143127,0.7351745367050171,284.87506103515625,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.2840270996094,284.877685546875,1.0,0.4836393892765045,1.0,1.0,0.8272834420204163,1.0,-2.60444450378418,1.211918830871582,1.3925257921218872,0.6149235963821411,0.8742977380752563,0.8742977380752563,0.0,100.5347137451172,70.0,73854.6015625,0.0,1449.8193359375,1.0,278.2568054199219,283.0057067871094,301.3199157714844,306.1966247558594,293.1499938964844,293.1499938964844,278.54998779296875,39858.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093734979629517,1.0,0.0,0.0,3.7147624492645264,3.714787721633911,9.207789730680816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11422.2392578125,0.0,1635.8060302734375,1895.4371337890625,0.0,2557.4248046875,0.9227721095085144,1.0,0.0,3.0,1.0,0.0
17677260,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458803534507751,0.3769123256206512,0.3396359980106354,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.96881103515625,0.9990000128746032,0.5348871946334839,0.4285105764865875,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.968053102493286,0.4034899771213531,0.2820212841033935,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435654282569884,0.3746413290500641,0.3553341627120971,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.7150793075561523,0.1619503796100616,0.7355329990386963,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.965576171875,1.0,0.4729137420654297,1.0,1.0,0.8290230631828308,1.0,-2.5703585147857666,1.1947202682495115,1.3756383657455444,0.6057662963867188,0.9446612000465392,0.9446612000465392,0.0,91.88082122802734,88.0,72326.828125,0.0,1367.0985107421875,1.0,278.54351806640625,283.1159973144531,301.2828674316406,305.9848327636719,293.1499938964844,293.1499938964844,278.25,34837.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014877438545227,1.0,0.0,0.0,3.782570123672485,3.782595157623291,9.547007948640385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.3017578125,0.0,1676.7099609375,1895.4371337890625,0.0,2485.035400390625,0.9337311387062072,1.0,0.0,3.0,1.0,0.0
17677320,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458803534507751,0.3769123256206512,0.3396359980106354,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.96881103515625,0.9990000128746032,0.5348871946334839,0.4285105764865875,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.968053102493286,0.4034899771213531,0.2820212841033935,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435654282569884,0.3746413290500641,0.3553341627120971,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.7150793075561523,0.1619503796100616,0.7355329990386963,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.965576171875,1.0,0.4729137420654297,1.0,1.0,0.8290230631828308,1.0,-2.5703585147857666,1.1947202682495115,1.3756383657455444,0.6057662963867188,0.9446612000465392,0.9446612000465392,0.0,91.88082122802734,88.0,72326.828125,0.0,1367.0985107421875,1.0,278.54351806640625,283.1159973144531,301.2828674316406,305.9848327636719,293.1499938964844,293.1499938964844,278.25,34837.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014877438545227,1.0,0.0,0.0,3.782570123672485,3.782595157623291,9.547007948640385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.3017578125,0.0,1676.7099609375,1895.4371337890625,0.0,2485.035400390625,0.9337311387062072,1.0,0.0,3.0,1.0,0.0
