time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9518851041793824,0.3766348958015442,0.3395039141178131,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.543651282787323,0.421086698770523,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.975854992866516,0.4065187275409698,0.2841776609420776,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.950467050075531,0.3753409087657928,0.3560628294944763,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7196263670921326,0.1623590588569641,0.7372116446495056,284.9027404785156,284.95001220703125,305.168701171875,298.2999267578125,301.0051574707031,297.3672790527344,284.9076232910156,1.0,0.4720000326633453,1.0,1.0,0.8306503891944885,1.0,-2.566723108291626,1.1926476955413818,1.3740752935409546,0.6043732166290283,0.861459493637085,0.861459493637085,0.0,90.06712341308594,88.0,72326.015625,0.0,1354.5196533203125,1.0,278.2590026855469,283.051025390625,301.30126953125,306.06182861328125,293.1499938964844,293.1499938964844,278.25,39862.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046019673347473,1.0,0.0,0.0,3.605600357055664,3.605624437332153,8.674579703438212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11951.216796875,0.0,1512.8812255859375,1895.4371337890625,0.0,2513.57421875,0.8994067311286926,1.0,0.0,3.0,1.0,0.0
17677440,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.951658308506012,0.3766472339630127,0.3394921720027923,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9294128417969,0.9990000128746032,0.5441561937332153,0.4213467538356781,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9758272171020508,0.4067549705505371,0.2843270003795624,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9502979516983032,0.3754064738750458,0.3561104834079742,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7195291519165039,0.1623962819576263,0.7373520135879517,284.908203125,284.95001220703125,305.1700439453125,298.2994384765625,301.0071105957031,297.3697814941406,284.9112548828125,1.0,0.4721821844577789,1.0,1.0,0.8307627439498901,1.0,-2.567425012588501,1.1929712295532229,1.374453902244568,0.6045444011688232,0.8632163405418396,0.8632163405418396,0.0,90.1493911743164,108.0,72357.7578125,0.0,1355.778076171875,1.0,278.2571716308594,283.0531616210937,301.2986755371094,306.054443359375,293.1499938964844,293.1499938964844,278.54998779296875,39369.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043950200080872,1.0,0.0,0.0,3.605180740356445,3.6052050590515137,8.672561193634465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.046875,0.0,1508.7772216796875,1895.4371337890625,0.0,2511.67578125,0.8988622426986694,1.0,0.0,3.0,1.0,0.0
17677500,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9478260278701782,0.3770581781864166,0.3396526277065277,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0387878417969,0.9990000128746032,0.5477244853973389,0.4261811077594757,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9737693071365356,0.4088542461395263,0.2856520414352417,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9468276500701904,0.376138836145401,0.3566611707210541,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7174051403999329,0.1627939194440841,0.7389196753501892,285.0383605957031,284.95001220703125,305.1803283691406,298.2954406738281,301.0205993652344,297.3855285644531,285.04315185546875,1.0,0.4748180210590362,1.0,1.0,0.8316325545310974,1.0,-2.5775492191314697,1.197788119316101,1.3797610998153689,0.6071098446846008,0.9564306139945984,0.9564306139945984,0.0,91.58492279052734,108.0,71972.5234375,0.0,1375.0869140625,1.0,278.5012512207031,283.18878173828125,301.2616271972656,305.8568115234375,293.1499938964844,293.1499938964844,278.54998779296875,33965.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990695834159851,1.0,0.0,0.0,3.665186643600464,3.665210485458374,8.963662594396737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.58984375,0.0,1534.84423828125,1895.4371337890625,0.0,2462.92138671875,0.9093031287193298,1.0,0.0,3.0,1.0,0.0
17677560,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9411587715148926,0.3775783181190491,0.3401987552642822,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0320739746094,0.9990000128746032,0.5503171682357788,0.4349364042282104,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9691521525382996,0.4110609591007232,0.28724005818367,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9404366612434388,0.3769957423210144,0.3575259745121002,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7134280204772949,0.1632659584283828,0.7413297295570374,285.0321655273437,284.95001220703125,305.1903686523437,298.2911376953125,301.031005859375,297.3948059082031,285.0311584472656,1.0,0.4791241288185119,1.0,1.0,0.8324264287948608,1.0,-2.594558000564575,1.2059969902038574,1.388561129570007,0.611578643321991,0.9819682836532592,0.9819682836532592,0.0,94.17698669433594,128.0,72562.390625,0.0,1408.633056640625,1.0,278.5426940917969,283.1687316894531,301.2784423828125,305.9563293457031,293.1499938964844,293.1499938964844,278.25,32707.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798699140548706,1.0,0.0,0.0,3.750371217727661,3.7503957748413086,9.385163366459892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12675.0908203125,0.0,1622.4161376953125,1895.4371337890625,0.0,2459.53759765625,0.9255074858665466,1.0,0.0,3.0,1.0,0.0
17677620,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.9178013801574708,0.3773474991321563,0.3405435085296631,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9355773925781,0.9990000128746032,0.5510056614875793,0.464563637971878,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9502661228179932,0.4144432842731476,0.2899733483791351,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.918006420135498,0.3778351843357086,0.3588171005249023,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.6985785365104675,0.1637449264526367,0.7454440593719482,284.9352111816406,284.95001220703125,305.2095947265625,298.28179931640625,301.0316772460937,297.3746032714844,284.9390869140625,1.0,0.4915637671947479,1.0,1.0,0.8340141773223877,1.0,-2.6403393745422363,1.2281774282455444,1.412161946296692,0.6237925291061401,0.9116769433021544,0.9116769433021544,0.0,102.87699127197266,148.0,74314.6953125,0.0,1508.70849609375,1.0,278.2567443847656,283.0435485839844,301.3072509765625,306.1717224121094,293.1499938964844,293.1499938964844,278.1499938964844,36739.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071156740188599,1.0,0.0,0.0,3.709211826324463,3.7092366218566895,9.180294000543654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.900390625,0.0,1605.6724853515625,1895.4371337890625,0.0,2536.6572265625,0.9196379780769348,1.0,0.0,3.0,1.0,0.0
17677680,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.9178013801574708,0.3773474991321563,0.3405435085296631,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9355773925781,0.9990000128746032,0.5510056614875793,0.464563637971878,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9502661228179932,0.4144432842731476,0.2899733483791351,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.918006420135498,0.3778351843357086,0.3588171005249023,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.6985785365104675,0.1637449264526367,0.7454440593719482,284.9352111816406,284.95001220703125,305.2095947265625,298.28179931640625,301.0316772460937,297.3746032714844,284.9390869140625,1.0,0.4915637671947479,1.0,1.0,0.8340141773223877,1.0,-2.6403393745422363,1.2281774282455444,1.412161946296692,0.6237925291061401,0.9116769433021544,0.9116769433021544,0.0,102.87699127197266,148.0,74314.6953125,0.0,1508.70849609375,1.0,278.2567443847656,283.0435485839844,301.3072509765625,306.1717224121094,293.1499938964844,293.1499938964844,278.1499938964844,36739.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071156740188599,1.0,0.0,0.0,3.709211826324463,3.7092366218566895,9.180294000543654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.900390625,0.0,1605.6724853515625,1895.4371337890625,0.0,2536.6572265625,0.9196379780769348,1.0,0.0,3.0,1.0,0.0
17677740,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8913986682891846,0.3773247599601745,0.3408124148845672,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9636535644531,0.9990000128746032,0.5470730066299438,0.5045568346977234,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.9239512085914612,0.4179925918579101,0.2926743626594543,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923311829566956,0.3787086308002472,0.3599869310855865,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.6794292330741882,0.1640417724847793,0.7487967610359192,284.9633178710937,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.96636962890625,1.0,0.50766921043396,1.0,1.0,0.8356018662452698,1.0,-2.697390079498291,1.2558895349502563,1.4415004253387451,0.6390727758407593,0.9223540425300598,0.9223540425300598,0.0,115.2410888671875,168.0,75797.1328125,0.0,1644.9873046875,1.0,278.1523132324219,283.0399169921875,301.29010009765625,306.2313537597656,293.1499938964844,293.1499938964844,278.1499938964844,35821.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111149668693542,1.0,0.0,0.0,3.705409288406372,3.70543384552002,9.161479965769104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.8037109375,0.0,1594.3348388671875,1895.4371337890625,0.0,2573.464599609375,0.9181270599365234,1.0,0.0,3.0,1.0,0.0
17677800,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8913986682891846,0.3773247599601745,0.3408124148845672,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9636535644531,0.9990000128746032,0.5470730066299438,0.5045568346977234,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.9239512085914612,0.4179925918579101,0.2926743626594543,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923311829566956,0.3787086308002472,0.3599869310855865,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.6794292330741882,0.1640417724847793,0.7487967610359192,284.9633178710937,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.96636962890625,1.0,0.50766921043396,1.0,1.0,0.8356018662452698,1.0,-2.697390079498291,1.2558895349502563,1.4415004253387451,0.6390727758407593,0.9223540425300598,0.9223540425300598,0.0,115.2410888671875,168.0,75797.1328125,0.0,1644.9873046875,1.0,278.1523132324219,283.0399169921875,301.29010009765625,306.2313537597656,293.1499938964844,293.1499938964844,278.1499938964844,35821.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111149668693542,1.0,0.0,0.0,3.705409288406372,3.70543384552002,9.161479965769104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.8037109375,0.0,1594.3348388671875,1895.4371337890625,0.0,2573.464599609375,0.9181270599365234,1.0,0.0,3.0,1.0,0.0
17677860,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8556159138679504,0.3773257434368133,0.3415945172309875,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9608459472656,0.9717602729797364,0.5418242812156677,0.515000581741333,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.886951208114624,0.4215506911277771,0.2957445979118347,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8570922017097473,0.3795903623104095,0.3616178035736084,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.6521623730659485,0.1641486436128616,0.7531834244728088,284.9609680175781,284.95001220703125,305.2447204589844,298.2606811523437,301.0055847167969,297.2893981933594,284.96063232421875,1.0,0.5239822864532471,1.0,1.0,0.839018702507019,1.0,-2.721217155456543,1.266855001449585,1.454362154006958,0.6454294919967651,0.9357703328132628,0.9357703328132628,0.0,135.28500366210938,188.0,76564.140625,0.0,1772.91796875,1.0,278.1500549316406,283.02166748046875,301.2769470214844,306.2781066894531,293.1499938964844,293.1499938964844,278.1499938964844,35114.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143437504768372,1.0,0.0,0.0,3.7560555934906006,3.7560806274414062,9.413633961230516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.5517578125,0.0,1647.578125,1895.4371337890625,0.0,2603.2509765625,0.928211271762848,1.0,0.0,3.0,1.0,0.0
17677920,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8556159138679504,0.3773257434368133,0.3415945172309875,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9608459472656,0.9717602729797364,0.5418242812156677,0.515000581741333,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.886951208114624,0.4215506911277771,0.2957445979118347,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8570922017097473,0.3795903623104095,0.3616178035736084,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.6521623730659485,0.1641486436128616,0.7531834244728088,284.9609680175781,284.95001220703125,305.2447204589844,298.2606811523437,301.0055847167969,297.2893981933594,284.96063232421875,1.0,0.5239822864532471,1.0,1.0,0.839018702507019,1.0,-2.721217155456543,1.266855001449585,1.454362154006958,0.6454294919967651,0.9357703328132628,0.9357703328132628,0.0,135.28500366210938,188.0,76564.140625,0.0,1772.91796875,1.0,278.1500549316406,283.02166748046875,301.2769470214844,306.2781066894531,293.1499938964844,293.1499938964844,278.1499938964844,35114.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143437504768372,1.0,0.0,0.0,3.7560555934906006,3.7560806274414062,9.413633961230516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.5517578125,0.0,1647.578125,1895.4371337890625,0.0,2603.2509765625,0.928211271762848,1.0,0.0,3.0,1.0,0.0
17677980,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8279900550842285,0.3770175576210022,0.3421211540699005,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.934736430644989,0.5399556756019592,0.5134271383285522,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8588342666625977,0.4246976375579834,0.298545241355896,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8299571871757507,0.3802033066749573,0.3630328476428985,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.6314021348953247,0.1640743464231491,0.7567786574363708,284.9569396972656,284.95001220703125,305.2598876953125,298.2497253417969,301.0033874511719,297.274658203125,284.9566650390625,1.0,0.5384302139282227,1.0,1.0,0.8422854542732239,1.0,-2.729980945587158,1.2704224586486816,1.4595584869384766,0.6478521227836609,0.9396912455558776,0.9396912455558776,0.0,156.0489501953125,188.0,76842.71875,0.0,1882.290283203125,1.0,278.1499938964844,283.0128173828125,301.2601318359375,306.2807922363281,293.1499938964844,293.1499938964844,278.1499938964844,35380.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162652254104614,1.0,0.0,0.0,3.777259111404419,3.777284383773804,9.520217076897096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12753.2255859375,0.0,1674.614501953125,1895.4371337890625,0.0,2621.00439453125,0.9333437085151672,1.0,0.0,3.0,1.0,0.0
17678040,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269085884094238,0.3770011663436889,0.3421419262886047,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9951171875,0.9331758618354796,0.5399079918861389,0.5134060978889465,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8577508926391602,0.42484050989151,0.2986717522144317,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.828900933265686,0.380229115486145,0.3630945086479187,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305990815162659,0.1640698462724685,0.7569325566291809,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00347900390625,297.2743225097656,284.9564514160156,1.0,0.5390805006027222,1.0,1.0,0.8424355387687683,1.0,-2.730391502380371,1.2705941200256348,1.4597973823547363,0.6479501724243164,0.9397077560424804,0.9397077560424804,0.0,156.98744201660156,191.0,76852.2265625,0.0,1887.2911376953125,1.0,278.1499938964844,283.0124206542969,301.2593994140625,306.2807312011719,293.1499938964844,293.1499938964844,278.1499938964844,35397.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163343667984009,1.0,0.0,0.0,3.7779860496521,3.778011322021485,9.523881772111054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.4970703125,0.0,1675.607421875,1895.4371337890625,0.0,2621.643798828125,0.933519184589386,1.0,0.0,3.0,1.0,0.0
17678100,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8183683753013611,0.3768171370029449,0.3422617614269256,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9546203613281,0.9209476113319396,0.5395381450653076,0.5132570266723633,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8496808409690857,0.4264706075191498,0.3000226616859436,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8206788897514343,0.3805178999900818,0.363669216632843,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.6243035197257996,0.1640191078186035,0.7581198215484619,284.95465087890625,284.95001220703125,305.2680358886719,298.2433166503906,301.0041198730469,297.2704162597656,284.9544982910156,1.0,0.5441069602966309,1.0,1.0,0.8441439270973206,1.0,-2.734100818634033,1.2720705270767212,1.4620301723480225,0.6488362550735474,0.9401402473449708,0.9401402473449708,0.0,164.67950439453125,191.0,76943.90625,0.0,1928.8680419921875,1.0,278.1499938964844,283.0084228515625,301.25152587890625,306.2792358398437,293.1499938964844,293.1499938964844,278.1499938964844,35522.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170191645622253,1.0,0.0,0.0,3.785575389862061,3.785600423812866,9.562182867739466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.0322265625,0.0,1685.58935546875,1895.4371337890625,0.0,2627.97607421875,0.9353312253952026,1.0,0.0,3.0,1.0,0.0
17678160,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8119557499885559,0.3766458034515381,0.3423251509666443,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9531555175781,0.9122452139854432,0.5393677949905396,0.5132452845573425,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8441376090049744,0.4281143546104431,0.3013308942317962,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8146251440048218,0.3808085024356842,0.3641749620437622,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.619635283946991,0.1639766246080398,0.7590190768241882,284.95318603515625,284.95001220703125,305.27520751953125,298.23736572265625,301.00543212890625,297.2676696777344,284.9530944824219,1.0,0.5482237339019775,1.0,1.0,0.8455200791358948,1.0,-2.73742413520813,1.2734218835830688,1.464002251625061,0.649646520614624,0.9403361678123474,0.9403361678123474,0.0,170.71636962890625,179.0,77015.6875,0.0,1962.2252197265625,1.0,278.1499938964844,283.0051574707031,301.2441101074219,306.2767333984375,293.1499938964844,293.1499938964844,278.1499938964844,35619.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175831437110901,1.0,0.0,0.0,3.791559219360352,3.791584491729736,9.592437208993942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.9375,0.0,1693.4810791015625,1895.4371337890625,0.0,2633.193359375,0.9367462396621704,1.0,0.0,3.0,1.0,0.0
17678220,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8086089491844177,0.3763606250286102,0.342162013053894,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9500427246094,0.90815931558609,0.5393417477607727,0.5132254958152771,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8430162072181702,0.4314594566822052,0.3037226498126983,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119442462921143,0.3814186453819275,0.3648552000522613,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172882318496704,0.1639374792575836,0.7593201398849487,284.9500732421875,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.9499816894531,1.0,0.550147533416748,1.0,1.0,0.8482723832130432,1.0,-2.741260766983032,1.2747615575790403,1.4664992094039917,0.6505131125450134,0.9392470121383668,0.9392470121383668,0.0,173.859130859375,167.0,77075.6953125,0.0,1982.947509765625,1.0,278.1499938964844,282.9994506835937,301.2298583984375,306.26776123046875,293.1499938964844,293.1499938964844,278.1499938964844,35813.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184667229652405,1.0,0.0,0.0,3.798883199691773,3.798908710479736,9.629532087274129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.2177734375,0.0,1703.7498779296875,1895.4371337890625,0.0,2641.3701171875,0.9385167360305786,1.0,0.0,3.0,1.0,0.0
17678280,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8086089491844177,0.3763606250286102,0.342162013053894,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9500427246094,0.90815931558609,0.5393417477607727,0.5132254958152771,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8430162072181702,0.4314594566822052,0.3037226498126983,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119442462921143,0.3814186453819275,0.3648552000522613,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172882318496704,0.1639374792575836,0.7593201398849487,284.9500732421875,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.9499816894531,1.0,0.550147533416748,1.0,1.0,0.8482723832130432,1.0,-2.741260766983032,1.2747615575790403,1.4664992094039917,0.6505131125450134,0.9392470121383668,0.9392470121383668,0.0,173.859130859375,167.0,77075.6953125,0.0,1982.947509765625,1.0,278.1499938964844,282.9994506835937,301.2298583984375,306.26776123046875,293.1499938964844,293.1499938964844,278.1499938964844,35813.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184667229652405,1.0,0.0,0.0,3.798883199691773,3.798908710479736,9.629532087274129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.2177734375,0.0,1703.7498779296875,1895.4371337890625,0.0,2641.3701171875,0.9385167360305786,1.0,0.0,3.0,1.0,0.0
17678340,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122672438621521,0.3761867582798004,0.341846615076065,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.948974609375,0.9131519198417664,0.5396077036857605,0.5132766366004944,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489930033683777,0.4349194765090942,0.3059973120689392,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161245584487915,0.3821026384830475,0.3653374910354614,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200986504554749,0.1640061885118484,0.7588267922401428,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631225585937,284.9489440917969,1.0,0.5480318069458008,1.0,1.0,0.8510246872901917,1.0,-2.7436647415161133,1.2754268646240234,1.4682378768920898,0.6509181261062622,0.9380695819854736,0.9380695819854736,0.0,170.34249877929688,155.0,77074.8671875,0.0,1970.2987060546875,1.0,278.1499938964844,282.99664306640625,301.2162780761719,306.2542419433594,293.1499938964844,293.1499938964844,278.1499938964844,35938.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819033682346344,1.0,0.0,0.0,3.800927400588989,3.800952911376953,9.639898053137586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.6767578125,0.0,1707.173828125,1895.4371337890625,0.0,2646.619140625,0.9390714764595032,1.0,0.0,3.0,1.0,0.0
17678400,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122672438621521,0.3761867582798004,0.341846615076065,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.948974609375,0.9131519198417664,0.5396077036857605,0.5132766366004944,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489930033683777,0.4349194765090942,0.3059973120689392,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161245584487915,0.3821026384830475,0.3653374910354614,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200986504554749,0.1640061885118484,0.7588267922401428,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631225585937,284.9489440917969,1.0,0.5480318069458008,1.0,1.0,0.8510246872901917,1.0,-2.7436647415161133,1.2754268646240234,1.4682378768920898,0.6509181261062622,0.9380695819854736,0.9380695819854736,0.0,170.34249877929688,155.0,77074.8671875,0.0,1970.2987060546875,1.0,278.1499938964844,282.99664306640625,301.2162780761719,306.2542419433594,293.1499938964844,293.1499938964844,278.1499938964844,35938.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819033682346344,1.0,0.0,0.0,3.800927400588989,3.800952911376953,9.639898053137586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.6767578125,0.0,1707.173828125,1895.4371337890625,0.0,2646.619140625,0.9390714764595032,1.0,0.0,3.0,1.0,0.0
17678460,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200053572654724,0.376106321811676,0.3414830267429352,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9491271972656,0.9241015911102296,0.5400120615959167,0.5133420825004578,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.859602689743042,0.4384850859642029,0.3082413375377655,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243533968925476,0.3828548789024353,0.3657426834106445,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6260043978691101,0.1641829311847686,0.758142352104187,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.016357421875,297.2633361816406,284.9491577148437,1.0,0.5436243414878845,1.0,1.0,0.8534864783287048,1.0,-2.745668411254883,1.275965929031372,1.4697023630142212,0.6512067914009094,0.937521755695343,0.937521755695343,0.0,163.1547088623047,143.0,77058.1171875,0.0,1939.81201171875,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.24005126953125,293.1499938964844,293.1499938964844,278.1499938964844,35986.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194381594657898,1.0,0.0,0.0,3.8011724948883057,3.8011980056762695,9.64114178714226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.853515625,0.0,1707.840087890625,1895.4371337890625,0.0,2650.364990234375,0.9391661882400512,1.0,0.0,3.0,1.0,0.0
17678520,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200053572654724,0.376106321811676,0.3414830267429352,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9491271972656,0.9241015911102296,0.5400120615959167,0.5133420825004578,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.859602689743042,0.4384850859642029,0.3082413375377655,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243533968925476,0.3828548789024353,0.3657426834106445,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6260043978691101,0.1641829311847686,0.758142352104187,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.016357421875,297.2633361816406,284.9491577148437,1.0,0.5436243414878845,1.0,1.0,0.8534864783287048,1.0,-2.745668411254883,1.275965929031372,1.4697023630142212,0.6512067914009094,0.937521755695343,0.937521755695343,0.0,163.1547088623047,143.0,77058.1171875,0.0,1939.81201171875,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.24005126953125,293.1499938964844,293.1499938964844,278.1499938964844,35986.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194381594657898,1.0,0.0,0.0,3.8011724948883057,3.8011980056762695,9.64114178714226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.853515625,0.0,1707.840087890625,1895.4371337890625,0.0,2650.364990234375,0.9391661882400512,1.0,0.0,3.0,1.0,0.0
17678580,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8302233219146729,0.3760867416858673,0.3411162793636322,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9389103651046752,0.5405115485191345,0.5133981704711914,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8734621405601501,0.4420462846755981,0.3104368150234222,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8351572155952454,0.3836337924003601,0.3661109805107116,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6338978409767151,0.164435938000679,0.7575058937072754,284.9495849609375,284.95001220703125,305.3212890625,298.19000244140625,301.02020263671875,297.2642822265625,284.9496154785156,1.0,0.5381459593772888,1.0,1.0,0.8558940291404724,1.0,-2.747610092163086,1.2765052318572998,1.471104860305786,0.6514415144920349,0.937446355819702,0.937446355819702,0.0,154.2761688232422,143.0,77042.375,0.0,1901.2647705078125,1.0,278.1499938964844,282.9941711425781,301.1917724609375,306.2267761230469,293.1499938964844,293.1499938964844,278.1499938964844,35996.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197718858718872,1.0,0.0,0.0,3.801224708557129,3.8012502193450928,9.641405540605774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.708984375,0.0,1707.98095703125,1895.4371337890625,0.0,2653.455810546875,0.9391889572143556,1.0,0.0,3.0,1.0,0.0
17678640,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.830480694770813,0.3760867416858673,0.3411079347133636,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.046142578125,0.9392797350883484,0.5405213832855225,0.513400137424469,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738105893135071,0.4421271979808807,0.310486376285553,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8354296684265137,0.3836516439914703,0.3661191165447235,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340979933738708,0.1644422858953476,0.757492184638977,284.9495849609375,284.95001220703125,305.3215026855469,298.18975830078125,301.02032470703125,297.26434326171875,284.9496154785156,1.0,0.5380144715309143,1.0,1.0,0.8559483289718628,1.0,-2.7476561069488525,1.276518702507019,1.4711374044418335,0.6514468193054199,0.937448024749756,0.937448024749756,0.0,154.063232421875,131.0,77041.8828125,0.0,1900.3380126953125,1.0,278.1499938964844,282.994140625,301.1915283203125,306.2264709472656,293.1499938964844,293.1499938964844,278.1499938964844,35996.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197789192199707,1.0,0.0,0.0,3.801227331161499,3.801252841949463,9.6414191830263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.55078125,0.0,1707.9842529296875,1895.4371337890625,0.0,2653.521484375,0.939189612865448,1.0,0.0,3.0,1.0,0.0
17678700,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8367792963981628,0.3760946989059448,0.340919554233551,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.94989013671875,0.9481517672538756,0.5407493710517883,0.5134499669075012,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8822766542434692,0.4439728260040283,0.3116127252578735,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8420944809913635,0.3840624392032623,0.3663010597229004,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6390157341957092,0.1645988225936889,0.7572036385536194,284.9498596191406,284.95001220703125,305.3258361816406,298.18414306640625,301.02215576171875,297.2650451660156,284.94989013671875,1.0,0.5348986983299255,1.0,1.0,0.8571792244911194,1.0,-2.748715400695801,1.2768341302871704,1.4718812704086304,0.6515693068504333,0.9375491738319396,0.9375491738319396,0.0,149.0279083251953,131.0,77036.2109375,0.0,1878.3856201171875,1.0,278.1499938964844,282.9935913085937,301.1858215332031,306.2201232910156,293.1499938964844,293.1499938964844,278.1499938964844,35993.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199381828308105,1.0,0.0,0.0,3.801373243331909,3.801398754119873,9.642159284339868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.4248046875,0.0,1708.1383056640625,1895.4371337890625,0.0,2654.99658203125,0.9392219185829164,1.0,0.0,3.0,1.0,0.0
17678760,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8438856601715088,0.3761128783226013,0.3407321870326996,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9500732421875,0.9576355218887328,0.5409831404685974,0.5134646892547607,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8916856050491333,0.4458335936069488,0.3127433955669403,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8496133685112,0.3844795525074005,0.3664803504943847,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6446028351783752,0.1647723615169525,0.7569514513015747,284.9500732421875,284.95001220703125,305.3298645019531,298.1786499023437,301.02392578125,297.2657775878906,284.9501037597656,1.0,0.5316158533096313,1.0,1.0,0.8583993315696716,1.0,-2.7497787475585938,1.277156949043274,1.4726217985153198,0.6516876220703125,0.937718391418457,0.937718391418457,0.0,143.74667358398438,119.0,77032.796875,0.0,1855.2698974609373,1.0,278.1499938964844,282.9930114746094,301.1802673339844,306.214111328125,293.1499938964844,293.1499938964844,278.1499938964844,35988.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200948238372803,1.0,0.0,0.0,3.801668405532837,3.8016936779022217,9.643656539992662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.8251953125,0.0,1708.4520263671875,1895.4371337890625,0.0,2656.447998046875,0.9392854571342468,1.0,0.0,3.0,1.0,0.0
17678820,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8522036075592041,0.3761398792266845,0.3405386209487915,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.95025634765625,0.9679158926010132,0.5412288904190063,0.5134698748588562,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9024491310119628,0.4477822780609131,0.3139238953590393,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8584030866622925,0.3849178254604339,0.3666646480560303,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6511824131011963,0.1649670898914337,0.7567246556282043,284.95025634765625,284.95001220703125,305.3337097167969,298.1731262207031,301.025634765625,297.2666015625,284.9502868652344,1.0,0.5280795693397522,1.0,1.0,0.8596681952476501,1.0,-2.750920534133911,1.2775144577026367,1.4734060764312744,0.6518124938011169,0.9379323720932008,0.9379323720932008,0.0,138.0760955810547,119.0,77031.2421875,0.0,1830.42919921875,1.0,278.1499938964844,282.9923400878906,301.1747436523437,306.20819091796875,293.1499938964844,293.1499938964844,278.1499938964844,35982.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202558755874634,1.0,0.0,0.0,3.802110433578491,3.802135944366455,9.64589958130091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.5458984375,0.0,1708.937744140625,1895.4371337890625,0.0,2657.93994140625,0.9393812417984008,1.0,0.0,3.0,1.0,0.0
17678880,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8607428669929504,0.3761686086654663,0.3403610289096832,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9504089355469,0.9775052666664124,0.5414556264877319,0.5134714245796204,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9138067960739136,0.4495874643325805,0.3150162994861603,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8674048781394958,0.3853241503238678,0.3668339550495147,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6579675674438477,0.1651538759469986,0.7565358281135559,284.9504089355469,284.95001220703125,305.3369140625,298.1682434082031,301.027099609375,297.2674255371094,284.9504089355469,1.0,0.5247580409049988,1.0,1.0,0.8608394861221313,1.0,-2.751997947692871,1.277859091758728,1.474138855934143,0.6519296765327454,0.9381533861160278,0.9381533861160278,0.0,132.7706756591797,107.0,77031.2421875,0.0,1807.1837158203125,1.0,278.1499938964844,282.9917297363281,301.1697998046875,306.2030029296875,293.1499938964844,293.1499938964844,278.1499938964844,35976.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203993439674377,1.0,0.0,0.0,3.8025972843170166,3.802622795104981,9.6483699962846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12752.759765625,0.0,1709.4798583984375,1895.4371337890625,0.0,2659.269287109375,0.9394872784614564,1.0,0.0,3.0,1.0,0.0
17678940,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8818528056144714,0.376242071390152,0.3399962484836578,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9504089355469,0.9972599744796752,0.5419410467147827,0.5134707689285278,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.942626953125,0.4533744752407074,0.3173047304153442,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8894971609115601,0.3861760199069977,0.3671842217445373,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6748263835906982,0.1655696332454681,0.7562295794487,284.9504089355469,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.2691955566406,284.9504089355469,1.0,0.5176165699958801,1.0,1.0,0.8632796406745911,1.0,-2.754050970077514,1.27849018573761,1.4755607843399048,0.6521190404891968,0.9385040998458862,0.9385040998458862,0.0,121.47644805908205,95.0,77030.484375,0.0,1757.4727783203125,1.0,278.1499938964844,282.990234375,301.1600952148437,306.1929016113281,293.1499938964844,293.1499938964844,278.1499938964844,35971.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206815719604492,1.0,0.0,0.0,3.8037667274475098,3.8037922382354736,9.654305586082046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12749.2041015625,0.0,1710.845947265625,1895.4371337890625,0.0,2661.884765625,0.939744472503662,1.0,0.0,3.0,1.0,0.0
17679000,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8818528056144714,0.376242071390152,0.3399962484836578,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9504089355469,0.9972599744796752,0.5419410467147827,0.5134707689285278,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.942626953125,0.4533744752407074,0.3173047304153442,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8894971609115601,0.3861760199069977,0.3671842217445373,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6748263835906982,0.1655696332454681,0.7562295794487,284.9504089355469,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.2691955566406,284.9504089355469,1.0,0.5176165699958801,1.0,1.0,0.8632796406745911,1.0,-2.754050970077514,1.27849018573761,1.4755607843399048,0.6521190404891968,0.9385040998458862,0.9385040998458862,0.0,121.47644805908205,95.0,77030.484375,0.0,1757.4727783203125,1.0,278.1499938964844,282.990234375,301.1600952148437,306.1929016113281,293.1499938964844,293.1499938964844,278.1499938964844,35971.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206815719604492,1.0,0.0,0.0,3.8037667274475098,3.8037922382354736,9.654305586082046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12749.2041015625,0.0,1710.845947265625,1895.4371337890625,0.0,2661.884765625,0.939744472503662,1.0,0.0,3.0,1.0,0.0
17679060,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.8984115123748779,0.3761722147464752,0.3397014439105987,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9299621582031,0.9990000128746032,0.5444156527519226,0.4915683269500732,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.9641684293746948,0.4570421278476715,0.3196617066860199,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.9069772362709044,0.38689985871315,0.3676140904426574,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.6882566213607788,0.1659066975116729,0.7564631104469299,284.9300537109375,284.95001220703125,305.346923828125,298.15008544921875,301.03094482421875,297.2734069824219,284.9289245605469,1.0,0.5087922811508179,1.0,1.0,0.8657305836677551,1.0,-2.7301464080810547,1.2663065195083618,1.4638398885726929,0.6457316875457764,0.918962836265564,0.918962836265564,0.0,113.1067123413086,98.0,76404.8828125,0.0,1683.3756103515625,1.0,278.1499938964844,282.97784423828125,301.1483154296875,306.1552734375,293.1499938964844,293.1499938964844,278.1499938964844,36737.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82042396068573,1.0,0.0,0.0,3.782890796661377,3.7829160690307617,9.548625712341163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12634.1005859375,0.0,1691.8204345703125,1895.4371337890625,0.0,2659.497314453125,0.9353623986244202,1.0,0.0,3.0,1.0,0.0
17679120,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.8984115123748779,0.3761722147464752,0.3397014439105987,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9299621582031,0.9990000128746032,0.5444156527519226,0.4915683269500732,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.9641684293746948,0.4570421278476715,0.3196617066860199,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.9069772362709044,0.38689985871315,0.3676140904426574,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.6882566213607788,0.1659066975116729,0.7564631104469299,284.9300537109375,284.95001220703125,305.346923828125,298.15008544921875,301.03094482421875,297.2734069824219,284.9289245605469,1.0,0.5087922811508179,1.0,1.0,0.8657305836677551,1.0,-2.7301464080810547,1.2663065195083618,1.4638398885726929,0.6457316875457764,0.918962836265564,0.918962836265564,0.0,113.1067123413086,98.0,76404.8828125,0.0,1683.3756103515625,1.0,278.1499938964844,282.97784423828125,301.1483154296875,306.1552734375,293.1499938964844,293.1499938964844,278.1499938964844,36737.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82042396068573,1.0,0.0,0.0,3.782890796661377,3.7829160690307617,9.548625712341163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12634.1005859375,0.0,1691.8204345703125,1895.4371337890625,0.0,2659.497314453125,0.9353623986244202,1.0,0.0,3.0,1.0,0.0
17679180,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.9090953469276428,0.3761081099510193,0.339460015296936,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2391662597656,0.9990000128746032,0.5500714778900146,0.4749466776847839,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.977303981781006,0.4607343673706054,0.3220768570899963,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.9192222952842712,0.3876114785671234,0.368099182844162,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.6969560980796814,0.1662432551383972,0.757129967212677,284.9331970214844,284.95001220703125,305.349853515625,298.1427307128906,301.0369873046875,297.28594970703125,284.93359375,1.0,0.5039903521537781,1.0,1.0,0.8681814670562744,1.0,-2.7153494358062744,1.2587532997131348,1.4565961360931396,0.6411322951316833,0.9076330661773682,0.9076330661773682,0.0,108.26840209960938,101.0,75748.234375,0.0,1638.65576171875,1.0,278.1499938964844,282.9900817871094,301.1352844238281,306.0922241210937,293.1499938964844,293.1499938964844,278.1499938964844,37042.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188436627388,1.0,0.0,0.0,3.7397756576538086,3.7398006916046143,9.332207469014976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12508.6142578125,0.0,1643.349365234375,1895.4371337890625,0.0,2644.85986328125,0.9261247515678406,1.0,0.0,3.0,1.0,0.0
