time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.9090953469276428,0.3761081099510193,0.339460015296936,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2391662597656,0.9990000128746032,0.5500714778900146,0.4749466776847839,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.977303981781006,0.4607343673706054,0.3220768570899963,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.9192222952842712,0.3876114785671234,0.368099182844162,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.6969560980796814,0.1662432551383972,0.757129967212677,284.9331970214844,284.95001220703125,305.349853515625,298.1427307128906,301.0369873046875,297.28594970703125,284.93359375,1.0,0.5039903521537781,1.0,1.0,0.8681814670562744,1.0,-2.7153494358062744,1.2587532997131348,1.4565961360931396,0.6411322951316833,0.9076330661773682,0.9076330661773682,0.0,108.26840209960938,101.0,75748.234375,0.0,1638.65576171875,1.0,278.1499938964844,282.9900817871094,301.1352844238281,306.0922241210937,293.1499938964844,293.1499938964844,278.1499938964844,37042.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188436627388,1.0,0.0,0.0,3.7397756576538086,3.7398006916046143,9.332207469014976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12508.6142578125,0.0,1643.349365234375,1895.4371337890625,0.0,2644.85986328125,0.9261247515678406,1.0,0.0,3.0,1.0,0.0
17679300,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.9126373529434204,0.3761200606822967,0.3394135534763336,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9381103515625,0.9990000128746032,0.5531503558158875,0.4699398875236511,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.981559157371521,0.462626039981842,0.3233436644077301,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.923301875591278,0.3879967033863067,0.3684042692184448,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.6997568607330322,0.1664165556430816,0.7576625347137451,284.9380187988281,284.95001220703125,305.3507995605469,298.1395263671875,301.0417175292969,297.29541015625,284.9384460449219,1.0,0.5026597380638123,1.0,1.0,0.8694069385528564,1.0,-2.7118008136749268,1.2568466663360596,1.4549541473388672,0.6399621963500977,0.9062871336936952,0.9062871336936952,0.0,106.87506103515624,101.0,75535.0390625,0.0,1627.097900390625,1.0,278.1499938964844,282.9961853027344,301.1318054199219,306.0713806152344,293.1499938964844,293.1499938964844,278.1499938964844,36884.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180423378944397,1.0,0.0,0.0,3.724621057510376,3.7246458530426025,9.256727366846462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12469.900390625,0.0,1624.5343017578125,1895.4371337890625,0.0,2637.442626953125,0.9226359724998474,1.0,0.0,3.0,1.0,0.0
17679360,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.9152114987373352,0.3761420845985412,0.3393958508968353,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9429016113281,0.9990000128746032,0.5560600757598877,0.4664303958415985,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.9848093390464784,0.4645300805568695,0.324633926153183,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.9263249039649964,0.3883900344371795,0.3687357306480407,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7018295526504517,0.1666044443845749,0.7583122253417969,284.9428405761719,284.95001220703125,305.3513488769531,298.13671875,301.04669189453125,297.3050537109375,284.9432678222656,1.0,0.501893937587738,1.0,1.0,0.8703152537345886,1.0,-2.710288047790528,1.255981206893921,1.454306960105896,0.6393876075744629,0.9067011475563048,0.9067011475563048,0.0,105.94071197509766,119.0,75398.265625,0.0,1620.607666015625,1.0,278.1499938964844,283.0012512207031,301.1297302246094,306.0572204589844,293.1499938964844,293.1499938964844,278.1499938964844,36675.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173899054527283,1.0,0.0,0.0,3.7141308784484863,3.714155435562134,9.204658226735772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12445.5107421875,0.0,1610.8341064453125,1895.4371337890625,0.0,2631.405517578125,0.9201594591140748,1.0,0.0,3.0,1.0,0.0
17679420,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.908306121826172,0.3762593567371368,0.3395677506923675,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9644470214844,0.9990000128746032,0.5600972175598145,0.4762261509895324,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.981305718421936,0.4684208631515503,0.3273805677890777,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9197221994400024,0.3892431557178497,0.3696108758449554,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.6974394917488098,0.1670470088720321,0.7606530785560608,284.96435546875,284.95001220703125,305.3514099121094,298.1322631835937,301.05401611328125,297.3170166015625,284.9654846191406,1.0,0.5071074366569519,1.0,1.0,0.872131884098053,1.0,-2.729403495788574,1.2651697397232056,1.464233636856079,0.6439433097839355,0.9232858419418336,0.9232858419418336,0.0,109.07274627685548,137.0,75728.296875,0.0,1662.80712890625,1.0,278.1499938964844,283.0148010253906,301.1300354003906,306.06304931640625,293.1499938964844,293.1499938964844,278.1499938964844,35699.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168715834617615,1.0,0.0,0.0,3.7200803756713854,3.720104932785034,9.234170761374116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.2802734375,0.0,1610.2481689453125,1895.4371337890625,0.0,2626.611572265625,0.920973002910614,1.0,0.0,3.0,1.0,0.0
17679480,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.908306121826172,0.3762593567371368,0.3395677506923675,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9644470214844,0.9990000128746032,0.5600972175598145,0.4762261509895324,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.981305718421936,0.4684208631515503,0.3273805677890777,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9197221994400024,0.3892431557178497,0.3696108758449554,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.6974394917488098,0.1670470088720321,0.7606530785560608,284.96435546875,284.95001220703125,305.3514099121094,298.1322631835937,301.05401611328125,297.3170166015625,284.9654846191406,1.0,0.5071074366569519,1.0,1.0,0.872131884098053,1.0,-2.729403495788574,1.2651697397232056,1.464233636856079,0.6439433097839355,0.9232858419418336,0.9232858419418336,0.0,109.07274627685548,137.0,75728.296875,0.0,1662.80712890625,1.0,278.1499938964844,283.0148010253906,301.1300354003906,306.06304931640625,293.1499938964844,293.1499938964844,278.1499938964844,35699.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168715834617615,1.0,0.0,0.0,3.7200803756713854,3.720104932785034,9.234170761374116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.2802734375,0.0,1610.2481689453125,1895.4371337890625,0.0,2626.611572265625,0.920973002910614,1.0,0.0,3.0,1.0,0.0
17679540,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8931952118873596,0.3763867616653442,0.3399189412593841,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9828186035156,0.9990000128746032,0.560006320476532,0.5002910494804382,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9690327644348145,0.4723387360572815,0.3302771747112274,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9039894938468932,0.3901135921478271,0.3706755340099334,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.6863179802894592,0.1674825698137283,0.7638172507286072,284.9827575683594,284.95001220703125,305.3500061035156,298.1294860839844,301.0504150390625,297.30743408203125,284.983642578125,1.0,0.5174350142478943,1.0,1.0,0.8739484548568726,1.0,-2.7672932147979736,1.283526062965393,1.4837671518325806,0.6536861062049866,0.9521929621696472,0.9521929621696472,0.0,116.71060943603516,140.0,76726.5546875,0.0,1754.7969970703125,1.0,278.1499938964844,283.015869140625,301.1362609863281,306.12518310546875,293.1499938964844,293.1499938964844,278.1499938964844,34689.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818329930305481,1.0,0.0,0.0,3.7688281536102295,3.768853187561035,9.477765274823468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.1767578125,0.0,1659.310546875,1895.4371337890625,0.0,2640.10400390625,0.931194007396698,1.0,0.0,3.0,1.0,0.0
17679600,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8931952118873596,0.3763867616653442,0.3399189412593841,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9828186035156,0.9990000128746032,0.560006320476532,0.5002910494804382,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9690327644348145,0.4723387360572815,0.3302771747112274,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9039894938468932,0.3901135921478271,0.3706755340099334,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.6863179802894592,0.1674825698137283,0.7638172507286072,284.9827575683594,284.95001220703125,305.3500061035156,298.1294860839844,301.0504150390625,297.30743408203125,284.983642578125,1.0,0.5174350142478943,1.0,1.0,0.8739484548568726,1.0,-2.7672932147979736,1.283526062965393,1.4837671518325806,0.6536861062049866,0.9521929621696472,0.9521929621696472,0.0,116.71060943603516,140.0,76726.5546875,0.0,1754.7969970703125,1.0,278.1499938964844,283.015869140625,301.1362609863281,306.12518310546875,293.1499938964844,293.1499938964844,278.1499938964844,34689.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818329930305481,1.0,0.0,0.0,3.7688281536102295,3.768853187561035,9.477765274823468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.1767578125,0.0,1659.310546875,1895.4371337890625,0.0,2640.10400390625,0.931194007396698,1.0,0.0,3.0,1.0,0.0
17679660,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8817119002342224,0.3763757348060608,0.3401464521884918,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9827880859375,0.9990000128746032,0.5569286346435547,0.5199118852615356,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9592149257659912,0.4761308133602142,0.3330871760845184,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8928967714309692,0.3908667266368866,0.3716275691986084,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6778029799461365,0.1678009778261184,0.7663902044296265,284.9828491210937,284.95001220703125,305.3446655273437,298.1251525878906,301.03857421875,297.2877197265625,284.982666015625,1.0,0.5255140662193298,1.0,1.0,0.8768882751464844,1.0,-2.798702001571656,1.2984834909439087,1.500218629837036,0.6618432998657227,0.9750574827194214,0.9750574827194214,0.0,123.21607971191406,143.0,77728.4765625,0.0,1833.698486328125,1.0,278.1499938964844,283.00054931640625,301.1391296386719,306.199462890625,293.1499938964844,293.1499938964844,278.1499938964844,34388.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212315440177917,1.0,0.0,0.0,3.830890655517578,3.830916166305542,9.792482842385652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.46484375,0.0,1731.2259521484375,1895.4371337890625,0.0,2666.982666015625,0.9448378682136536,1.0,0.0,3.0,1.0,0.0
17679720,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8817119002342224,0.3763757348060608,0.3401464521884918,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9827880859375,0.9990000128746032,0.5569286346435547,0.5199118852615356,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9592149257659912,0.4761308133602142,0.3330871760845184,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8928967714309692,0.3908667266368866,0.3716275691986084,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6778029799461365,0.1678009778261184,0.7663902044296265,284.9828491210937,284.95001220703125,305.3446655273437,298.1251525878906,301.03857421875,297.2877197265625,284.982666015625,1.0,0.5255140662193298,1.0,1.0,0.8768882751464844,1.0,-2.798702001571656,1.2984834909439087,1.500218629837036,0.6618432998657227,0.9750574827194214,0.9750574827194214,0.0,123.21607971191406,143.0,77728.4765625,0.0,1833.698486328125,1.0,278.1499938964844,283.00054931640625,301.1391296386719,306.199462890625,293.1499938964844,293.1499938964844,278.1499938964844,34388.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212315440177917,1.0,0.0,0.0,3.830890655517578,3.830916166305542,9.792482842385652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.46484375,0.0,1731.2259521484375,1895.4371337890625,0.0,2666.982666015625,0.9448378682136536,1.0,0.0,3.0,1.0,0.0
17679780,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.8689970970153809,0.3761513531208038,0.3402397334575653,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9664306640625,0.9918344020843506,0.5530956387519836,0.5251176953315735,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.9470845460891724,0.4797237813472748,0.3358025848865509,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.8804624080657959,0.3914249241352081,0.3724569976329803,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.6682577133178711,0.1680016368627548,0.7686579823493958,284.966552734375,284.95001220703125,305.33331298828125,298.1160888671875,301.0262756347656,297.2752380371094,284.9653625488281,1.0,0.5316267013549805,1.0,1.0,0.8798280954360962,1.0,-2.8119938373565674,1.3045310974121094,1.5074628591537476,0.6652846336364746,0.9809795022010804,0.9809795022010804,0.0,130.2458953857422,146.0,78296.2578125,0.0,1888.1175537109373,1.0,278.1499938964844,282.9769287109375,301.1302185058594,306.2406921386719,293.1499938964844,293.1499938964844,278.1499938964844,34784.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241748213768005,1.0,0.0,0.0,3.878337860107422,3.878363847732544,1.003655256681668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12972.3154296875,0.0,1792.693359375,1895.4371337890625,0.0,2694.2890625,0.9557019472122192,1.0,0.0,3.0,1.0,0.0
17679840,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.8689970970153809,0.3761513531208038,0.3402397334575653,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9664306640625,0.9918344020843506,0.5530956387519836,0.5251176953315735,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.9470845460891724,0.4797237813472748,0.3358025848865509,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.8804624080657959,0.3914249241352081,0.3724569976329803,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.6682577133178711,0.1680016368627548,0.7686579823493958,284.966552734375,284.95001220703125,305.33331298828125,298.1160888671875,301.0262756347656,297.2752380371094,284.9653625488281,1.0,0.5316267013549805,1.0,1.0,0.8798280954360962,1.0,-2.8119938373565674,1.3045310974121094,1.5074628591537476,0.6652846336364746,0.9809795022010804,0.9809795022010804,0.0,130.2458953857422,146.0,78296.2578125,0.0,1888.1175537109373,1.0,278.1499938964844,282.9769287109375,301.1302185058594,306.2406921386719,293.1499938964844,293.1499938964844,278.1499938964844,34784.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241748213768005,1.0,0.0,0.0,3.878337860107422,3.878363847732544,1.003655256681668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12972.3154296875,0.0,1792.693359375,1895.4371337890625,0.0,2694.2890625,0.9557019472122192,1.0,0.0,3.0,1.0,0.0
17679900,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8630118370056152,0.3759676516056061,0.3402183949947357,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9559020996094,0.9856896996498108,0.5519194602966309,0.5239068269729614,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9411044120788574,0.4814538657665252,0.3371113240718841,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8745880722999573,0.3916387856006622,0.3728069961071014,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.6637414693832397,0.1680481433868408,0.7695592045783997,284.9559936523437,284.95001220703125,305.32550048828125,298.10986328125,301.0205383300781,297.2720642089844,284.95526123046875,1.0,0.533983051776886,1.0,1.0,0.8812980055809021,1.0,-2.813750028610229,1.3051949739456177,1.5085550546646118,0.6655547022819519,0.9771435260772704,0.9771435260772704,0.0,133.635986328125,146.0,78383.9375,0.0,1907.0390625,1.0,278.1499938964844,282.9665832519531,301.1220092773437,306.2427978515625,293.1499938964844,293.1499938964844,278.1499938964844,35176.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252733945846558,1.0,0.0,0.0,3.8903982639312735,3.890424489974976,1.0099070095748177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.77734375,0.0,1810.8662109375,1895.4371337890625,0.0,2704.490966796875,0.9586480259895324,1.0,0.0,3.0,1.0,0.0
17679960,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8580743670463562,0.3757777512073517,0.340159922838211,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.94989013671875,0.9803497195243835,0.5510820150375366,0.5230646133422852,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9362648129463196,0.4831779599189758,0.3383923470973968,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8697713613510132,0.3918409645557403,0.3731163442134857,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6600260734558105,0.168078139424324,0.7702693939208984,284.9499206542969,284.95001220703125,305.3163146972656,298.10260009765625,301.0148010253906,297.2701721191406,284.94952392578125,1.0,0.536045491695404,1.0,1.0,0.8828344345092773,1.0,-2.815432548522949,1.305812954902649,1.5096195936203003,0.6658155918121338,0.9737194180488586,0.9737194180488586,0.0,136.57708740234375,149.0,78427.3359375,0.0,1923.8192138671875,1.0,278.1499938964844,282.9606018066406,301.1123962402344,306.2379455566406,293.1499938964844,293.1499938964844,278.1499938964844,35485.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260965347290039,1.0,0.0,0.0,3.8970046043396,3.89703106880188,1.0133398973266594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12985.6298828125,0.0,1821.621337890625,1895.4371337890625,0.0,2712.138671875,0.9603540897369384,1.0,0.0,3.0,1.0,0.0
17680020,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8531990051269531,0.3755624890327453,0.3400744199752807,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9464416503906,0.9748533964157104,0.5504034757614136,0.5224058032035828,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9316623210906982,0.4852587282657623,0.33991739153862,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8650518655776978,0.3920868933200836,0.3734637200832367,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6563711762428284,0.1681084185838699,0.7709746360778809,284.9464416503906,284.95001220703125,305.3035888671875,298.0925598144531,301.0075378417969,297.2686462402344,284.9462890625,1.0,0.5382474660873413,1.0,1.0,0.8846781253814697,1.0,-2.817635536193848,1.3066471815109253,1.5109883546829224,0.6661791205406189,0.9703904986381532,0.9703904986381532,0.0,139.63584899902344,149.0,78445.515625,0.0,1942.0145263671875,1.0,278.1499938964844,282.95703125,301.1000366210937,306.22772216796875,293.1499938964844,293.1499938964844,278.1499938964844,35743.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268571496009827,1.0,0.0,0.0,3.900503873825073,3.9005303382873535,1.0151604783459334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12983.1953125,0.0,1828.0865478515625,1895.4371337890625,0.0,2719.208740234375,0.9613291025161744,1.0,0.0,3.0,1.0,0.0
17680080,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8503607511520386,0.3754274845123291,0.3400168120861053,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.94537353515625,0.9715428948402404,0.5500599145889282,0.5220882296562195,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9290731549263,0.4866538047790527,0.3409332633018493,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8623212575912476,0.3922553956508636,0.373690664768219,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6542522311210632,0.1681296378374099,0.7714053392410278,284.94537353515625,284.95001220703125,305.2940979003906,298.0850830078125,301.0023803710937,297.26788330078125,284.9453430175781,1.0,0.539612889289856,1.0,1.0,0.8859072327613831,1.0,-2.819195508956909,1.3072500228881836,1.5119456052780151,0.6664473414421082,0.9685981273651124,0.9685981273651124,0.0,141.4950408935547,152.0,78446.3984375,0.0,1953.4412841796875,1.0,278.1499938964844,282.9558410644531,301.09149169921875,306.2195739746094,293.1499938964844,293.1499938964844,278.1499938964844,35868.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273031711578369,1.0,0.0,0.0,3.90139412879944,3.901420593261719,1.0156239795833244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.6435546875,0.0,1830.2073974609373,1895.4371337890625,0.0,2723.355224609375,0.961621880531311,1.0,0.0,3.0,1.0,0.0
17680140,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8445106744766235,0.3751243352890014,0.3398815393447876,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.94580078125,0.9645057916641236,0.5495072603225708,0.5216389894485474,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9241187572479248,0.4901751577854156,0.3434785902500152,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.856760561466217,0.3926982879638672,0.3742531538009643,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6499269008636475,0.1681981235742569,0.7724142074584961,284.94580078125,284.95001220703125,305.26708984375,298.0638732910156,300.98834228515625,297.2666931152344,284.94586181640625,1.0,0.5426875352859497,1.0,1.0,0.8889800906181335,1.0,-2.823440790176392,1.3089326620101929,1.5145081281661987,0.6672137379646301,0.9658923149108888,0.9658923149108888,0.0,145.5343780517578,155.0,78421.484375,0.0,1979.68701171875,1.0,278.1499938964844,282.9556884765625,301.0687866210937,306.1955261230469,293.1499938964844,293.1499938964844,278.1499938964844,36016.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282260894775391,1.0,0.0,0.0,3.900141954421997,3.900168418884277,1.0149720992558289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12966.142578125,0.0,1829.8131103515625,1895.4371337890625,0.0,2731.938232421875,0.9614566564559937,1.0,0.0,3.0,1.0,0.0
17680200,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8445106744766235,0.3751243352890014,0.3398815393447876,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.94580078125,0.9645057916641236,0.5495072603225708,0.5216389894485474,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9241187572479248,0.4901751577854156,0.3434785902500152,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.856760561466217,0.3926982879638672,0.3742531538009643,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6499269008636475,0.1681981235742569,0.7724142074584961,284.94580078125,284.95001220703125,305.26708984375,298.0638732910156,300.98834228515625,297.2666931152344,284.94586181640625,1.0,0.5426875352859497,1.0,1.0,0.8889800906181335,1.0,-2.823440790176392,1.3089326620101929,1.5145081281661987,0.6672137379646301,0.9658923149108888,0.9658923149108888,0.0,145.5343780517578,155.0,78421.484375,0.0,1979.68701171875,1.0,278.1499938964844,282.9556884765625,301.0687866210937,306.1955261230469,293.1499938964844,293.1499938964844,278.1499938964844,36016.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282260894775391,1.0,0.0,0.0,3.900141954421997,3.900168418884277,1.0149720992558289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12966.142578125,0.0,1829.8131103515625,1895.4371337890625,0.0,2731.938232421875,0.9614566564559937,1.0,0.0,3.0,1.0,0.0
17680260,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8396672606468201,0.3748438060283661,0.3397540748119354,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.94708251953125,0.9584238529205322,0.5491230487823486,0.5213829278945923,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9203941822052002,0.4937201738357544,0.3460301160812378,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.852224588394165,0.393153429031372,0.3748125731945038,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464070677757263,0.1682891249656677,0.7734344005584717,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.545491099357605,1.0,1.0,0.8916423916816711,1.0,-2.827944755554199,1.3108011484146118,1.5171436071395874,0.6680992841720581,0.964579164981842,0.964579164981842,0.0,149.09698486328125,158.0,78382.40625,0.0,2004.1304931640625,1.0,278.1499938964844,282.956298828125,301.0437927246094,306.1681213378906,293.1499938964844,293.1499938964844,278.1499938964844,36056.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290953636169434,1.0,0.0,0.0,3.897692918777466,3.897719383239746,1.013697783491807e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.6923828125,0.0,1827.041748046875,1895.4371337890625,0.0,2740.026123046875,0.9609376788139344,1.0,0.0,3.0,1.0,0.0
17680320,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8396672606468201,0.3748438060283661,0.3397540748119354,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.94708251953125,0.9584238529205322,0.5491230487823486,0.5213829278945923,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9203941822052002,0.4937201738357544,0.3460301160812378,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.852224588394165,0.393153429031372,0.3748125731945038,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464070677757263,0.1682891249656677,0.7734344005584717,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.545491099357605,1.0,1.0,0.8916423916816711,1.0,-2.827944755554199,1.3108011484146118,1.5171436071395874,0.6680992841720581,0.964579164981842,0.964579164981842,0.0,149.09698486328125,158.0,78382.40625,0.0,2004.1304931640625,1.0,278.1499938964844,282.956298828125,301.0437927246094,306.1681213378906,293.1499938964844,293.1499938964844,278.1499938964844,36056.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290953636169434,1.0,0.0,0.0,3.897692918777466,3.897719383239746,1.013697783491807e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.6923828125,0.0,1827.041748046875,1895.4371337890625,0.0,2740.026123046875,0.9609376788139344,1.0,0.0,3.0,1.0,0.0
17680380,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353502750396729,0.374562919139862,0.3396215140819549,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9478759765625,0.9527928829193116,0.5487743020057678,0.5211724638938904,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.91730934381485,0.4972664713859558,0.348578542470932,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482261896133423,0.3935997784137726,0.3753584921360016,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6433208584785461,0.1683920621871948,0.7744747400283813,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.9553527832031,297.2652893066406,284.94793701171875,1.0,0.548151433467865,1.0,1.0,0.8943046927452087,1.0,-2.8325014114379883,1.3127058744430542,1.5197956562042236,0.6689944267272949,0.9636257886886596,0.9636257886886596,0.0,152.4315948486328,161.0,78334.0234375,0.0,2027.633544921875,1.0,278.1499938964844,282.95654296875,301.0163269042969,306.1376647949219,293.1499938964844,293.1499938964844,278.1499938964844,36066.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83000648021698,1.0,0.0,0.0,3.895113706588745,3.8951401710510254,1.0123566198672052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.7900390625,0.0,1823.882080078125,1895.4371337890625,0.0,2748.505859375,0.96036559343338,1.0,0.0,3.0,1.0,0.0
17680440,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353502750396729,0.374562919139862,0.3396215140819549,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9478759765625,0.9527928829193116,0.5487743020057678,0.5211724638938904,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.91730934381485,0.4972664713859558,0.348578542470932,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482261896133423,0.3935997784137726,0.3753584921360016,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6433208584785461,0.1683920621871948,0.7744747400283813,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.9553527832031,297.2652893066406,284.94793701171875,1.0,0.548151433467865,1.0,1.0,0.8943046927452087,1.0,-2.8325014114379883,1.3127058744430542,1.5197956562042236,0.6689944267272949,0.9636257886886596,0.9636257886886596,0.0,152.4315948486328,161.0,78334.0234375,0.0,2027.633544921875,1.0,278.1499938964844,282.95654296875,301.0163269042969,306.1376647949219,293.1499938964844,293.1499938964844,278.1499938964844,36066.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83000648021698,1.0,0.0,0.0,3.895113706588745,3.8951401710510254,1.0123566198672052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.7900390625,0.0,1823.882080078125,1895.4371337890625,0.0,2748.505859375,0.96036559343338,1.0,0.0,3.0,1.0,0.0
17680500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8333149552345276,0.3744202852249145,0.3395522534847259,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9481506347656,0.950089395046234,0.5486369132995605,0.5210952758789062,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.91591614484787,0.4990382790565491,0.3498508036136627,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8463544845581055,0.3938182890415191,0.3756259679794311,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6418813467025757,0.1684456616640091,0.7749976515769958,284.9480895996094,284.95001220703125,305.1813049316406,297.9970703125,300.946044921875,297.2649841308594,284.9481506347656,1.0,0.5494541525840759,1.0,1.0,0.8956357836723328,1.0,-2.8348045349121094,1.3136743307113647,1.5211303234100342,0.6694436073303223,0.963127613067627,0.963127613067627,0.0,154.05458068847656,161.0,78306.0546875,0.0,2039.23828125,1.0,278.1499938964844,282.9565124511719,301.0017395019531,306.1214294433594,293.1499938964844,293.1499938964844,278.1499938964844,36070.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304899334907532,1.0,0.0,0.0,3.893757104873657,3.8937835693359375,1.0116516477864934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12920.359375,0.0,1822.2100830078125,1895.4371337890625,0.0,2753.007080078125,0.9600625038146972,1.0,0.0,3.0,1.0,0.0
17680560,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8313490748405457,0.3742736279964447,0.339478850364685,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9481811523437,0.947424054145813,0.548445999622345,0.5209864974021912,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9146093130111694,0.5008057951927185,0.3511199057102203,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.844554603099823,0.3940293192863464,0.3758860230445862,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6405020356178284,0.1684996038675308,0.7755205035209656,284.9481811523437,284.95001220703125,305.16143798828125,297.9817199707031,300.936279296875,297.2646484375,284.9482116699219,1.0,0.5507299304008484,1.0,1.0,0.8970147967338562,1.0,-2.837052583694458,1.3146129846572876,1.5224395990371704,0.6698695421218872,0.9625790119171144,0.9625790119171144,0.0,155.64871215820312,164.0,78274.671875,0.0,2050.63037109375,1.0,278.1499938964844,282.9564208984375,300.986328125,306.1040344238281,293.1499938964844,293.1499938964844,278.1499938964844,36075.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309623599052429,1.0,0.0,0.0,3.892266988754273,3.8922934532165527,1.010877554108447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12909.001953125,0.0,1820.37548828125,1895.4371337890625,0.0,2757.40625,0.9597294330596924,1.0,0.0,3.0,1.0,0.0
17680620,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275561928749084,0.3739719092845917,0.3393236398696899,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9481506347656,0.9421846866607666,0.5480533242225647,0.5207431316375732,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121707677841188,0.5043333768844604,0.3536520302295685,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411047458648682,0.3944366574287414,0.3763913810253143,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378667950630188,0.1686068773269653,0.7765597701072693,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.9158630371094,297.26397705078125,284.9481811523437,1.0,0.5532413721084595,1.0,1.0,0.8997728228569031,1.0,-2.841472625732422,1.316460371017456,1.5250122547149658,0.6706909537315369,0.9613441228866576,0.9613441228866576,0.0,158.79876708984375,167.0,78204.5390625,0.0,2073.1572265625,1.0,278.1499938964844,282.9562072753906,300.95416259765625,306.0672912597656,293.1499938964844,293.1499938964844,278.1499938964844,36086.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319545388221741,1.0,0.0,0.0,3.888971090316773,3.8889975547790527,1.0091662261402234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.5166015625,0.0,1816.3316650390625,1895.4371337890625,0.0,2766.648193359375,0.9589930176734924,1.0,0.0,3.0,1.0,0.0
17680680,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275561928749084,0.3739719092845917,0.3393236398696899,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9481506347656,0.9421846866607666,0.5480533242225647,0.5207431316375732,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121707677841188,0.5043333768844604,0.3536520302295685,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411047458648682,0.3944366574287414,0.3763913810253143,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378667950630188,0.1686068773269653,0.7765597701072693,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.9158630371094,297.26397705078125,284.9481811523437,1.0,0.5532413721084595,1.0,1.0,0.8997728228569031,1.0,-2.841472625732422,1.316460371017456,1.5250122547149658,0.6706909537315369,0.9613441228866576,0.9613441228866576,0.0,158.79876708984375,167.0,78204.5390625,0.0,2073.1572265625,1.0,278.1499938964844,282.9562072753906,300.95416259765625,306.0672912597656,293.1499938964844,293.1499938964844,278.1499938964844,36086.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319545388221741,1.0,0.0,0.0,3.888971090316773,3.8889975547790527,1.0091662261402234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.5166015625,0.0,1816.3316650390625,1895.4371337890625,0.0,2766.648193359375,0.9589930176734924,1.0,0.0,3.0,1.0,0.0
17680740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239153623580933,0.3736562132835388,0.3391547203063965,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9479675292969,0.9370720982551576,0.5476324558258057,0.5204707980155945,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099372625350952,0.5078461766242981,0.3561730086803436,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378257751464844,0.3948192298412323,0.3768722414970398,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353729367256165,0.1687113791704177,0.7775818705558777,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89404296875,297.26324462890625,284.9479675292969,1.0,0.5557032823562622,1.0,1.0,0.9025307893753052,1.0,-2.8457794189453125,1.3182649612426758,1.5275144577026367,0.6714600324630737,0.9598525166511536,0.9598525166511536,0.0,161.9046630859375,170.0,78121.8828125,0.0,2095.347900390625,1.0,278.1499938964844,282.9559936523437,300.9198608398437,306.0275573730469,293.1499938964844,293.1499938964844,278.1499938964844,36101.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329535722732544,1.0,0.0,0.0,3.885027885437012,3.885054349899292,1.0071208862427738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12857.0654296875,0.0,1811.5145263671875,1895.4371337890625,0.0,2775.957275390625,0.9581133723258972,1.0,0.0,3.0,1.0,0.0
17680800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239153623580933,0.3736562132835388,0.3391547203063965,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9479675292969,0.9370720982551576,0.5476324558258057,0.5204707980155945,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099372625350952,0.5078461766242981,0.3561730086803436,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378257751464844,0.3948192298412323,0.3768722414970398,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353729367256165,0.1687113791704177,0.7775818705558777,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89404296875,297.26324462890625,284.9479675292969,1.0,0.5557032823562622,1.0,1.0,0.9025307893753052,1.0,-2.8457794189453125,1.3182649612426758,1.5275144577026367,0.6714600324630737,0.9598525166511536,0.9598525166511536,0.0,161.9046630859375,170.0,78121.8828125,0.0,2095.347900390625,1.0,278.1499938964844,282.9559936523437,300.9198608398437,306.0275573730469,293.1499938964844,293.1499938964844,278.1499938964844,36101.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329535722732544,1.0,0.0,0.0,3.885027885437012,3.885054349899292,1.0071208862427738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12857.0654296875,0.0,1811.5145263671875,1895.4371337890625,0.0,2775.957275390625,0.9581133723258972,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.820376992225647,0.3733292520046234,0.3389751613140106,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9477233886719,0.9320667386054992,0.5471842288970947,0.520173192024231,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078612923622132,0.5113468170166016,0.3586850166320801,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346762657165527,0.3951817452907562,0.3773336708545685,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329850554466248,0.1688128113746643,0.7785885334014893,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713684082031,297.26251220703125,284.9477233886719,1.0,0.5581319332122803,1.0,1.0,0.9052659869194032,1.0,-2.8499884605407715,1.3200353384017944,1.529953122138977,0.6721888780593872,0.9582040309906006,0.9582040309906006,0.0,164.99148559570312,173.0,78030.5078125,0.0,2117.34765625,1.0,278.1499938964844,282.9559020996094,300.8842163085937,305.9857177734375,293.1499938964844,293.1499938964844,278.1499938964844,36117.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339831829071045,1.0,0.0,0.0,3.880552053451538,3.8805782794952393,1.0048015610664152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.65234375,0.0,1806.0477294921875,1895.4371337890625,0.0,2785.5556640625,0.9571143984794616,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.820376992225647,0.3733292520046234,0.3389751613140106,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9477233886719,0.9320667386054992,0.5471842288970947,0.520173192024231,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078612923622132,0.5113468170166016,0.3586850166320801,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346762657165527,0.3951817452907562,0.3773336708545685,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329850554466248,0.1688128113746643,0.7785885334014893,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713684082031,297.26251220703125,284.9477233886719,1.0,0.5581319332122803,1.0,1.0,0.9052659869194032,1.0,-2.8499884605407715,1.3200353384017944,1.529953122138977,0.6721888780593872,0.9582040309906006,0.9582040309906006,0.0,164.99148559570312,173.0,78030.5078125,0.0,2117.34765625,1.0,278.1499938964844,282.9559020996094,300.8842163085937,305.9857177734375,293.1499938964844,293.1499938964844,278.1499938964844,36117.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339831829071045,1.0,0.0,0.0,3.880552053451538,3.8805782794952393,1.0048015610664152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.65234375,0.0,1806.0477294921875,1895.4371337890625,0.0,2785.5556640625,0.9571143984794616,1.0,0.0,3.0,1.0,0.0
17680980,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169159293174744,0.3729871213436126,0.3387815058231354,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.947509765625,0.9271786212921144,0.5466955900192261,0.5198376178741455,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059290289878844,0.5148288607597351,0.361183762550354,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316375613212585,0.3955168426036834,0.377768725156784,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306890845298767,0.1689093261957168,0.7795713543891907,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.8476257324219,297.26171875,284.947509765625,1.0,0.5605233907699585,1.0,1.0,0.9080011248588562,1.0,-2.8540611267089844,1.3217525482177734,1.5323084592819214,0.6728538870811462,0.9563832879066468,0.9563832879066468,0.0,168.0577392578125,176.0,77928.5,0.0,2139.078369140625,1.0,278.1499938964844,282.9559936523437,300.8470764160156,305.9415588378906,293.1499938964844,293.1499938964844,278.1499938964844,36132.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349910974502563,1.0,0.0,0.0,3.875389337539673,3.875415802001953,1.0021298066931197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.923828125,0.0,1799.730712890625,1895.4371337890625,0.0,2794.955078125,0.955961048603058,1.0,0.0,3.0,1.0,0.0
17681040,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169159293174744,0.3729871213436126,0.3387815058231354,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.947509765625,0.9271786212921144,0.5466955900192261,0.5198376178741455,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059290289878844,0.5148288607597351,0.361183762550354,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316375613212585,0.3955168426036834,0.377768725156784,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306890845298767,0.1689093261957168,0.7795713543891907,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.8476257324219,297.26171875,284.947509765625,1.0,0.5605233907699585,1.0,1.0,0.9080011248588562,1.0,-2.8540611267089844,1.3217525482177734,1.5323084592819214,0.6728538870811462,0.9563832879066468,0.9563832879066468,0.0,168.0577392578125,176.0,77928.5,0.0,2139.078369140625,1.0,278.1499938964844,282.9559936523437,300.8470764160156,305.9415588378906,293.1499938964844,293.1499938964844,278.1499938964844,36132.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349910974502563,1.0,0.0,0.0,3.875389337539673,3.875415802001953,1.0021298066931197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.923828125,0.0,1799.730712890625,1895.4371337890625,0.0,2794.955078125,0.955961048603058,1.0,0.0,3.0,1.0,0.0
