time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8152080774307251,0.372814267873764,0.3386829197406769,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.94744873046875,0.9248067140579224,0.5464839339256287,0.5196917653083801,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.90501469373703,0.5165684223175049,0.3624317348003387,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8301581740379333,0.3956811428070068,0.3779829740524292,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.629572331905365,0.1689574569463729,0.7800605893135071,284.9473876953125,284.95001220703125,304.9535827636719,297.8232116699219,300.83563232421875,297.2613525390625,284.9474182128906,1.0,0.5617154240608215,1.0,1.0,0.9093686938285828,1.0,-2.8561112880706787,1.322621464729309,1.5334898233413696,0.6731861233711243,0.9554576277732848,0.9554576277732848,0.0,169.58795166015625,176.0,77876.15625,0.0,2149.9765625,1.0,278.1499938964844,282.9560546875,300.82830810546875,305.9192199707031,293.1499938964844,293.1499938964844,278.1499938964844,36139.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355115056037903,1.0,0.0,0.0,3.872724056243897,3.8727502822875977,1.0007518085330958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.7978515625,0.0,1796.4732666015625,1895.4371337890625,0.0,2799.8095703125,0.9553651809692384,1.0,0.0,3.0,1.0,0.0
17681160,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8135042190551758,0.3726377785205841,0.3385812044143677,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.94732666015625,0.9224433302879332,0.5462144613265991,0.5195104479789734,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9041244983673096,0.5183035135269165,0.3636768758296966,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8286948800086975,0.3958388566970825,0.3781912326812744,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6284692287445068,0.1690040975809097,0.7805452942848206,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,300.8233947753906,297.2609558105469,284.94732666015625,1.0,0.5628982782363892,1.0,1.0,0.9107534885406494,1.0,-2.858100414276123,1.3234620094299316,1.5346384048461914,0.6734938621520996,0.9545031189918518,0.9545031189918518,0.0,171.11892700195312,179.0,77821.8359375,0.0,2160.789306640625,1.0,278.1499938964844,282.9562072753906,300.80926513671875,305.8963623046875,293.1499938964844,293.1499938964844,278.1499938964844,36146.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360193967819214,1.0,0.0,0.0,3.8699114322662354,3.869937658309937,9.99298663373338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12763.2587890625,0.0,1793.031982421875,1895.4371337890625,0.0,2804.548095703125,0.9547359943389891,1.0,0.0,3.0,1.0,0.0
17681220,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8111960887908936,0.3723892271518707,0.3384351432323456,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9472351074219,0.9192809462547302,0.545831024646759,0.5192348957061768,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9029601216316224,0.5206513404846191,0.3653621077537536,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8267343044281006,0.3960379958152771,0.3784597516059875,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6269943714141846,0.169064313173294,0.7811892628669739,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,300.8065185546875,297.2604064941406,284.9472351074219,1.0,0.5644890069961548,1.0,1.0,0.9126368761062622,1.0,-2.8607170581817627,1.324567198753357,1.536149978637695,0.6738767623901367,0.9531660079956056,0.9531660079956056,0.0,173.19375610351562,179.0,77744.1796875,0.0,2175.3310546875,1.0,278.1499938964844,282.9564819335937,300.7830810546875,305.8646850585937,293.1499938964844,293.1499938964844,278.1499938964844,36153.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366894125938416,1.0,0.0,0.0,3.865811347961426,3.865837574005127,9.971823828891502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12740.05859375,0.0,1788.003173828125,1895.4371337890625,0.0,2810.800537109375,0.9538178443908693,1.0,0.0,3.0,1.0,0.0
17681280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8101102709770203,0.3722722828388214,0.3383664786815643,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9471740722656,0.9178180694580078,0.5456505417823792,0.5191052556037903,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9024274945259094,0.5217562317848206,0.3661551773548126,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8258228302001953,0.396131694316864,0.3785862028598785,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6263083219528198,0.1690926551818847,0.7814927101135254,284.9471740722656,284.95001220703125,304.8767395019531,297.7657775878906,300.798583984375,297.2601623535156,284.9472045898437,1.0,0.5652370452880859,1.0,1.0,0.9135231375694276,1.0,-2.861947774887085,1.3250877857208252,1.5368598699569702,0.67405766248703,0.9525367617607116,0.9525367617607116,0.0,174.17245483398438,182.0,77707.6171875,0.0,2182.194091796875,1.0,278.1499938964844,282.95660400390625,300.770751953125,305.8497619628906,293.1499938964844,293.1499938964844,278.1499938964844,36157.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370094299316406,1.0,0.0,0.0,3.863880634307861,3.8639068603515625,9.961865998775463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12729.1611328125,0.0,1785.6400146484375,1895.4371337890625,0.0,2813.78759765625,0.9533852338790894,1.0,0.0,3.0,1.0,0.0
17681340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067167401313782,0.3718977272510528,0.3381436765193939,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9471130371094,0.9133659601211548,0.545065701007843,0.5186786651611328,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008124470710754,0.5251973271369934,0.3686251044273376,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.823018491268158,0.3964083790779114,0.3789659142494201,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241999864578247,0.1691779792308807,0.7824257016181946,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.7735290527344,297.25933837890625,284.9471130371094,1.0,0.5675559639930725,1.0,1.0,0.9162927865982056,1.0,-2.865713596343994,1.3266838788986206,1.5390297174453735,0.6745857000350952,0.9505579471588136,0.9505579471588136,0.0,177.22349548339844,185.0,77590.5,0.0,2203.502685546875,1.0,278.1499938964844,282.9571533203125,300.7321472167969,305.8027648925781,293.1499938964844,293.1499938964844,278.1499938964844,36166.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379865288734436,1.0,0.0,0.0,3.857614755630493,3.8576409816741934,9.929582347467658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.6669921875,0.0,1777.963623046875,1895.4371337890625,0.0,2822.909423828125,0.9519805312156676,1.0,0.0,3.0,1.0,0.0
17681400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067167401313782,0.3718977272510528,0.3381436765193939,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9471130371094,0.9133659601211548,0.545065701007843,0.5186786651611328,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008124470710754,0.5251973271369934,0.3686251044273376,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.823018491268158,0.3964083790779114,0.3789659142494201,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241999864578247,0.1691779792308807,0.7824257016181946,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.7735290527344,297.25933837890625,284.9471130371094,1.0,0.5675559639930725,1.0,1.0,0.9162927865982056,1.0,-2.865713596343994,1.3266838788986206,1.5390297174453735,0.6745857000350952,0.9505579471588136,0.9505579471588136,0.0,177.22349548339844,185.0,77590.5,0.0,2203.502685546875,1.0,278.1499938964844,282.9571533203125,300.7321472167969,305.8027648925781,293.1499938964844,293.1499938964844,278.1499938964844,36166.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379865288734436,1.0,0.0,0.0,3.857614755630493,3.8576409816741934,9.929582347467658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.6669921875,0.0,1777.963623046875,1895.4371337890625,0.0,2822.909423828125,0.9519805312156676,1.0,0.0,3.0,1.0,0.0
17681460,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.803324282169342,0.3715123832225799,0.3379111588001251,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.94708251953125,0.9091111421585084,0.5444535613059998,0.5182262659072876,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992628455162048,0.5286234021186829,0.3710845112800598,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202703595161438,0.3966655433177948,0.3793271481990814,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.622135579586029,0.1692595928907394,0.7833417057991028,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.94708251953125,1.0,0.569852352142334,1.0,1.0,0.919077455997467,1.0,-2.869381189346313,1.3282394409179688,1.5411418676376345,0.6750767827033997,0.9485990405082704,0.9485990405082704,0.0,180.2705993652344,188.0,77471.6328125,0.0,2224.67724609375,1.0,278.1499938964844,282.95782470703125,300.6937255859375,305.7557373046875,293.1499938964844,293.1499938964844,278.1499938964844,36171.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389344215393066,1.0,0.0,0.0,3.851166963577272,3.8511929512023926,9.896416486299131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12660.08984375,0.0,1770.0625,1895.4371337890625,0.0,2831.760986328125,0.9505332708358764,1.0,0.0,3.0,1.0,0.0
17681520,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.803324282169342,0.3715123832225799,0.3379111588001251,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.94708251953125,0.9091111421585084,0.5444535613059998,0.5182262659072876,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992628455162048,0.5286234021186829,0.3710845112800598,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202703595161438,0.3966655433177948,0.3793271481990814,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.622135579586029,0.1692595928907394,0.7833417057991028,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.94708251953125,1.0,0.569852352142334,1.0,1.0,0.919077455997467,1.0,-2.869381189346313,1.3282394409179688,1.5411418676376345,0.6750767827033997,0.9485990405082704,0.9485990405082704,0.0,180.2705993652344,188.0,77471.6328125,0.0,2224.67724609375,1.0,278.1499938964844,282.95782470703125,300.6937255859375,305.7557373046875,293.1499938964844,293.1499938964844,278.1499938964844,36171.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389344215393066,1.0,0.0,0.0,3.851166963577272,3.8511929512023926,9.896416486299131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12660.08984375,0.0,1770.0625,1895.4371337890625,0.0,2831.760986328125,0.9505332708358764,1.0,0.0,3.0,1.0,0.0
17681580,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999972701072693,0.3711166083812713,0.3376692533493042,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9471130371094,0.9050798416137696,0.5438134074211121,0.517747700214386,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977742791175842,0.5320342779159546,0.3735332489013672,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175675868988037,0.3969037532806396,0.3796704113483429,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201062202453613,0.1693376451730728,0.7842417359352112,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.723388671875,297.2577514648437,284.9471130371094,1.0,0.5721271634101868,1.0,1.0,0.9218621253967284,1.0,-2.872952699661255,1.329755425453186,1.5431972742080688,0.6755384206771851,0.9466925859451294,0.9466925859451294,0.0,183.31463623046875,191.0,77352.9453125,0.0,2245.72216796875,1.0,278.1499938964844,282.9585876464844,300.65582275390625,305.70916748046875,293.1499938964844,293.1499938964844,278.1499938964844,36174.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398470878601074,1.0,0.0,0.0,3.8446550369262695,3.844681024551392,9.862976639851697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.8984375,0.0,1762.083251953125,1895.4371337890625,0.0,2840.286376953125,0.9490699768066406,1.0,0.0,3.0,1.0,0.0
17681640,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999972701072693,0.3711166083812713,0.3376692533493042,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9471130371094,0.9050798416137696,0.5438134074211121,0.517747700214386,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977742791175842,0.5320342779159546,0.3735332489013672,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175675868988037,0.3969037532806396,0.3796704113483429,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201062202453613,0.1693376451730728,0.7842417359352112,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.723388671875,297.2577514648437,284.9471130371094,1.0,0.5721271634101868,1.0,1.0,0.9218621253967284,1.0,-2.872952699661255,1.329755425453186,1.5431972742080688,0.6755384206771851,0.9466925859451294,0.9466925859451294,0.0,183.31463623046875,191.0,77352.9453125,0.0,2245.72216796875,1.0,278.1499938964844,282.9585876464844,300.65582275390625,305.70916748046875,293.1499938964844,293.1499938964844,278.1499938964844,36174.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398470878601074,1.0,0.0,0.0,3.8446550369262695,3.844681024551392,9.862976639851697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.8984375,0.0,1762.083251953125,1895.4371337890625,0.0,2840.286376953125,0.9490699768066406,1.0,0.0,3.0,1.0,0.0
17681700,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7983649969100952,0.3709167242050171,0.3375462889671325,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9472045898437,0.9031797647476196,0.5435258150100708,0.5175297260284424,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8970575928688049,0.533737301826477,0.3747555613517761,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8162354230880737,0.3970191776752472,0.3798383474349975,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6191054582595825,0.1693764925003051,0.7846891283988953,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,300.7109375,297.2573547363281,284.9471740722656,1.0,0.5732613205909729,1.0,1.0,0.9232544898986816,1.0,-2.87475061416626,1.330521821975708,1.5442286729812622,0.6757724285125732,0.9457620978355408,0.9457620978355408,0.0,184.8339385986328,191.0,77294.0546875,0.0,2256.271728515625,1.0,278.1499938964844,282.958984375,300.6370544433594,305.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,36175.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402795791625977,1.0,0.0,0.0,3.841399669647217,3.841425657272339,9.846281727732276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.9775390625,0.0,1758.0987548828125,1895.4371337890625,0.0,2844.3271484375,0.9483380317687988,1.0,0.0,3.0,1.0,0.0
17681760,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7967451810836792,0.3707136213779449,0.3374207019805908,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9472351074219,0.9013077020645142,0.543181300163269,0.5172767639160156,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8963492512702942,0.5354354381561279,0.3759747743606567,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8149056434631348,0.397128701210022,0.3800009191036224,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.61810702085495,0.1694140136241912,0.785132884979248,284.9472045898437,284.95001220703125,304.668701171875,297.6142578125,300.6986083984375,297.2569885253906,284.9472351074219,1.0,0.5743880271911621,1.0,1.0,0.9246612787246704,1.0,-2.8764896392822266,1.3312592506408691,1.5452303886413574,0.6759918332099915,0.9448784589767456,0.9448784589767456,0.0,186.3558044433593,194.0,77236.5234375,0.0,2266.744140625,1.0,278.1499938964844,282.9594116210937,300.6186828613281,305.663330078125,293.1499938964844,293.1499938964844,278.1499938964844,36174.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407071828842163,1.0,0.0,0.0,3.838195562362671,3.838221311569214,9.82986307462852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.5068359375,0.0,1754.167724609375,1895.4371337890625,0.0,2848.322998046875,0.9476167559623718,1.0,0.0,3.0,1.0,0.0
17681820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7935435175895691,0.3702939748764038,0.3371584713459015,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.947265625,0.8975926637649536,0.5424582362174988,0.5167258381843567,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8949154019355774,0.5387190580368042,0.3783483803272247,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8122496604919434,0.3973272740840912,0.3803077042102813,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6161119341850281,0.1694830358028412,0.7859972715377808,284.947265625,284.95001220703125,304.61822509765625,297.5787048339844,300.6742248535156,297.2557678222656,284.9472961425781,1.0,0.5766146779060364,1.0,1.0,0.927474856376648,1.0,-2.8797740936279297,1.3326421976089478,1.5471317768096924,0.6763880848884583,0.9431061148643494,0.9431061148643494,0.0,189.40362548828125,197.0,77122.40625,0.0,2287.40625,1.0,278.1499938964844,282.9602966308594,300.5831604003906,305.6192626953125,293.1499938964844,293.1499938964844,278.1499938964844,36172.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415417671203613,1.0,0.0,0.0,3.831822633743286,3.831848382949829,9.797247457754563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.25,0.0,1746.374755859375,1895.4371337890625,0.0,2856.123291015625,0.946182370185852,1.0,0.0,3.0,1.0,0.0
17681880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7935435175895691,0.3702939748764038,0.3371584713459015,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.947265625,0.8975926637649536,0.5424582362174988,0.5167258381843567,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8949154019355774,0.5387190580368042,0.3783483803272247,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8122496604919434,0.3973272740840912,0.3803077042102813,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6161119341850281,0.1694830358028412,0.7859972715377808,284.947265625,284.95001220703125,304.61822509765625,297.5787048339844,300.6742248535156,297.2557678222656,284.9472961425781,1.0,0.5766146779060364,1.0,1.0,0.927474856376648,1.0,-2.8797740936279297,1.3326421976089478,1.5471317768096924,0.6763880848884583,0.9431061148643494,0.9431061148643494,0.0,189.40362548828125,197.0,77122.40625,0.0,2287.40625,1.0,278.1499938964844,282.9602966308594,300.5831604003906,305.6192626953125,293.1499938964844,293.1499938964844,278.1499938964844,36172.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415417671203613,1.0,0.0,0.0,3.831822633743286,3.831848382949829,9.797247457754563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.25,0.0,1746.374755859375,1895.4371337890625,0.0,2856.123291015625,0.946182370185852,1.0,0.0,3.0,1.0,0.0
17681940,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7903980016708374,0.3698637187480926,0.3368876576423645,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.94732666015625,0.8939332365989685,0.5417059063911438,0.5161463618278503,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8934803009033203,0.5419071316719055,0.3806617558002472,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.809597909450531,0.3975107073783874,0.3806009888648987,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6141161918640137,0.1695471853017807,0.7868435978889465,284.94732666015625,284.95001220703125,304.5691833496094,297.5447692871094,300.650146484375,297.254150390625,284.9473571777344,1.0,0.5788189768791199,1.0,1.0,0.9302883744239808,1.0,-2.882901430130005,1.3339520692825315,1.5489493608474731,0.6767555475234985,0.9413540363311768,0.9413540363311768,0.0,192.4600830078125,200.0,77009.7421875,0.0,2307.8828125,1.0,278.1499938964844,282.96124267578125,300.5487976074219,305.576416015625,293.1499938964844,293.1499938964844,278.1499938964844,36171.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422865867614746,1.0,0.0,0.0,3.825481653213501,3.825507402420044,9.76484898274066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.76171875,0.0,1738.6484375,1895.4371337890625,0.0,2863.086181640625,0.94475519657135,1.0,0.0,3.0,1.0,0.0
17682000,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7903980016708374,0.3698637187480926,0.3368876576423645,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.94732666015625,0.8939332365989685,0.5417059063911438,0.5161463618278503,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8934803009033203,0.5419071316719055,0.3806617558002472,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.809597909450531,0.3975107073783874,0.3806009888648987,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6141161918640137,0.1695471853017807,0.7868435978889465,284.94732666015625,284.95001220703125,304.5691833496094,297.5447692871094,300.650146484375,297.254150390625,284.9473571777344,1.0,0.5788189768791199,1.0,1.0,0.9302883744239808,1.0,-2.882901430130005,1.3339520692825315,1.5489493608474731,0.6767555475234985,0.9413540363311768,0.9413540363311768,0.0,192.4600830078125,200.0,77009.7421875,0.0,2307.8828125,1.0,278.1499938964844,282.96124267578125,300.5487976074219,305.576416015625,293.1499938964844,293.1499938964844,278.1499938964844,36171.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422865867614746,1.0,0.0,0.0,3.825481653213501,3.825507402420044,9.76484898274066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.76171875,0.0,1738.6484375,1895.4371337890625,0.0,2863.086181640625,0.94475519657135,1.0,0.0,3.0,1.0,0.0
17682060,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873155474662781,0.3694222867488861,0.3366066217422485,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.94744873046875,0.890338659286499,0.5409249663352966,0.5155379772186279,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920605778694153,0.5450369715690613,0.382924884557724,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069462776184082,0.3976768553256988,0.3808777928352356,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.612116277217865,0.1696057766675949,0.7876654267311096,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268615722656,297.2524108886719,284.9474792480469,1.0,0.5809970498085022,1.0,1.0,0.9331133365631104,1.0,-2.8858721256256104,1.3351863622665403,1.5506856441497805,0.6770991086959839,0.9397226572036744,0.9397226572036744,0.0,195.51661682128903,203.0,76901.953125,0.0,2328.126953125,1.0,278.1499938964844,282.9622497558594,300.516357421875,305.53564453125,293.1499938964844,293.1499938964844,278.1499938964844,36167.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429567217826843,1.0,0.0,0.0,3.8193163871765137,3.8193421363830566,9.733399792821729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.904296875,0.0,1731.1348876953125,1895.4371337890625,0.0,2869.35205078125,0.9433664679527284,1.0,0.0,3.0,1.0,0.0
17682120,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873155474662781,0.3694222867488861,0.3366066217422485,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.94744873046875,0.890338659286499,0.5409249663352966,0.5155379772186279,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920605778694153,0.5450369715690613,0.382924884557724,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069462776184082,0.3976768553256988,0.3808777928352356,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.612116277217865,0.1696057766675949,0.7876654267311096,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268615722656,297.2524108886719,284.9474792480469,1.0,0.5809970498085022,1.0,1.0,0.9331133365631104,1.0,-2.8858721256256104,1.3351863622665403,1.5506856441497805,0.6770991086959839,0.9397226572036744,0.9397226572036744,0.0,195.51661682128903,203.0,76901.953125,0.0,2328.126953125,1.0,278.1499938964844,282.9622497558594,300.516357421875,305.53564453125,293.1499938964844,293.1499938964844,278.1499938964844,36167.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429567217826843,1.0,0.0,0.0,3.8193163871765137,3.8193421363830566,9.733399792821729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.904296875,0.0,1731.1348876953125,1895.4371337890625,0.0,2869.35205078125,0.9433664679527284,1.0,0.0,3.0,1.0,0.0
17682180,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7843051552772522,0.368969589471817,0.3363146781921386,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9476623535156,0.8868201971054077,0.5401158928871155,0.5149011611938477,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.890684187412262,0.5481359958648682,0.3851599097251892,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042992353439331,0.3978227972984314,0.3811348676681518,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101164817810059,0.1696591079235077,0.7884607911109924,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.6049499511719,297.25079345703125,284.9476928710937,1.0,0.5831467509269714,1.0,1.0,0.93593829870224,1.0,-2.8887081146240234,1.3363550901412964,1.5523529052734375,0.6774340867996216,0.938327968120575,0.938327968120575,0.0,198.56333923339844,206.0,76804.8046875,0.0,2348.123291015625,1.0,278.1499938964844,282.9633178710937,300.48681640625,305.4984436035156,293.1499938964844,293.1499938964844,278.1499938964844,36157.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435973525047302,1.0,0.0,0.0,3.813655376434326,3.813681125640869,9.70456767390715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.009765625,0.0,1724.2115478515625,1895.4371337890625,0.0,2875.343017578125,0.9420884251594543,1.0,0.0,3.0,1.0,0.0
17682240,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7843051552772522,0.368969589471817,0.3363146781921386,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9476623535156,0.8868201971054077,0.5401158928871155,0.5149011611938477,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.890684187412262,0.5481359958648682,0.3851599097251892,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042992353439331,0.3978227972984314,0.3811348676681518,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101164817810059,0.1696591079235077,0.7884607911109924,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.6049499511719,297.25079345703125,284.9476928710937,1.0,0.5831467509269714,1.0,1.0,0.93593829870224,1.0,-2.8887081146240234,1.3363550901412964,1.5523529052734375,0.6774340867996216,0.938327968120575,0.938327968120575,0.0,198.56333923339844,206.0,76804.8046875,0.0,2348.123291015625,1.0,278.1499938964844,282.9633178710937,300.48681640625,305.4984436035156,293.1499938964844,293.1499938964844,278.1499938964844,36157.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435973525047302,1.0,0.0,0.0,3.813655376434326,3.813681125640869,9.70456767390715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.009765625,0.0,1724.2115478515625,1895.4371337890625,0.0,2875.343017578125,0.9420884251594543,1.0,0.0,3.0,1.0,0.0
17682300,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7828290462493896,0.368742287158966,0.3361676931381225,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9478454589844,0.8851096630096436,0.539747416973114,0.5146070122718811,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8900185227394104,0.5496841669082642,0.3862756490707397,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8029957413673401,0.3978941440582275,0.3812616765499115,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6091275215148926,0.1696858704090118,0.7888569831848145,284.9477844238281,284.95001220703125,304.4556579589844,297.4693908691406,300.5941467285156,297.25,284.94781494140625,1.0,0.5842199325561523,1.0,1.0,0.9373507499694824,1.0,-2.890146255493164,1.3369507789611816,1.5531953573226929,0.6776105761528015,0.9376494884490968,0.9376494884490968,0.0,200.0850830078125,206.0,76757.1796875,0.0,2358.16455078125,1.0,278.1499938964844,282.9638366699219,300.4722900390625,305.4800720214844,293.1499938964844,293.1499938964844,278.1499938964844,36152.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438341021537781,1.0,0.0,0.0,3.8108551502227774,3.810880899429321,9.690321576272254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.7919921875,0.0,1720.7943115234375,1895.4371337890625,0.0,2877.5576171875,0.9414561986923218,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7813672423362732,0.3685125708580017,0.3360184729099273,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.947998046875,0.8833985328674316,0.5393238663673401,0.5142800807952881,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8893614411354065,0.5512275099754333,0.3873877227306366,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8017018437385559,0.3979605138301849,0.3813837468624115,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6081436276435852,0.1697114259004593,0.7892491221427917,284.947998046875,284.95001220703125,304.4349365234375,297.456298828125,300.5839233398437,297.2492370605469,284.947998046875,1.0,0.5852853059768677,1.0,1.0,0.9387508034706116,1.0,-2.891528606414795,1.337519288063049,1.5540093183517456,0.6777846217155457,0.9371154308319092,0.9371154308319092,0.0,201.6074981689453,209.0,76715.2890625,0.0,2368.119140625,1.0,278.1499938964844,282.96441650390625,300.4590148925781,305.4632568359375,293.1499938964844,293.1499938964844,278.1499938964844,36143.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440856337547302,1.0,0.0,0.0,3.808341026306152,3.808366537094116,9.677539765107213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12447.09375,0.0,1717.6915283203125,1895.4371337890625,0.0,2879.91015625,0.9408860206604004,1.0,0.0,3.0,1.0,0.0
17682420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7791789174079895,0.3681594729423523,0.3357880115509033,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9482421875,0.8808300495147705,0.5386767983436584,0.5137667655944824,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8883864283561707,0.5535659790039062,0.3890726566314697,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7997604012489319,0.3980535864830017,0.381561815738678,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.606662392616272,0.1697486788034439,0.7898373007774353,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,300.5692443847656,297.2481994628906,284.9482727050781,1.0,0.5868937373161316,1.0,1.0,0.9408788681030272,1.0,-2.89358139038086,1.3383595943450928,1.5552217960357666,0.6780495047569275,0.936412274837494,0.936412274837494,0.0,203.91815185546875,209.0,76658.7578125,0.0,2383.163330078125,1.0,278.1499938964844,282.9651794433594,300.4405822753906,305.4399719238281,293.1499938964844,293.1499938964844,278.1499938964844,36129.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444512486457825,1.0,0.0,0.0,3.804932832717896,3.8049583435058594,9.66022525972221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.134765625,0.0,1713.477294921875,1895.4371337890625,0.0,2883.330078125,0.9401110410690308,1.0,0.0,3.0,1.0,0.0
17682480,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7784960269927979,0.3680471777915954,0.3357145190238952,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9483337402344,0.8800280690193176,0.5384714603424072,0.5136029124259949,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8880841135978699,0.5543026328086853,0.3896035254001617,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7991535067558289,0.3980813324451446,0.3816165030002594,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6061981320381165,0.1697601526975631,0.790021538734436,284.9483337402344,284.95001220703125,304.3958435058594,297.43243408203125,300.5647888183594,297.24786376953125,284.9483642578125,1.0,0.5873995423316956,1.0,1.0,0.94155091047287,1.0,-2.894221067428589,1.338620901107788,1.5556001663208008,0.6781334280967712,0.9362114667892456,0.9362114667892456,0.0,204.6473388671875,212.0,76642.3046875,0.0,2387.9013671875,1.0,278.1499938964844,282.9654235839844,300.4350891113281,305.4330749511719,293.1499938964844,293.1499938964844,278.1499938964844,36125.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445534706115723,1.0,0.0,0.0,3.8039393424987793,3.803964853286743,9.65518211160088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12426.4521484375,0.0,1712.248046875,1895.4371337890625,0.0,2884.28662109375,0.9398848414421082,1.0,0.0,3.0,1.0,0.0
17682540,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756932377815247,0.3675763010978699,0.3354054391384125,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9486999511719,0.8767352104187012,0.5376110076904297,0.5129148364067078,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8868542909622192,0.557366132736206,0.3918109834194183,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966578602790833,0.3981906473636627,0.3818380832672119,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042822003364563,0.1698070913553238,0.7907845973968506,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.5472106933594,297.2466125488281,284.94873046875,1.0,0.5894981622695923,1.0,1.0,0.9443509578704834,1.0,-2.896859169006348,1.3396965265274048,1.5571626424789429,0.6784912943840027,0.9355551600456238,0.9355551600456238,0.0,207.6836853027344,215.0,76583.28125,0.0,2407.604736328125,1.0,278.1499938964844,282.9663391113281,300.4142150878906,305.40679931640625,293.1499938964844,293.1499938964844,278.1499938964844,36104.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449117541313171,1.0,0.0,0.0,3.800282239913941,3.800307750701904,9.636626145947955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.279296875,0.0,1707.691650390625,1895.4371337890625,0.0,2887.638427734375,0.9390498995780944,1.0,0.0,3.0,1.0,0.0
17682600,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756932377815247,0.3675763010978699,0.3354054391384125,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9486999511719,0.8767352104187012,0.5376110076904297,0.5129148364067078,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8868542909622192,0.557366132736206,0.3918109834194183,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966578602790833,0.3981906473636627,0.3818380832672119,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042822003364563,0.1698070913553238,0.7907845973968506,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.5472106933594,297.2466125488281,284.94873046875,1.0,0.5894981622695923,1.0,1.0,0.9443509578704834,1.0,-2.896859169006348,1.3396965265274048,1.5571626424789429,0.6784912943840027,0.9355551600456238,0.9355551600456238,0.0,207.6836853027344,215.0,76583.28125,0.0,2407.604736328125,1.0,278.1499938964844,282.9663391113281,300.4142150878906,305.40679931640625,293.1499938964844,293.1499938964844,278.1499938964844,36104.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449117541313171,1.0,0.0,0.0,3.800282239913941,3.800307750701904,9.636626145947955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.279296875,0.0,1707.691650390625,1895.4371337890625,0.0,2887.638427734375,0.9390498995780944,1.0,0.0,3.0,1.0,0.0
17682660,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729580998420715,0.3671004474163055,0.3350915312767029,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9491271972656,0.8735197186470032,0.5367408394813538,0.5122172832489014,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.885670006275177,0.5604173541069031,0.3940096497535705,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.794214129447937,0.3982886075973511,0.3820486068725586,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6023963689804077,0.1698527038097381,0.7915402054786682,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.531494140625,297.2454528808594,284.9491577148437,1.0,0.5915818214416504,1.0,1.0,0.9472033977508544,1.0,-2.899447202682495,1.3407437801361084,1.5587034225463867,0.6788564920425415,0.9352117776870728,0.9352117776870728,0.0,210.7160186767578,218.0,76541.7421875,0.0,2427.232666015625,1.0,278.1499938964844,282.9671936035156,300.3971252441406,305.3853759765625,293.1499938964844,293.1499938964844,278.1499938964844,36079.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845176637172699,1.0,0.0,0.0,3.7975687980651855,3.7975940704345694,9.622868901715265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.416015625,0.0,1704.2459716796875,1895.4371337890625,0.0,2890.116455078125,0.9384247660636902,1.0,0.0,3.0,1.0,0.0
17682720,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729580998420715,0.3671004474163055,0.3350915312767029,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9491271972656,0.8735197186470032,0.5367408394813538,0.5122172832489014,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.885670006275177,0.5604173541069031,0.3940096497535705,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.794214129447937,0.3982886075973511,0.3820486068725586,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6023963689804077,0.1698527038097381,0.7915402054786682,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.531494140625,297.2454528808594,284.9491577148437,1.0,0.5915818214416504,1.0,1.0,0.9472033977508544,1.0,-2.899447202682495,1.3407437801361084,1.5587034225463867,0.6788564920425415,0.9352117776870728,0.9352117776870728,0.0,210.7160186767578,218.0,76541.7421875,0.0,2427.232666015625,1.0,278.1499938964844,282.9671936035156,300.3971252441406,305.3853759765625,293.1499938964844,293.1499938964844,278.1499938964844,36079.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845176637172699,1.0,0.0,0.0,3.7975687980651855,3.7975940704345694,9.622868901715265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.416015625,0.0,1704.2459716796875,1895.4371337890625,0.0,2890.116455078125,0.9384247660636902,1.0,0.0,3.0,1.0,0.0
17682780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7702887058258057,0.3666203618049621,0.3347736001014709,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9495849609375,0.8703789710998535,0.5358610153198242,0.5115105509757996,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8845280408859253,0.5634559392929077,0.3961994051933288,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7918208837509155,0.3983761668205261,0.3822490274906158,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005399823188782,0.1698973178863525,0.7922905087471008,284.9495849609375,284.95001220703125,304.3014221191406,297.3827819824219,300.51788330078125,297.244384765625,284.9496154785156,1.0,0.5936517715454102,1.0,1.0,0.9500558376312256,1.0,-2.9019901752471924,1.3417693376541138,1.5602209568023682,0.6792329549789429,0.9352062940597534,0.9352062940597534,0.0,213.7454071044922,221.0,76519.71875,0.0,2446.798583984375,1.0,278.1499938964844,282.9678955078125,300.38409423828125,305.3692626953125,293.1499938964844,293.1499938964844,278.1499938964844,36051.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453424572944641,1.0,0.0,0.0,3.7959179878234863,3.79594349861145,9.614504961064083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.30078125,0.0,1702.051513671875,1895.4371337890625,0.0,2891.667724609375,0.9380363821983336,1.0,0.0,3.0,1.0,0.0
17682840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7702887058258057,0.3666203618049621,0.3347736001014709,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9495849609375,0.8703789710998535,0.5358610153198242,0.5115105509757996,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8845280408859253,0.5634559392929077,0.3961994051933288,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7918208837509155,0.3983761668205261,0.3822490274906158,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005399823188782,0.1698973178863525,0.7922905087471008,284.9495849609375,284.95001220703125,304.3014221191406,297.3827819824219,300.51788330078125,297.244384765625,284.9496154785156,1.0,0.5936517715454102,1.0,1.0,0.9500558376312256,1.0,-2.9019901752471924,1.3417693376541138,1.5602209568023682,0.6792329549789429,0.9352062940597534,0.9352062940597534,0.0,213.7454071044922,221.0,76519.71875,0.0,2446.798583984375,1.0,278.1499938964844,282.9678955078125,300.38409423828125,305.3692626953125,293.1499938964844,293.1499938964844,278.1499938964844,36051.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453424572944641,1.0,0.0,0.0,3.7959179878234863,3.79594349861145,9.614504961064083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.30078125,0.0,1702.051513671875,1895.4371337890625,0.0,2891.667724609375,0.9380363821983336,1.0,0.0,3.0,1.0,0.0
17682900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7689812779426575,0.3663795590400696,0.3346136510372162,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9500427246094,0.8688544034957886,0.5354577898979187,0.5111805200576782,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8839764595031738,0.5649729371070862,0.3972922563552856,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7906466126441956,0.3984178304672241,0.382346898317337,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5996254086494446,0.1699199825525283,0.7926650047302246,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,300.51171875,297.2438659667969,284.9499206542969,1.0,0.5946847200393677,1.0,1.0,0.9514820575714112,1.0,-2.9032819271087646,1.3422927856445312,1.560989260673523,0.6794326901435852,0.9353107213974,0.9353107213974,0.0,215.2568206787109,221.0,76514.390625,0.0,2456.61474609375,1.0,278.1499938964844,282.96826171875,300.37872314453125,305.362548828125,293.1499938964844,293.1499938964844,278.1499938964844,36036.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453423380851746,1.0,0.0,0.0,3.79536485671997,3.795390129089356,9.611702580514248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.5615234375,0.0,1701.2705078125,1895.4371337890625,0.0,2891.6669921875,0.9379030466079712,1.0,0.0,3.0,1.0,0.0
