time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7676868438720703,0.3661378026008606,0.3344529271125793,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9501953125,0.8673304319381714,0.5350025296211243,0.5108239650726318,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8834306001663208,0.5664851069450378,0.398382157087326,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7894810438156128,0.3984562456607818,0.3824418485164642,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5987158417701721,0.169942244887352,0.793039858341217,284.9501953125,284.95001220703125,304.2789611816406,297.3747253417969,300.50640869140625,297.2433776855469,284.9502258300781,1.0,0.5957126617431641,1.0,1.0,0.9528993964195251,1.0,-2.9045352935791016,1.3427973985671997,1.5617377758026123,0.6796313524246216,0.9355837106704712,0.9355837106704712,0.0,216.77037048339844,224.0,76518.0390625,0.0,2466.379150390625,1.0,278.1499938964844,282.96856689453125,300.37518310546875,305.3583374023437,293.1499938964844,293.1499938964844,278.1499938964844,36018.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453661799430847,1.0,0.0,0.0,3.7953271865844727,3.795352697372437,9.611512723495252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.0556640625,0.0,1701.084716796875,1895.4371337890625,0.0,2891.889892578125,0.9378833770751952,1.0,0.0,3.0,1.0,0.0
17683020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651426792144775,0.3656518161296844,0.3341294229030609,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9507141113281,0.8643260598182678,0.5340945720672607,0.5100923180580139,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823641538619995,0.5694990754127502,0.4005548357963562,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871838808059692,0.3985264003276825,0.3826254308223724,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969157814979553,0.1699858456850052,0.7937856912612915,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4974975585937,297.24249267578125,284.95074462890625,1.0,0.5977582931518555,1.0,1.0,0.955734133720398,1.0,-2.9069952964782715,1.343785524368286,1.5632097721099854,0.6800296306610107,0.9363356828689576,0.9363356828689576,0.0,219.79766845703125,227.0,76541.109375,0.0,2485.849609375,1.0,278.1499938964844,282.9689636230469,300.3714904785156,305.35455322265625,293.1499938964844,293.1499938964844,278.1499938964844,35984.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453214168548584,1.0,0.0,0.0,3.796189069747925,3.7962145805358887,9.615878298063762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.8271484375,0.0,1701.853759765625,1895.4371337890625,0.0,2891.470947265625,0.9380549788475036,1.0,0.0,3.0,1.0,0.0
17683080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651426792144775,0.3656518161296844,0.3341294229030609,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9507141113281,0.8643260598182678,0.5340945720672607,0.5100923180580139,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823641538619995,0.5694990754127502,0.4005548357963562,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871838808059692,0.3985264003276825,0.3826254308223724,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969157814979553,0.1699858456850052,0.7937856912612915,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4974975585937,297.24249267578125,284.95074462890625,1.0,0.5977582931518555,1.0,1.0,0.955734133720398,1.0,-2.9069952964782715,1.343785524368286,1.5632097721099854,0.6800296306610107,0.9363356828689576,0.9363356828689576,0.0,219.79766845703125,227.0,76541.109375,0.0,2485.849609375,1.0,278.1499938964844,282.9689636230469,300.3714904785156,305.35455322265625,293.1499938964844,293.1499938964844,278.1499938964844,35984.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453214168548584,1.0,0.0,0.0,3.796189069747925,3.7962145805358887,9.615878298063762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.8271484375,0.0,1701.853759765625,1895.4371337890625,0.0,2891.470947265625,0.9380549788475036,1.0,0.0,3.0,1.0,0.0
17683140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626606822013855,0.3651636242866516,0.3338035941123962,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9512939453125,0.8613940477371216,0.5331868529319763,0.5093571543693542,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813339471817017,0.5724992156028748,0.4027176201343536,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849352955818176,0.3985887467861175,0.3828013241291046,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5951443314552307,0.170028880238533,0.7945276498794556,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4913024902344,297.2416687011719,284.9513244628906,1.0,0.5997920036315918,1.0,1.0,0.958568811416626,1.0,-2.9094231128692627,1.3447587490081787,1.564664363861084,0.6804393529891968,0.9375255703926086,0.9375255703926086,0.0,222.82196044921875,230.0,76590.015625,0.0,2505.27734375,1.0,278.1499938964844,282.9691772460937,300.373046875,305.35760498046875,293.1499938964844,293.1499938964844,278.1499938964844,35948.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451673984527588,1.0,0.0,0.0,3.798441886901856,3.79846715927124,9.62729359343939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.76953125,0.0,1704.2708740234375,1895.4371337890625,0.0,2890.0302734375,0.9385386109352112,1.0,0.0,3.0,1.0,0.0
17683200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626606822013855,0.3651636242866516,0.3338035941123962,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9512939453125,0.8613940477371216,0.5331868529319763,0.5093571543693542,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813339471817017,0.5724992156028748,0.4027176201343536,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849352955818176,0.3985887467861175,0.3828013241291046,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5951443314552307,0.170028880238533,0.7945276498794556,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4913024902344,297.2416687011719,284.9513244628906,1.0,0.5997920036315918,1.0,1.0,0.958568811416626,1.0,-2.9094231128692627,1.3447587490081787,1.564664363861084,0.6804393529891968,0.9375255703926086,0.9375255703926086,0.0,222.82196044921875,230.0,76590.015625,0.0,2505.27734375,1.0,278.1499938964844,282.9691772460937,300.373046875,305.35760498046875,293.1499938964844,293.1499938964844,278.1499938964844,35948.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451673984527588,1.0,0.0,0.0,3.798441886901856,3.79846715927124,9.62729359343939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.76953125,0.0,1704.2708740234375,1895.4371337890625,0.0,2890.0302734375,0.9385386109352112,1.0,0.0,3.0,1.0,0.0
17683260,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7602379322052002,0.3646730184555053,0.3334756195545196,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9517517089844,0.8585315346717834,0.5322762727737427,0.5086196660995483,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.880336344242096,0.5754841566085815,0.4048699736595154,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7827330827713013,0.3986434042453766,0.3829699158668518,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5934000015258789,0.1700712144374847,0.7952663898468018,284.95172119140625,284.95001220703125,304.2421569824219,297.37896728515625,300.48687744140625,297.24090576171875,284.9517517089844,1.0,0.6018147468566895,1.0,1.0,0.9614227414131165,1.0,-2.91182017326355,1.345718264579773,1.5661019086837769,0.6808506846427917,0.9389409422874452,0.9389409422874452,0.0,225.8444061279297,233.0,76656.984375,0.0,2524.67041015625,1.0,278.1499938964844,282.9691162109375,300.3782958984375,305.3660583496094,293.1499938964844,293.1499938964844,278.1499938964844,35916.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449916243553162,1.0,0.0,0.0,3.8018414974212646,3.801867008209229,9.64453533924825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.0849609375,0.0,1708.105224609375,1895.4371337890625,0.0,2888.3857421875,0.9392821192741394,1.0,0.0,3.0,1.0,0.0
17683320,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7602379322052002,0.3646730184555053,0.3334756195545196,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9517517089844,0.8585315346717834,0.5322762727737427,0.5086196660995483,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.880336344242096,0.5754841566085815,0.4048699736595154,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7827330827713013,0.3986434042453766,0.3829699158668518,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5934000015258789,0.1700712144374847,0.7952663898468018,284.95172119140625,284.95001220703125,304.2421569824219,297.37896728515625,300.48687744140625,297.24090576171875,284.9517517089844,1.0,0.6018147468566895,1.0,1.0,0.9614227414131165,1.0,-2.91182017326355,1.345718264579773,1.5661019086837769,0.6808506846427917,0.9389409422874452,0.9389409422874452,0.0,225.8444061279297,233.0,76656.984375,0.0,2524.67041015625,1.0,278.1499938964844,282.9691162109375,300.3782958984375,305.3660583496094,293.1499938964844,293.1499938964844,278.1499938964844,35916.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449916243553162,1.0,0.0,0.0,3.8018414974212646,3.801867008209229,9.64453533924825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.0849609375,0.0,1708.105224609375,1895.4371337890625,0.0,2888.3857421875,0.9392821192741394,1.0,0.0,3.0,1.0,0.0
17683380,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7578707933425903,0.3641789257526397,0.3331447243690491,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9519348144531,0.8557338118553162,0.5313606858253479,0.5078778862953186,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8793671727180481,0.5784511566162109,0.4070101082324981,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7805741429328918,0.398689329624176,0.3831304013729095,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916807651519775,0.1701123267412185,0.7960003018379211,284.9519348144531,284.95001220703125,304.2360534667969,297.38592529296875,300.4833068847656,297.2401428222656,284.95196533203125,1.0,0.6038259267807007,1.0,1.0,0.9642766714096068,1.0,-2.914178371429444,1.346662998199463,1.56751549243927,0.6812563538551331,0.9403749108314514,0.9403749108314514,0.0,228.86593627929688,236.0,76733.40625,0.0,2544.018310546875,1.0,278.1499938964844,282.9687194824219,300.3854064941406,305.3776550292969,293.1499938964844,293.1499938964844,278.1499938964844,35896.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448799848556519,1.0,0.0,0.0,3.805955648422241,3.805981159210205,9.665419611337711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.65234375,0.0,1712.892333984375,1895.4371337890625,0.0,2887.34130859375,0.940192699432373,1.0,0.0,3.0,1.0,0.0
17683440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7578707933425903,0.3641789257526397,0.3331447243690491,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9519348144531,0.8557338118553162,0.5313606858253479,0.5078778862953186,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8793671727180481,0.5784511566162109,0.4070101082324981,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7805741429328918,0.398689329624176,0.3831304013729095,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916807651519775,0.1701123267412185,0.7960003018379211,284.9519348144531,284.95001220703125,304.2360534667969,297.38592529296875,300.4833068847656,297.2401428222656,284.95196533203125,1.0,0.6038259267807007,1.0,1.0,0.9642766714096068,1.0,-2.914178371429444,1.346662998199463,1.56751549243927,0.6812563538551331,0.9403749108314514,0.9403749108314514,0.0,228.86593627929688,236.0,76733.40625,0.0,2544.018310546875,1.0,278.1499938964844,282.9687194824219,300.3854064941406,305.3776550292969,293.1499938964844,293.1499938964844,278.1499938964844,35896.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448799848556519,1.0,0.0,0.0,3.805955648422241,3.805981159210205,9.665419611337711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.65234375,0.0,1712.892333984375,1895.4371337890625,0.0,2887.34130859375,0.940192699432373,1.0,0.0,3.0,1.0,0.0
17683500,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7567100524902344,0.3639313876628876,0.3329786360263824,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.95233154296875,0.8543745875358582,0.5309412479400635,0.5075300931930542,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8788973093032837,0.5799322724342346,0.408078134059906,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7795140147209167,0.3987109363079071,0.3832091689109802,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5908328294754028,0.1701331734657287,0.7963667511940002,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,300.4817199707031,297.23974609375,284.9520568847656,1.0,0.6048303842544556,1.0,1.0,0.9657036662101746,1.0,-2.915379047393799,1.3471474647521973,1.5682315826416016,0.6814655661582947,0.941108465194702,0.941108465194702,0.0,230.37457275390625,236.0,76773.4296875,0.0,2553.73291015625,1.0,278.1499938964844,282.968505859375,300.3892822265625,305.3839111328125,293.1499938964844,293.1499938964844,278.1499938964844,35888.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448055982589722,1.0,0.0,0.0,3.8081142902374254,3.808139801025391,9.676386980572715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.830078125,0.0,1715.423828125,1895.4371337890625,0.0,2886.645263671875,0.9406720399856568,1.0,0.0,3.0,1.0,0.0
17683560,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7555602192878723,0.3636828660964966,0.3328118324279785,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9521484375,0.8530163168907166,0.5304710268974304,0.5071600079536438,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.878430187702179,0.5814064741134644,0.4091417491436004,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7784613966941833,0.398729532957077,0.3832853138446808,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5899891257286072,0.17015340924263,0.7967326045036316,284.9521179199219,284.95001220703125,304.2315368652344,297.39422607421875,300.4804382324219,297.2394104003906,284.9521484375,1.0,0.6058303713798523,1.0,1.0,0.9671332836151124,1.0,-2.916543960571289,1.347615122795105,1.5689287185668943,0.6816676259040833,0.941878616809845,0.941878616809845,0.0,231.88536071777344,239.0,76816.546875,0.0,2563.399169921875,1.0,278.1499938964844,282.96826171875,300.3936767578125,305.3909606933594,293.1499938964844,293.1499938964844,278.1499938964844,35880.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447538018226624,1.0,0.0,0.0,3.810460329055786,3.81048583984375,9.688312729849713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.7568359375,0.0,1718.19287109375,1895.4371337890625,0.0,2886.16064453125,0.9411948323249816,1.0,0.0,3.0,1.0,0.0
17683620,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7536565661430359,0.3632633984088897,0.3325299620628357,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.95220947265625,0.8507606387138367,0.5296853184700012,0.5065240263938904,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8776575326919556,0.5838710069656372,0.4109203219413757,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7767147421836853,0.3987555801868438,0.3834083974361419,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5885838270187378,0.1701864004135131,0.7973430752754211,284.95220947265625,284.95001220703125,304.2288818359375,297.4021911621094,300.4786682128906,297.2388000488281,284.95220947265625,1.0,0.6075024008750916,1.0,1.0,0.9695351123809814,1.0,-2.9184606075286865,1.3483836650848389,1.5700770616531372,0.6819979548454285,0.9431721568107604,0.9431721568107604,0.0,234.42379760742188,239.0,76891.9296875,0.0,2579.58203125,1.0,278.1499938964844,282.9677429199219,300.4017639160156,305.4038391113281,293.1499938964844,293.1499938964844,278.1499938964844,35872.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446685075759888,1.0,0.0,0.0,3.814606904983521,3.814632415771485,9.709409596325711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.484375,0.0,1723.1290283203125,1895.4371337890625,0.0,2885.362548828125,0.9421213269233704,1.0,0.0,3.0,1.0,0.0
17683680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7532979846000671,0.3631832897663116,0.3324761092662811,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.95220947265625,0.8503355979919434,0.5295359492301941,0.5064026117324829,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8775122165679932,0.5843390226364136,0.4112581610679626,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7763852477073669,0.3987599909305572,0.3834313154220581,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5883179306983948,0.1701925843954086,0.7974589467048645,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,300.4783935546875,297.2386779785156,284.9522399902344,1.0,0.6078200936317444,1.0,1.0,0.9699925780296326,1.0,-2.918822765350342,1.3485288619995115,1.57029390335083,0.6820604205131531,0.9434204697608948,0.9434204697608948,0.0,234.90744018554688,242.0,76906.6015625,0.0,2582.662109375,1.0,278.1499938964844,282.9676513671875,300.40338134765625,305.4063720703125,293.1499938964844,293.1499938964844,278.1499938964844,35870.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446494936943054,1.0,0.0,0.0,3.8154146671295166,3.815440177917481,9.71352278611448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.5556640625,0.0,1724.094482421875,1895.4371337890625,0.0,2885.1845703125,0.9423020482063292,1.0,0.0,3.0,1.0,0.0
17683740,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.751085638999939,0.362681895494461,0.33213871717453,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9523010253906,0.84771329164505,0.5286036133766174,0.5056441426277161,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8766195178031921,0.5872583389282227,0.4133652150630951,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743500471115112,0.3987849056720733,0.3835721015930176,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866700410842896,0.1702310293912887,0.7981818914413452,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.4768371582031,297.2380065917969,284.95233154296875,1.0,0.6098008155822754,1.0,1.0,0.9728518724441528,1.0,-2.921075820922852,1.3494340181350708,1.5716418027877808,0.6824501156806946,0.9450163245201112,0.9450163245201112,0.0,237.9307861328125,230.0,77000.8046875,0.0,2601.91259765625,1.0,278.1499938964844,282.9670104980469,300.41387939453125,305.42291259765625,293.1499938964844,293.1499938964844,278.1499938964844,35862.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445086479187012,1.0,0.0,0.0,3.8205881118774414,3.820613861083984,9.739883353176992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.373046875,0.0,1730.290771484375,1895.4371337890625,0.0,2883.8671875,0.9434601664543152,1.0,0.0,3.0,1.0,0.0
17683800,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.751085638999939,0.362681895494461,0.33213871717453,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9523010253906,0.84771329164505,0.5286036133766174,0.5056441426277161,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8766195178031921,0.5872583389282227,0.4133652150630951,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743500471115112,0.3987849056720733,0.3835721015930176,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866700410842896,0.1702310293912887,0.7981818914413452,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.4768371582031,297.2380065917969,284.95233154296875,1.0,0.6098008155822754,1.0,1.0,0.9728518724441528,1.0,-2.921075820922852,1.3494340181350708,1.5716418027877808,0.6824501156806946,0.9450163245201112,0.9450163245201112,0.0,237.9307861328125,230.0,77000.8046875,0.0,2601.91259765625,1.0,278.1499938964844,282.9670104980469,300.41387939453125,305.42291259765625,293.1499938964844,293.1499938964844,278.1499938964844,35862.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445086479187012,1.0,0.0,0.0,3.8205881118774414,3.820613861083984,9.739883353176992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.373046875,0.0,1730.290771484375,1895.4371337890625,0.0,2883.8671875,0.9434601664543152,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7531566023826599,0.3622031807899475,0.3315637707710266,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9506530761719,0.8499692678451538,0.5276849865913391,0.5046311616897583,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.881067156791687,0.5901818871498108,0.4152769148349762,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769723534584045,0.3988198041915893,0.3834540843963623,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888837575912476,0.1702882349491119,0.7977075576782227,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.4758605957031,297.2375183105469,284.9505920410156,1.0,0.6072945594787598,1.0,1.0,0.9757254123687744,1.0,-2.9207561016082764,1.3490805625915527,1.571675419807434,0.6821954250335693,0.944884479045868,0.944884479045868,0.0,234.20523071289065,218.0,77045.3046875,0.0,2582.755126953125,1.0,278.1499938964844,282.9654846191406,300.4251708984375,305.4381408691406,293.1499938964844,293.1499938964844,278.1499938964844,35916.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442957401275635,1.0,0.0,0.0,3.824031829833984,3.8240575790405273,9.75744910647336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.0,0.0,1734.8885498046875,1895.4371337890625,0.0,2881.87548828125,0.9442553520202636,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7531566023826599,0.3622031807899475,0.3315637707710266,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9506530761719,0.8499692678451538,0.5276849865913391,0.5046311616897583,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.881067156791687,0.5901818871498108,0.4152769148349762,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769723534584045,0.3988198041915893,0.3834540843963623,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888837575912476,0.1702882349491119,0.7977075576782227,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.4758605957031,297.2375183105469,284.9505920410156,1.0,0.6072945594787598,1.0,1.0,0.9757254123687744,1.0,-2.9207561016082764,1.3490805625915527,1.571675419807434,0.6821954250335693,0.944884479045868,0.944884479045868,0.0,234.20523071289065,218.0,77045.3046875,0.0,2582.755126953125,1.0,278.1499938964844,282.9654846191406,300.4251708984375,305.4381408691406,293.1499938964844,293.1499938964844,278.1499938964844,35916.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442957401275635,1.0,0.0,0.0,3.824031829833984,3.8240575790405273,9.75744910647336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.0,0.0,1734.8885498046875,1895.4371337890625,0.0,2881.87548828125,0.9442553520202636,1.0,0.0,3.0,1.0,0.0
17683980,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579132914543152,0.3617897629737854,0.3308996260166168,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.94970703125,0.8552569150924683,0.5268133282661438,0.503507673740387,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888528943061829,0.5931401252746582,0.4170980453491211,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824874520301819,0.398898184299469,0.3832220137119293,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.593470573425293,0.1704073846340179,0.7967697978019714,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.4756774902344,297.2376403808594,284.9496765136719,1.0,0.6027247905731201,1.0,1.0,0.9785988926887512,1.0,-2.919390916824341,1.348227858543396,1.5711630582809448,0.6816407442092896,0.94424170255661,0.94424170255661,0.0,226.6712646484375,206.0,77059.5625,0.0,2542.706298828125,1.0,278.1499938964844,282.96533203125,300.437255859375,305.45147705078125,293.1499938964844,293.1499938964844,278.1499938964844,35974.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439515233039856,1.0,0.0,0.0,3.824807643890381,3.824833393096924,9.761407682162826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.361328125,0.0,1736.2855224609375,1895.4371337890625,0.0,2878.655517578125,0.9444717168807985,1.0,0.0,3.0,1.0,0.0
17684040,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579132914543152,0.3617897629737854,0.3308996260166168,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.94970703125,0.8552569150924683,0.5268133282661438,0.503507673740387,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888528943061829,0.5931401252746582,0.4170980453491211,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824874520301819,0.398898184299469,0.3832220137119293,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.593470573425293,0.1704073846340179,0.7967697978019714,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.4756774902344,297.2376403808594,284.9496765136719,1.0,0.6027247905731201,1.0,1.0,0.9785988926887512,1.0,-2.919390916824341,1.348227858543396,1.5711630582809448,0.6816407442092896,0.94424170255661,0.94424170255661,0.0,226.6712646484375,206.0,77059.5625,0.0,2542.706298828125,1.0,278.1499938964844,282.96533203125,300.437255859375,305.45147705078125,293.1499938964844,293.1499938964844,278.1499938964844,35974.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439515233039856,1.0,0.0,0.0,3.824807643890381,3.824833393096924,9.761407682162826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.361328125,0.0,1736.2855224609375,1895.4371337890625,0.0,2878.655517578125,0.9444717168807985,1.0,0.0,3.0,1.0,0.0
17684100,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7610111832618713,0.3616071343421936,0.3305592834949493,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.949951171875,0.8587204813957214,0.5264368057250977,0.5029550194740295,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8936213254928589,0.5946336388587952,0.4179949462413788,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7860027551651001,0.3989551067352295,0.3830907344818115,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.596358060836792,0.1704923063516616,0.796261727809906,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,300.4758605957031,297.23785400390625,284.9495544433594,1.0,0.5999702215194702,1.0,1.0,0.980035662651062,1.0,-2.9186272621154785,1.3477641344070437,1.5708630084991455,0.6813408136367798,0.9440215229988098,0.9440215229988098,0.0,222.0948181152344,206.0,77064.1640625,0.0,2518.517822265625,1.0,278.1499938964844,282.9656066894531,300.44366455078125,305.45819091796875,293.1499938964844,293.1499938964844,278.1499938964844,35990.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437432646751404,1.0,0.0,0.0,3.824786424636841,3.824812173843384,9.761300816535368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12502.275390625,0.0,1736.3828125,1895.4371337890625,0.0,2876.7080078125,0.9444794058799744,1.0,0.0,3.0,1.0,0.0
17684160,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7645326852798462,0.3614396452903747,0.3302192389965057,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9496154785156,0.8626478910446167,0.5260228514671326,0.5023816227912903,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8988885283470154,0.5961351990699768,0.418887197971344,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7899521589279175,0.3990234434604645,0.3829559683799743,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5995690822601318,0.1705939918756485,0.7957626581192017,284.9496154785156,284.95001220703125,304.2283630371094,297.452392578125,300.4761657714844,297.2381286621094,284.9496154785156,1.0,0.5969927906990051,1.0,1.0,0.98142272233963,1.0,-2.9178409576416016,1.347293257713318,1.5705478191375732,0.6810398697853088,0.9439119696617126,0.9439119696617126,0.0,217.1433258056641,194.0,77069.6328125,0.0,2492.433837890625,1.0,278.1499938964844,282.9660339355469,300.4503479003906,305.4652099609375,293.1499938964844,293.1499938964844,278.1499938964844,35997.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435232043266296,1.0,0.0,0.0,3.824710130691528,3.8247358798980713,9.760910870681982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.48828125,0.0,1736.3480224609375,1895.4371337890625,0.0,2874.649658203125,0.9444689750671388,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726316452026367,0.361136794090271,0.3295457363128662,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9498291015625,0.8716786503791809,0.5252364873886108,0.5012232065200806,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.910972535610199,0.5991541743278503,0.4206649661064148,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.798889696598053,0.3991846442222595,0.3826856315135956,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6067002415657043,0.1708352863788604,0.7948213815689087,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906391143798828,1.0,1.0,0.9841967821121216,1.0,-2.916318655014038,1.346379280090332,1.5699394941329956,0.6804527640342712,0.943896472454071,0.943896472454071,0.0,206.59683227539065,182.0,77083.90625,0.0,2437.199951171875,1.0,278.1499938964844,282.96697998046875,300.46435546875,305.4801330566406,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430605530738831,1.0,0.0,0.0,3.8246567249298096,3.824682474136353,9.76063802227145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.740234375,0.0,1736.3021240234375,1895.4371337890625,0.0,2870.322998046875,0.9444609880447388,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726316452026367,0.361136794090271,0.3295457363128662,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9498291015625,0.8716786503791809,0.5252364873886108,0.5012232065200806,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.910972535610199,0.5991541743278503,0.4206649661064148,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.798889696598053,0.3991846442222595,0.3826856315135956,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6067002415657043,0.1708352863788604,0.7948213815689087,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906391143798828,1.0,1.0,0.9841967821121216,1.0,-2.916318655014038,1.346379280090332,1.5699394941329956,0.6804527640342712,0.943896472454071,0.943896472454071,0.0,206.59683227539065,182.0,77083.90625,0.0,2437.199951171875,1.0,278.1499938964844,282.96697998046875,300.46435546875,305.4801330566406,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430605530738831,1.0,0.0,0.0,3.8246567249298096,3.824682474136353,9.76063802227145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.740234375,0.0,1736.3021240234375,1895.4371337890625,0.0,2870.322998046875,0.9444609880447388,1.0,0.0,3.0,1.0,0.0
17684340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7821059823036194,0.3608684539794922,0.3288842439651489,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9501342773437,0.8822618126869202,0.5244907736778259,0.5000790953636169,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9257981777191162,0.6021863222122192,0.4224368929862976,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8090661764144897,0.3993719220161438,0.3824194669723511,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145876049995422,0.1711195409297943,0.7939774394035339,284.9501342773437,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501342773437,1.0,0.5839250087738037,1.0,1.0,0.9869707822799684,1.0,-2.914943218231201,1.3455405235290527,1.5694026947021484,0.6799079179763794,0.9441533088684082,0.9441533088684082,0.0,195.49517822265625,170.0,77105.96875,0.0,2379.52587890625,1.0,278.1499938964844,282.96795654296875,300.47906494140625,305.4962463378906,293.1499938964844,293.1499938964844,278.1499938964844,35991.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425903916358948,1.0,0.0,0.0,3.8250019550323486,3.825027704238892,9.762400168256136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12521.634765625,0.0,1736.6558837890625,1895.4371337890625,0.0,2865.92626953125,0.9445348381996156,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7821059823036194,0.3608684539794922,0.3288842439651489,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9501342773437,0.8822618126869202,0.5244907736778259,0.5000790953636169,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9257981777191162,0.6021863222122192,0.4224368929862976,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8090661764144897,0.3993719220161438,0.3824194669723511,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145876049995422,0.1711195409297943,0.7939774394035339,284.9501342773437,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501342773437,1.0,0.5839250087738037,1.0,1.0,0.9869707822799684,1.0,-2.914943218231201,1.3455405235290527,1.5694026947021484,0.6799079179763794,0.9441533088684082,0.9441533088684082,0.0,195.49517822265625,170.0,77105.96875,0.0,2379.52587890625,1.0,278.1499938964844,282.96795654296875,300.47906494140625,305.4962463378906,293.1499938964844,293.1499938964844,278.1499938964844,35991.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425903916358948,1.0,0.0,0.0,3.8250019550323486,3.825027704238892,9.762400168256136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12521.634765625,0.0,1736.6558837890625,1895.4371337890625,0.0,2865.92626953125,0.9445348381996156,1.0,0.0,3.0,1.0,0.0
17684460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930343747138977,0.3606310784816742,0.3282380402088165,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.950439453125,0.8944965600967407,0.5237772464752197,0.4989528656005859,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9426378011703492,0.605222761631012,0.4242021441459656,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199870586395264,0.3995810747146606,0.3821606338024139,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6229298114776611,0.171444222331047,0.7932536005973816,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.4802551269531,297.2403869628906,284.950439453125,1.0,0.5769547820091248,1.0,1.0,0.989707350730896,1.0,-2.9137587547302246,1.344800353050232,1.568958401679993,0.6794201731681824,0.9446274638175964,0.9446274638175964,0.0,184.02088928222656,158.0,77137.4921875,0.0,2320.38720703125,1.0,278.1499938964844,282.9687194824219,300.49444580078125,305.51373291015625,293.1499938964844,293.1499938964844,278.1499938964844,35979.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421356081962585,1.0,0.0,0.0,3.8259453773498535,3.825971126556397,9.767215942702023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12532.4150390625,0.0,1737.705322265625,1895.4371337890625,0.0,2861.67431640625,0.9447396993637084,1.0,0.0,3.0,1.0,0.0
17684520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930343747138977,0.3606310784816742,0.3282380402088165,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.950439453125,0.8944965600967407,0.5237772464752197,0.4989528656005859,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9426378011703492,0.605222761631012,0.4242021441459656,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199870586395264,0.3995810747146606,0.3821606338024139,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6229298114776611,0.171444222331047,0.7932536005973816,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.4802551269531,297.2403869628906,284.950439453125,1.0,0.5769547820091248,1.0,1.0,0.989707350730896,1.0,-2.9137587547302246,1.344800353050232,1.568958401679993,0.6794201731681824,0.9446274638175964,0.9446274638175964,0.0,184.02088928222656,158.0,77137.4921875,0.0,2320.38720703125,1.0,278.1499938964844,282.9687194824219,300.49444580078125,305.51373291015625,293.1499938964844,293.1499938964844,278.1499938964844,35979.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421356081962585,1.0,0.0,0.0,3.8259453773498535,3.825971126556397,9.767215942702023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12532.4150390625,0.0,1737.705322265625,1895.4371337890625,0.0,2861.67431640625,0.9447396993637084,1.0,0.0,3.0,1.0,0.0
17684580,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8053805232048035,0.3604123592376709,0.3276043534278869,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9506530761719,0.9085509777069092,0.5230830311775208,0.4978403747081756,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9604013562202454,0.6082583069801331,0.4259634017944336,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8318992853164673,0.3998036086559295,0.3819096386432647,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6320158839225769,0.1717937439680099,0.7926211953163147,284.9506530761719,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698466300964355,1.0,1.0,0.9924439787864684,1.0,-2.912710428237915,1.3441298007965088,1.5685805082321167,0.6789724826812744,0.9452131390571594,0.9452131390571594,0.0,172.4145965576172,146.0,77175.265625,0.0,2260.885986328125,1.0,278.1499938964844,282.9693908691406,300.5101318359375,305.531982421875,293.1499938964844,293.1499938964844,278.1499938964844,35967.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416851162910461,1.0,0.0,0.0,3.8273000717163086,3.827325820922852,9.77413492364576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12544.416015625,0.0,1739.256103515625,1895.4371337890625,0.0,2857.463134765625,0.945036768913269,1.0,0.0,3.0,1.0,0.0
17684640,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8053805232048035,0.3604123592376709,0.3276043534278869,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9506530761719,0.9085509777069092,0.5230830311775208,0.4978403747081756,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9604013562202454,0.6082583069801331,0.4259634017944336,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8318992853164673,0.3998036086559295,0.3819096386432647,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6320158839225769,0.1717937439680099,0.7926211953163147,284.9506530761719,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698466300964355,1.0,1.0,0.9924439787864684,1.0,-2.912710428237915,1.3441298007965088,1.5685805082321167,0.6789724826812744,0.9452131390571594,0.9452131390571594,0.0,172.4145965576172,146.0,77175.265625,0.0,2260.885986328125,1.0,278.1499938964844,282.9693908691406,300.5101318359375,305.531982421875,293.1499938964844,293.1499938964844,278.1499938964844,35967.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416851162910461,1.0,0.0,0.0,3.8273000717163086,3.827325820922852,9.77413492364576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12544.416015625,0.0,1739.256103515625,1895.4371337890625,0.0,2857.463134765625,0.945036768913269,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8119620084762573,0.3603081107139587,0.3272909820079803,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9512939453125,0.9168928861618042,0.5227810740470886,0.4973093867301941,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9693543910980223,0.6097760200500488,0.4268428981304168,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8384466767311096,0.3999189138412475,0.381786584854126,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6370214819908142,0.1719755977392196,0.7923308610916138,284.9508056640625,284.95001220703125,304.2438049316406,297.5203552246094,300.4832458496094,297.2417297363281,284.9508056640625,1.0,0.5662565231323242,1.0,1.0,0.9938122630119324,1.0,-2.912254810333252,1.3438293933868408,1.568425536155701,0.6787673830986023,0.9455554485321044,0.9455554485321044,0.0,166.5811004638672,146.0,77196.453125,0.0,2231.11865234375,1.0,278.1499938964844,282.9696960449219,300.5180969238281,305.5413818359375,293.1499938964844,293.1499938964844,278.1499938964844,35960.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414621353149414,1.0,0.0,0.0,3.828104734420776,3.8281304836273193,9.778244702829395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.8486328125,0.0,1740.1834716796875,1895.4371337890625,0.0,2855.37890625,0.9452139139175416,1.0,0.0,3.0,1.0,0.0
17684760,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8187285661697388,0.3602093160152435,0.3269813954830169,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.950927734375,0.9261228442192078,0.5224345326423645,0.496766060590744,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9782474637031556,0.6112914085388184,0.4277202188968658,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8455419540405273,0.4000388383865356,0.3816665709018707,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.642466127872467,0.1721646785736084,0.7920688390731812,284.9508972167969,284.95001220703125,304.2460632324219,297.5283508300781,300.4843139648437,297.2421264648437,284.9508972167969,1.0,0.5626317262649536,0.999862790107727,0.999862790107727,0.995049774646759,1.0,-2.9118268489837646,1.343544363975525,1.5682824850082395,0.6785742044448853,0.9459267258644104,0.9459267258644104,0.0,160.71092224121094,134.0,77219.6796875,0.0,2201.223876953125,1.0,278.1499938964844,282.969970703125,300.5261535644531,305.551025390625,293.1499938964844,293.1499938964844,278.1499938964844,35954.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412478566169739,1.0,0.0,0.0,3.829060077667236,3.8290858268737793,9.783126415641163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.701171875,0.0,1741.296630859375,1895.4371337890625,0.0,2853.3759765625,0.9454247951507568,1.0,0.0,3.0,1.0,0.0
