time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8319444060325623,0.3600353598594665,0.326424777507782,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.95025634765625,0.9445485472679138,0.5218145847320557,0.4957656264305115,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.99394428730011,0.6143625378608704,0.4294942617416382,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8600693345069885,0.4002635478973388,0.3814560770988464,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.653692901134491,0.1725266724824905,0.7916785478591919,284.95025634765625,284.95001220703125,304.2503356933594,297.543212890625,300.48687744140625,297.2440185546875,284.9502258300781,1.0,0.5557761192321777,0.9996103644371032,0.9996103644371032,0.997326910495758,1.0,-2.9095118045806885,1.34227454662323,1.5672372579574585,0.6778314113616943,0.9455785155296326,0.9455785155296326,0.0,149.97314453125,134.0,77228.78125,0.0,2145.319580078125,1.0,278.1499938964844,282.9701538085937,300.5409240722656,305.56707763671875,293.1499938964844,293.1499938964844,278.1499938964844,35976.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408094644546509,1.0,0.0,0.0,3.8293886184692383,3.829414367675781,9.784804433365937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12564.4599609375,0.0,1741.8681640625,1895.4371337890625,0.0,2849.279052734375,0.945508062839508,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8331644535064697,0.3600203990936279,0.3263769149780273,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9501647949219,0.94621080160141,0.5217610597610474,0.4956790804862976,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9952511191368104,0.6146407127380371,0.4296549260616302,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8614344596862793,0.4002831280231476,0.3814382255077362,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6547529697418213,0.1725585460662841,0.7916480898857117,284.9501647949219,284.95001220703125,304.250732421875,297.54449462890625,300.48712158203125,297.2442321777344,284.9501342773437,1.0,0.5551728010177612,0.9995883703231812,0.9995883703231812,0.997524917125702,1.0,-2.909249782562256,1.3421344757080078,1.5671151876449585,0.6777514219284058,0.945507824420929,0.945507824420929,0.0,149.045166015625,122.0,77228.21875,0.0,2140.43896484375,1.0,278.1499938964844,282.9701538085937,300.5422058105469,305.5683898925781,293.1499938964844,293.1499938964844,278.1499938964844,35979.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407692909240723,1.0,0.0,0.0,3.829358100891113,3.829383850097656,9.784648682398256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12564.8115234375,0.0,1741.85595703125,1895.4371337890625,0.0,2848.903564453125,0.9455026388168336,1.0,0.0,3.0,1.0,0.0
17684940,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8463796973228455,0.359773188829422,0.3258350193500519,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9386291503906,0.9632043242454528,0.5210300087928772,0.4946582317352295,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9990000128746032,0.6192334890365601,0.416186660528183,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8763287663459778,0.4004696607589721,0.3812763690948486,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6664268374443054,0.1729144901037216,0.7915863990783691,284.9386901855469,284.95001220703125,304.2554626464844,297.5606994628906,300.4916687011719,297.2511901855469,284.9378967285156,1.0,0.5468840599060059,0.99931401014328,0.99931401014328,1.0,1.0,-2.893173933029175,1.3341021537780762,1.5590718984603882,0.6735825538635254,0.9355096817016602,0.9355096817016602,0.0,139.21742248535156,125.0,76959.90625,0.0,2063.0732421875,1.0,278.1499938964844,282.9637145996094,300.5571594238281,305.5749816894531,293.1499938964844,293.1499938964844,278.1499938964844,36347.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401281237602234,1.0,0.0,0.0,3.8214263916015625,3.8214521408081055,9.744156841406948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12524.37890625,0.0,1735.108642578125,1895.4371337890625,0.0,2842.912353515625,0.9438323974609376,1.0,0.0,3.0,1.0,0.0
17685000,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8463796973228455,0.359773188829422,0.3258350193500519,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9386291503906,0.9632043242454528,0.5210300087928772,0.4946582317352295,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9990000128746032,0.6192334890365601,0.416186660528183,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8763287663459778,0.4004696607589721,0.3812763690948486,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6664268374443054,0.1729144901037216,0.7915863990783691,284.9386901855469,284.95001220703125,304.2554626464844,297.5606994628906,300.4916687011719,297.2511901855469,284.9378967285156,1.0,0.5468840599060059,0.99931401014328,0.99931401014328,1.0,1.0,-2.893173933029175,1.3341021537780762,1.5590718984603882,0.6735825538635254,0.9355096817016602,0.9355096817016602,0.0,139.21742248535156,125.0,76959.90625,0.0,2063.0732421875,1.0,278.1499938964844,282.9637145996094,300.5571594238281,305.5749816894531,293.1499938964844,293.1499938964844,278.1499938964844,36347.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401281237602234,1.0,0.0,0.0,3.8214263916015625,3.8214521408081055,9.744156841406948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12524.37890625,0.0,1735.108642578125,1895.4371337890625,0.0,2842.912353515625,0.9438323974609376,1.0,0.0,3.0,1.0,0.0
17685060,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8531121611595154,0.3595503270626068,0.3254529535770416,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9405822753906,0.9709228873252868,0.5202873349189758,0.493779182434082,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9990000128746032,0.6266577243804932,0.4055922031402588,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8840320706367493,0.4006312489509582,0.3812514245510101,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.6727275848388672,0.1733046025037765,0.7924402952194214,284.9405517578125,284.95001220703125,304.2601318359375,297.5768737792969,300.5039978027344,297.2719421386719,284.9408569335937,1.0,0.5425311326980591,0.996774971485138,0.996774971485138,1.0,1.0,-2.879756212234497,1.3274970054626465,1.55225932598114,0.6697579026222229,0.9288231134414672,0.9288231134414672,0.0,134.43341064453125,128.0,76645.6171875,0.0,2017.3994140625,1.0,278.1499938964844,282.9724426269531,300.5700988769531,305.5629577636719,293.1499938964844,293.1499938964844,278.1499938964844,36541.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387016654014587,1.0,0.0,0.0,3.7981228828430176,3.798148393630981,9.625676966606989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.431640625,0.0,1708.5045166015625,1895.4371337890625,0.0,2829.587158203125,0.9388734698295592,1.0,0.0,3.0,1.0,0.0
17685120,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8531121611595154,0.3595503270626068,0.3254529535770416,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9405822753906,0.9709228873252868,0.5202873349189758,0.493779182434082,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9990000128746032,0.6266577243804932,0.4055922031402588,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8840320706367493,0.4006312489509582,0.3812514245510101,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.6727275848388672,0.1733046025037765,0.7924402952194214,284.9405517578125,284.95001220703125,304.2601318359375,297.5768737792969,300.5039978027344,297.2719421386719,284.9408569335937,1.0,0.5425311326980591,0.996774971485138,0.996774971485138,1.0,1.0,-2.879756212234497,1.3274970054626465,1.55225932598114,0.6697579026222229,0.9288231134414672,0.9288231134414672,0.0,134.43341064453125,128.0,76645.6171875,0.0,2017.3994140625,1.0,278.1499938964844,282.9724426269531,300.5700988769531,305.5629577636719,293.1499938964844,293.1499938964844,278.1499938964844,36541.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387016654014587,1.0,0.0,0.0,3.7981228828430176,3.798148393630981,9.625676966606989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.431640625,0.0,1708.5045166015625,1895.4371337890625,0.0,2829.587158203125,0.9388734698295592,1.0,0.0,3.0,1.0,0.0
17685180,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8563680648803711,0.3594106435775757,0.3252433538436889,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.94793701171875,0.9742971658706664,0.5196266174316406,0.4930679500102997,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9990000128746032,0.6338546872138977,0.4006174206733703,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8878628015518188,0.4008442759513855,0.3813655376434326,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6761507987976074,0.1737584471702575,0.7940539717674255,284.94793701171875,284.95001220703125,304.2646484375,297.5928955078125,300.5155334472656,297.29052734375,284.9482116699219,1.0,0.5406540632247925,0.9942359328269958,0.9942359328269958,1.0,1.0,-2.8747386932373047,1.3249599933624268,1.549778699874878,0.6682586073875427,0.9302197098731996,0.9302197098731996,0.0,132.27493286132812,131.0,76566.4140625,0.0,1998.5728759765625,1.0,278.1499938964844,282.9812927246094,300.5869445800781,305.5707092285156,293.1499938964844,293.1499938964844,278.1499938964844,36273.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374917507171631,1.0,0.0,0.0,3.787428617477417,3.7874538898468018,9.571548389430973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.0673828125,0.0,1693.627685546875,1895.4371337890625,0.0,2818.2900390625,0.9363133311271667,1.0,0.0,3.0,1.0,0.0
17685240,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8563680648803711,0.3594106435775757,0.3252433538436889,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.94793701171875,0.9742971658706664,0.5196266174316406,0.4930679500102997,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9990000128746032,0.6338546872138977,0.4006174206733703,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8878628015518188,0.4008442759513855,0.3813655376434326,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6761507987976074,0.1737584471702575,0.7940539717674255,284.94793701171875,284.95001220703125,304.2646484375,297.5928955078125,300.5155334472656,297.29052734375,284.9482116699219,1.0,0.5406540632247925,0.9942359328269958,0.9942359328269958,1.0,1.0,-2.8747386932373047,1.3249599933624268,1.549778699874878,0.6682586073875427,0.9302197098731996,0.9302197098731996,0.0,132.27493286132812,131.0,76566.4140625,0.0,1998.5728759765625,1.0,278.1499938964844,282.9812927246094,300.5869445800781,305.5707092285156,293.1499938964844,293.1499938964844,278.1499938964844,36273.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374917507171631,1.0,0.0,0.0,3.787428617477417,3.7874538898468018,9.571548389430973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.0673828125,0.0,1693.627685546875,1895.4371337890625,0.0,2818.2900390625,0.9363133311271667,1.0,0.0,3.0,1.0,0.0
17685300,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8570012450218201,0.3593396246433258,0.3251673281192779,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9515075683594,0.9748734831809998,0.5193459391593933,0.4927703738212585,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9990000128746032,0.6371302008628845,0.3996197581291199,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8886921405792236,0.4009549915790558,0.3814538717269897,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6770384907722473,0.1739901006221771,0.7950173020362854,284.9508972167969,284.95001220703125,304.26678466796875,297.6007995605469,300.5201721191406,297.29754638671875,284.9511413574219,1.0,0.5403963327407837,0.9929664134979248,0.9929664134979248,1.0,1.0,-2.874354124069214,1.324723720550537,1.5496302843093872,0.6680782437324524,0.9322000741958618,0.9322000741958618,0.0,131.86773681640625,131.0,76589.59375,0.0,1995.9473876953125,1.0,278.1499938964844,282.9840393066406,300.59600830078125,305.5801086425781,293.1499938964844,293.1499938964844,278.1499938964844,36123.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370859622955322,1.0,0.0,0.0,3.7865285873413086,3.786553859710693,9.56699977905373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.6240234375,0.0,1691.3946533203125,1895.4371337890625,0.0,2814.501953125,0.9360135793685912,1.0,0.0,3.0,1.0,0.0
17685360,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8570707440376282,0.3592562675476074,0.3250950276851654,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9530944824219,0.974831998348236,0.5190085172653198,0.4924715757369995,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9990000128746032,0.6401577591896057,0.3994319140911102,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.888914167881012,0.4010612964630127,0.3815525770187378,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.6774548292160034,0.1742147654294967,0.7960236668586731,284.9530639648437,284.95001220703125,304.26885986328125,297.608642578125,300.5238037109375,297.3026733398437,284.9532470703125,1.0,0.540489673614502,0.9917335510253906,0.9917335510253906,1.0,1.0,-2.875008583068848,1.3249932527542114,1.5500154495239258,0.668179988861084,0.934514582157135,0.934514582157135,0.0,131.8177032470703,149.0,76644.1796875,0.0,1996.7755126953125,1.0,278.1499938964844,282.9856262207031,300.6050109863281,305.59197998046875,293.1499938964844,293.1499938964844,278.1499938964844,35993.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368115425109863,1.0,0.0,0.0,3.788104772567749,3.788130283355713,9.574966952641262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12484.5634765625,0.0,1692.2650146484375,1895.4371337890625,0.0,2811.940673828125,0.9362778067588806,1.0,0.0,3.0,1.0,0.0
17685420,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8490438461303711,0.3590896427631378,0.3251228332519531,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9664306640625,0.9654048085212708,0.5183844566345215,0.4920571744441986,297.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9990000128746032,0.6443654894828796,0.4112233221530914,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8804387450218201,0.4013055264949798,0.3819553256034851,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.6713903546333313,0.1746593564748764,0.7989121079444885,284.96636962890625,284.95001220703125,304.27264404296875,297.6240234375,300.5268249511719,297.3033447265625,284.967041015625,1.0,0.5466320514678955,0.9892677664756776,0.9892677664756776,1.0,1.0,-2.892648935317993,1.333529353141785,1.559119462966919,0.6725015640258789,0.9497068524360656,0.9497068524360656,0.0,137.15411376953125,152.0,77112.5234375,0.0,2052.160888671875,1.0,278.1499938964844,282.9922790527344,300.6239624023437,305.6332702636719,293.1499938964844,293.1499938964844,278.1499938964844,35436.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836776077747345,1.0,0.0,0.0,3.8059780597686768,3.8060035705566406,9.665533298175433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.439453125,0.0,1709.331787109375,1895.4371337890625,0.0,2811.609619140625,0.9400143027305604,1.0,0.0,3.0,1.0,0.0
17685480,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8490438461303711,0.3590896427631378,0.3251228332519531,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9664306640625,0.9654048085212708,0.5183844566345215,0.4920571744441986,297.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9990000128746032,0.6443654894828796,0.4112233221530914,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8804387450218201,0.4013055264949798,0.3819553256034851,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.6713903546333313,0.1746593564748764,0.7989121079444885,284.96636962890625,284.95001220703125,304.27264404296875,297.6240234375,300.5268249511719,297.3033447265625,284.967041015625,1.0,0.5466320514678955,0.9892677664756776,0.9892677664756776,1.0,1.0,-2.892648935317993,1.333529353141785,1.559119462966919,0.6725015640258789,0.9497068524360656,0.9497068524360656,0.0,137.15411376953125,152.0,77112.5234375,0.0,2052.160888671875,1.0,278.1499938964844,282.9922790527344,300.6239624023437,305.6332702636719,293.1499938964844,293.1499938964844,278.1499938964844,35436.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836776077747345,1.0,0.0,0.0,3.8059780597686768,3.8060035705566406,9.665533298175433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.439453125,0.0,1709.331787109375,1895.4371337890625,0.0,2811.609619140625,0.9400143027305604,1.0,0.0,3.0,1.0,0.0
17685540,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8421734571456909,0.3587788939476013,0.3250468373298645,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9663391113281,0.9566912651062012,0.5176993608474731,0.4916083812713623,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6462342739105225,0.4217376410961151,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8732160925865173,0.401486188173294,0.3823169469833374,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.6661785244941711,0.174969270825386,0.8012863397598267,284.96636962890625,284.95001220703125,304.27587890625,297.638916015625,300.5221252441406,297.29058837890625,284.9662475585937,1.0,0.5514156222343445,0.9868019819259644,0.9868019819259644,1.0,1.0,-2.907955408096313,1.3408474922180176,1.5671077966690063,0.676546037197113,0.96133154630661,0.96133154630661,0.0,142.03399658203125,155.0,77612.40625,0.0,2101.94677734375,1.0,278.1499938964844,282.9846496582031,300.64276123046875,305.68865966796875,293.1499938964844,293.1499938964844,278.1499938964844,35205.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376222848892212,1.0,0.0,0.0,3.8373329639434814,3.837358713150024,9.825445204114658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.87109375,0.0,1745.49755859375,1895.4371337890625,0.0,2819.50830078125,0.94680917263031,1.0,0.0,3.0,1.0,0.0
17685600,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8421734571456909,0.3587788939476013,0.3250468373298645,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9663391113281,0.9566912651062012,0.5176993608474731,0.4916083812713623,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6462342739105225,0.4217376410961151,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8732160925865173,0.401486188173294,0.3823169469833374,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.6661785244941711,0.174969270825386,0.8012863397598267,284.96636962890625,284.95001220703125,304.27587890625,297.638916015625,300.5221252441406,297.29058837890625,284.9662475585937,1.0,0.5514156222343445,0.9868019819259644,0.9868019819259644,1.0,1.0,-2.907955408096313,1.3408474922180176,1.5671077966690063,0.676546037197113,0.96133154630661,0.96133154630661,0.0,142.03399658203125,155.0,77612.40625,0.0,2101.94677734375,1.0,278.1499938964844,282.9846496582031,300.64276123046875,305.68865966796875,293.1499938964844,293.1499938964844,278.1499938964844,35205.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376222848892212,1.0,0.0,0.0,3.8373329639434814,3.837358713150024,9.825445204114658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.87109375,0.0,1745.49755859375,1895.4371337890625,0.0,2819.50830078125,0.94680917263031,1.0,0.0,3.0,1.0,0.0
17685660,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363849520683289,0.358326643705368,0.3248054087162018,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9626159667969,0.9489513039588928,0.5169087648391724,0.4910323619842529,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6475405097007751,0.4307650029659271,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8672171235084534,0.4015769958496094,0.3825653195381164,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617734432220459,0.1751472204923629,0.8029007315635681,284.962646484375,284.95001220703125,304.2784118652344,297.6532287597656,300.5159912109375,297.27618408203125,284.9625244140625,1.0,0.5555576682090759,0.9837116599082948,0.9837116599082948,1.0,1.0,-2.920064687728882,1.3465970754623413,1.573467493057251,0.6796259880065918,0.9680685997009276,0.9680685997009276,0.0,146.26895141601562,158.0,78011.2265625,0.0,2143.55029296875,1.0,278.1499938964844,282.9762268066406,300.65740966796875,305.73193359375,293.1499938964844,293.1499938964844,278.1499938964844,35284.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384962677955627,1.0,0.0,0.0,3.863701581954956,3.863727569580078,9.960942861653166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.025390625,0.0,1778.509521484375,1895.4371337890625,0.0,2827.6689453125,0.9527947306632996,1.0,0.0,3.0,1.0,0.0
17685720,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363849520683289,0.358326643705368,0.3248054087162018,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9626159667969,0.9489513039588928,0.5169087648391724,0.4910323619842529,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6475405097007751,0.4307650029659271,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8672171235084534,0.4015769958496094,0.3825653195381164,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617734432220459,0.1751472204923629,0.8029007315635681,284.962646484375,284.95001220703125,304.2784118652344,297.6532287597656,300.5159912109375,297.27618408203125,284.9625244140625,1.0,0.5555576682090759,0.9837116599082948,0.9837116599082948,1.0,1.0,-2.920064687728882,1.3465970754623413,1.573467493057251,0.6796259880065918,0.9680685997009276,0.9680685997009276,0.0,146.26895141601562,158.0,78011.2265625,0.0,2143.55029296875,1.0,278.1499938964844,282.9762268066406,300.65740966796875,305.73193359375,293.1499938964844,293.1499938964844,278.1499938964844,35284.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384962677955627,1.0,0.0,0.0,3.863701581954956,3.863727569580078,9.960942861653166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.025390625,0.0,1778.509521484375,1895.4371337890625,0.0,2827.6689453125,0.9527947306632996,1.0,0.0,3.0,1.0,0.0
17685780,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8312125205993652,0.3578246533870697,0.3244978189468384,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9598083496094,0.9417648911476136,0.5160785913467407,0.4903993308544159,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6486169099807739,0.439003437757492,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8619194626808167,0.4016320407390594,0.3827619850635528,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.6578422784805298,0.175262913107872,0.8041396737098694,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.5096740722656,297.26226806640625,284.9597473144531,1.0,0.5592823624610901,0.9806212782859802,0.9806212782859802,1.0,1.0,-2.930563449859619,1.351557731628418,1.5790055990219116,0.6822715997695923,0.9732861518859864,0.9732861518859864,0.0,150.18397521972656,161.0,78353.0078125,0.0,2181.0986328125,1.0,278.1499938964844,282.96954345703125,300.6705017089844,305.7690734863281,293.1499938964844,293.1499938964844,278.1499938964844,35390.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392229676246643,1.0,0.0,0.0,3.8859219551086426,3.885948181152344,1.0075843874801649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.7939453125,0.0,1806.9666748046875,1895.4371337890625,0.0,2834.4560546875,0.9578675031661988,1.0,0.0,3.0,1.0,0.0
17685840,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8312125205993652,0.3578246533870697,0.3244978189468384,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9598083496094,0.9417648911476136,0.5160785913467407,0.4903993308544159,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6486169099807739,0.439003437757492,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8619194626808167,0.4016320407390594,0.3827619850635528,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.6578422784805298,0.175262913107872,0.8041396737098694,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.5096740722656,297.26226806640625,284.9597473144531,1.0,0.5592823624610901,0.9806212782859802,0.9806212782859802,1.0,1.0,-2.930563449859619,1.351557731628418,1.5790055990219116,0.6822715997695923,0.9732861518859864,0.9732861518859864,0.0,150.18397521972656,161.0,78353.0078125,0.0,2181.0986328125,1.0,278.1499938964844,282.96954345703125,300.6705017089844,305.7690734863281,293.1499938964844,293.1499938964844,278.1499938964844,35390.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392229676246643,1.0,0.0,0.0,3.8859219551086426,3.885948181152344,1.0075843874801649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.7939453125,0.0,1806.9666748046875,1895.4371337890625,0.0,2834.4560546875,0.9578675031661988,1.0,0.0,3.0,1.0,0.0
17685900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8288177251815796,0.3575640916824341,0.3243299126625061,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.95928955078125,0.9383865594863892,0.5156963467597961,0.4900905787944793,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6490868330001831,0.4428691565990448,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8594943284988403,0.4016528725624084,0.382848858833313,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.6560337543487549,0.1753072291612625,0.8046687841415405,284.9588623046875,284.95001220703125,304.2807006835937,297.67333984375,300.50653076171875,297.2557373046875,284.9588317871094,1.0,0.5610229969024658,0.979076087474823,0.979076087474823,1.0,1.0,-2.935377836227417,1.3538249731063845,1.5815527439117432,0.6834761500358582,0.9756433963775636,0.9756433963775636,0.0,152.0401153564453,161.0,78507.234375,0.0,2198.7060546875,1.0,278.1499938964844,282.96685791015625,300.6767272949219,305.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,35437.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395339846611023,1.0,0.0,0.0,3.895684719085693,3.8957109451293945,1.012653569887334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12838.2177734375,0.0,1819.574951171875,1895.4371337890625,0.0,2837.361572265625,0.9600993990898132,1.0,0.0,3.0,1.0,0.0
17685960,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.8265155553817749,0.3572998940944671,0.324156641960144,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9581604003906,0.935103952884674,0.5152595639228821,0.4897644817829132,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.9990000128746032,0.6495200991630554,0.446614533662796,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.8571821451187134,0.401671290397644,0.3829314112663269,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.654306948184967,0.1753462553024292,0.8051630258560181,284.9581604003906,284.95001220703125,304.2809753417969,297.6796264648437,300.5032958984375,297.249267578125,284.9581298828125,1.0,0.5627047419548035,0.9774945378303528,0.9774945378303528,1.0,1.0,-2.9399731159210205,1.355982542037964,1.5839905738830566,0.6846210360527039,0.977925717830658,0.977925717830658,0.0,153.8501739501953,164.0,78653.609375,0.0,2215.755126953125,1.0,278.1499938964844,282.96453857421875,300.6827087402344,305.8021850585937,293.1499938964844,293.1499938964844,278.1499938964844,35479.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398208022117615,1.0,0.0,0.0,3.904810905456543,3.9048373699188232,1.0174036333410186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12866.2724609375,0.0,1831.3961181640625,1895.4371337890625,0.0,2840.041015625,0.9621856212615968,1.0,0.0,3.0,1.0,0.0
17686020,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220764994621277,0.3567574620246887,0.3237955272197723,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9569702148437,0.9287334680557252,0.5143899917602539,0.4890789687633514,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9990000128746032,0.6502677798271179,0.4534796774387359,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527834415435791,0.4016973376274109,0.3830848634243011,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6510142087936401,0.1754088997840881,0.8060643076896667,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967956542969,297.2371826171875,284.9569396972656,1.0,0.5658531188964844,0.9743314385414124,0.9743314385414124,1.0,1.0,-2.947974443435669,1.359713435173035,1.5882610082626345,0.6866008043289185,0.9819588661193848,0.9819588661193848,0.0,157.37747192382812,167.0,78911.3046875,0.0,2247.64794921875,1.0,278.1499938964844,282.9605712890625,300.6940612792969,305.83160400390625,293.1499938964844,293.1499938964844,278.1499938964844,35551.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403035998344421,1.0,0.0,0.0,3.9208033084869385,3.920830011367798,1.0257543863190222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.19921875,0.0,1852.22998046875,1895.4371337890625,0.0,2844.551513671875,0.9658392071723938,1.0,0.0,3.0,1.0,0.0
17686080,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220764994621277,0.3567574620246887,0.3237955272197723,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9569702148437,0.9287334680557252,0.5143899917602539,0.4890789687633514,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9990000128746032,0.6502677798271179,0.4534796774387359,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527834415435791,0.4016973376274109,0.3830848634243011,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6510142087936401,0.1754088997840881,0.8060643076896667,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967956542969,297.2371826171875,284.9569396972656,1.0,0.5658531188964844,0.9743314385414124,0.9743314385414124,1.0,1.0,-2.947974443435669,1.359713435173035,1.5882610082626345,0.6866008043289185,0.9819588661193848,0.9819588661193848,0.0,157.37747192382812,167.0,78911.3046875,0.0,2247.64794921875,1.0,278.1499938964844,282.9605712890625,300.6940612792969,305.83160400390625,293.1499938964844,293.1499938964844,278.1499938964844,35551.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403035998344421,1.0,0.0,0.0,3.9208033084869385,3.920830011367798,1.0257543863190222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.19921875,0.0,1852.22998046875,1895.4371337890625,0.0,2844.551513671875,0.9658392071723938,1.0,0.0,3.0,1.0,0.0
17686140,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8170298337936401,0.3561829030513763,0.3234330117702484,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9530944824219,0.921573042869568,0.5134944319725037,0.4883967936038971,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965485334396362,0.6514231562614441,0.4557239711284637,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8478239178657532,0.4016874134540558,0.3832354545593261,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472907662391663,0.1754483878612518,0.806983232498169,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.490966796875,297.2278747558594,284.9529113769531,1.0,0.568565845489502,0.971168339252472,0.971168339252472,1.0,1.0,-2.9509639739990234,1.360989332199097,1.5899746417999268,0.6873059272766113,0.9824277758598328,0.9824277758598328,0.0,161.30137634277344,170.0,79052.6875,0.0,2272.448486328125,1.0,278.1499938964844,282.9556579589844,300.7041015625,305.8538818359375,293.1499938964844,293.1499938964844,278.1499938964844,35697.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840642511844635,1.0,0.0,0.0,3.9318907260894775,3.931917667388916,1.0315640111002722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12945.3505859375,0.0,1867.54541015625,1895.4371337890625,0.0,2847.71875,0.9684138298034668,1.0,0.0,3.0,1.0,0.0
17686200,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8170298337936401,0.3561829030513763,0.3234330117702484,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9530944824219,0.921573042869568,0.5134944319725037,0.4883967936038971,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965485334396362,0.6514231562614441,0.4557239711284637,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8478239178657532,0.4016874134540558,0.3832354545593261,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472907662391663,0.1754483878612518,0.806983232498169,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.490966796875,297.2278747558594,284.9529113769531,1.0,0.568565845489502,0.971168339252472,0.971168339252472,1.0,1.0,-2.9509639739990234,1.360989332199097,1.5899746417999268,0.6873059272766113,0.9824277758598328,0.9824277758598328,0.0,161.30137634277344,170.0,79052.6875,0.0,2272.448486328125,1.0,278.1499938964844,282.9556579589844,300.7041015625,305.8538818359375,293.1499938964844,293.1499938964844,278.1499938964844,35697.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840642511844635,1.0,0.0,0.0,3.9318907260894775,3.931917667388916,1.0315640111002722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12945.3505859375,0.0,1867.54541015625,1895.4371337890625,0.0,2847.71875,0.9684138298034668,1.0,0.0,3.0,1.0,0.0
17686260,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122674822807312,0.3555998504161834,0.3230488002300262,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9506530761719,0.9150289297103882,0.5125843286514282,0.487688809633255,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929482340812684,0.6531360745429993,0.4569309949874878,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8433001637458801,0.4016501307487488,0.3833490014076233,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6439123153686523,0.17548468708992,0.807824969291687,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709364414215088,0.968115508556366,0.968115508556366,1.0,1.0,-2.952256917953491,1.3614559173583984,1.5908011198043823,0.6875000596046448,0.9816055297851562,0.9816055297851562,0.0,164.99266052246094,173.0,79126.171875,0.0,2293.31298828125,1.0,278.1499938964844,282.9533996582031,300.7127685546875,305.8686218261719,293.1499938964844,293.1499938964844,278.1499938964844,35837.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407474756240845,1.0,0.0,0.0,3.9371955394744873,3.937222480773926,1.0343493386244518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.9716796875,0.0,1875.4674072265625,1895.4371337890625,0.0,2848.699462890625,0.969703733921051,1.0,0.0,3.0,1.0,0.0
17686320,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122674822807312,0.3555998504161834,0.3230488002300262,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9506530761719,0.9150289297103882,0.5125843286514282,0.487688809633255,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929482340812684,0.6531360745429993,0.4569309949874878,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8433001637458801,0.4016501307487488,0.3833490014076233,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6439123153686523,0.17548468708992,0.807824969291687,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709364414215088,0.968115508556366,0.968115508556366,1.0,1.0,-2.952256917953491,1.3614559173583984,1.5908011198043823,0.6875000596046448,0.9816055297851562,0.9816055297851562,0.0,164.99266052246094,173.0,79126.171875,0.0,2293.31298828125,1.0,278.1499938964844,282.9533996582031,300.7127685546875,305.8686218261719,293.1499938964844,293.1499938964844,278.1499938964844,35837.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407474756240845,1.0,0.0,0.0,3.9371955394744873,3.937222480773926,1.0343493386244518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.9716796875,0.0,1875.4674072265625,1895.4371337890625,0.0,2848.699462890625,0.969703733921051,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.807916522026062,0.3550298511981964,0.3226617276668548,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.95037841796875,0.9093584418296814,0.5116820335388184,0.4869722425937652,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9897936582565308,0.6550047993659973,0.4582953155040741,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8393461108207703,0.4016094207763672,0.3834426403045654,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6409903764724731,0.1755339205265045,0.8086550831794739,284.95037841796875,284.95001220703125,304.2723999023437,297.7204895019531,300.4820251464844,297.2181701660156,284.95037841796875,1.0,0.5731393694877625,0.9650627374649048,0.9650627374649048,1.0,1.0,-2.9536807537078857,1.3619816303253174,1.5916991233825684,0.6877285242080688,0.9816877245903016,0.9816877245903016,0.0,168.37811279296875,176.0,79189.1953125,0.0,2312.892822265625,1.0,278.1499938964844,282.9531555175781,300.7206420898437,305.8811340332031,293.1499938964844,293.1499938964844,278.1499938964844,35898.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407512903213501,1.0,0.0,0.0,3.9404821395874015,3.9405088424682617,1.0360769238104697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.9375,0.0,1880.1741943359373,1895.4371337890625,0.0,2848.735107421875,0.9704912900924684,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.807916522026062,0.3550298511981964,0.3226617276668548,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.95037841796875,0.9093584418296814,0.5116820335388184,0.4869722425937652,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9897936582565308,0.6550047993659973,0.4582953155040741,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8393461108207703,0.4016094207763672,0.3834426403045654,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6409903764724731,0.1755339205265045,0.8086550831794739,284.95037841796875,284.95001220703125,304.2723999023437,297.7204895019531,300.4820251464844,297.2181701660156,284.95037841796875,1.0,0.5731393694877625,0.9650627374649048,0.9650627374649048,1.0,1.0,-2.9536807537078857,1.3619816303253174,1.5916991233825684,0.6877285242080688,0.9816877245903016,0.9816877245903016,0.0,168.37811279296875,176.0,79189.1953125,0.0,2312.892822265625,1.0,278.1499938964844,282.9531555175781,300.7206420898437,305.8811340332031,293.1499938964844,293.1499938964844,278.1499938964844,35898.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407512903213501,1.0,0.0,0.0,3.9404821395874015,3.9405088424682617,1.0360769238104697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.9375,0.0,1880.1741943359373,1895.4371337890625,0.0,2848.735107421875,0.9704912900924684,1.0,0.0,3.0,1.0,0.0
17686500,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8058176040649414,0.3547472655773163,0.3224683403968811,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9512634277344,0.9067789912223816,0.5112747550010681,0.4866315126419067,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9883041977882384,0.6559517979621887,0.458992451429367,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8375054001808167,0.4015889763832092,0.3834864497184753,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6396399736404419,0.1755625009536743,0.8090751767158508,284.9504699707031,284.95001220703125,304.26971435546875,297.7242126464844,300.479736328125,297.2164306640625,284.95050048828125,1.0,0.5742067098617554,0.9635363221168518,0.9635363221168518,1.0,1.0,-2.9544341564178467,1.3622630834579468,1.5921709537506104,0.6878523826599121,0.98191899061203,0.98191899061203,0.0,170.00694274902344,176.0,79218.9453125,0.0,2322.441650390625,1.0,278.1499938964844,282.9532470703125,300.72430419921875,305.886962890625,293.1499938964844,293.1499938964844,278.1499938964844,35913.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407531976699829,1.0,0.0,0.0,3.941871166229248,3.941898107528688,1.0368074754296686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.5732421875,0.0,1882.080078125,1895.4371337890625,0.0,2848.753173828125,0.970816731452942,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.803765058517456,0.3544642627239227,0.3222740888595581,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9506530761719,0.904339611530304,0.5108138918876648,0.4862791001796722,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.986856997013092,0.6568938493728638,0.4596888124942779,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8357377648353577,0.4015673696994781,0.3835281431674957,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6383501291275024,0.1755931824445724,0.8095014691352844,284.9506225585937,284.95001220703125,304.26666259765625,297.72760009765625,300.47723388671875,297.2147521972656,284.9506530761719,1.0,0.5752512812614441,0.9620721936225892,0.9620721936225892,1.0,1.0,-2.955176830291748,1.3625410795211792,1.5926358699798584,0.6879790425300598,0.982235312461853,0.982235312461853,0.0,171.6016387939453,179.0,79247.25,0.0,2331.80419921875,1.0,278.1499938964844,282.953369140625,300.7275695800781,305.892333984375,293.1499938964844,293.1499938964844,278.1499938964844,35921.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407490849494934,1.0,0.0,0.0,3.943170309066773,3.943197250366211,1.0374910743848886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.8525390625,0.0,1883.814453125,1895.4371337890625,0.0,2848.71484375,0.9711163640022278,1.0,0.0,3.0,1.0,0.0
