time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686620,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997959852218628,0.3538921475410461,0.3218795955181122,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9508056640625,0.899757981300354,0.509897768497467,0.4855476319789886,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9840213060379028,0.6587492823600769,0.4610643684864044,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.832349419593811,0.4015191495418548,0.3836054801940918,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358917355537415,0.1756561398506164,0.8103564977645874,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.21160888671875,284.9508056640625,1.0,0.5772973299026489,0.9591439962387084,0.9591439962387084,1.0,1.0,-2.9565978050231934,1.3630627393722534,1.5935351848602295,0.6882144212722778,0.9828917980194092,0.9828917980194092,0.0,174.73849487304688,182.0,79298.9609375,0.0,2350.162353515625,1.0,278.1499938964844,282.9535827636719,300.733154296875,305.9018249511719,293.1499938964844,293.1499938964844,278.1499938964844,35931.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407642841339111,1.0,0.0,0.0,3.945570468902588,3.9455974102020255,1.038754476212489e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12999.212890625,0.0,1886.9813232421875,1895.4371337890625,0.0,2848.85693359375,0.9716652035713196,1.0,0.0,3.0,1.0,0.0
17686680,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997959852218628,0.3538921475410461,0.3218795955181122,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9508056640625,0.899757981300354,0.509897768497467,0.4855476319789886,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9840213060379028,0.6587492823600769,0.4610643684864044,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.832349419593811,0.4015191495418548,0.3836054801940918,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358917355537415,0.1756561398506164,0.8103564977645874,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.21160888671875,284.9508056640625,1.0,0.5772973299026489,0.9591439962387084,0.9591439962387084,1.0,1.0,-2.9565978050231934,1.3630627393722534,1.5935351848602295,0.6882144212722778,0.9828917980194092,0.9828917980194092,0.0,174.73849487304688,182.0,79298.9609375,0.0,2350.162353515625,1.0,278.1499938964844,282.9535827636719,300.733154296875,305.9018249511719,293.1499938964844,293.1499938964844,278.1499938964844,35931.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407642841339111,1.0,0.0,0.0,3.945570468902588,3.9455974102020255,1.038754476212489e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12999.212890625,0.0,1886.9813232421875,1895.4371337890625,0.0,2848.85693359375,0.9716652035713196,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959644198417664,0.3533112108707428,0.3214768767356872,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9508361816406,0.8953577280044556,0.5089813470840454,0.4848093390464782,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9812265038490297,0.6605682969093323,0.4624159634113312,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8291052579879761,0.4014646708965301,0.3836759924888611,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335530877113342,0.1757189929485321,0.8112077116966248,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656677246094,297.2086181640625,284.9508361816406,1.0,0.5793089270591736,0.9562157392501832,0.9562157392501832,1.0,1.0,-2.957958698272705,1.3635505437850952,1.59440815448761,0.6884334683418274,0.9834581017494202,0.9834581017494202,0.0,177.83929443359375,185.0,79344.1015625,0.0,2368.24853515625,1.0,278.1499938964844,282.9537048339844,300.7374572753906,305.90972900390625,293.1499938964844,293.1499938964844,278.1499938964844,35939.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840834379196167,1.0,0.0,0.0,3.947710275650024,3.947737216949463,1.0398814538348231e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.9345703125,0.0,1889.8082275390625,1895.4371337890625,0.0,2849.51171875,0.9721535444259644,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959644198417664,0.3533112108707428,0.3214768767356872,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9508361816406,0.8953577280044556,0.5089813470840454,0.4848093390464782,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9812265038490297,0.6605682969093323,0.4624159634113312,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8291052579879761,0.4014646708965301,0.3836759924888611,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335530877113342,0.1757189929485321,0.8112077116966248,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656677246094,297.2086181640625,284.9508361816406,1.0,0.5793089270591736,0.9562157392501832,0.9562157392501832,1.0,1.0,-2.957958698272705,1.3635505437850952,1.59440815448761,0.6884334683418274,0.9834581017494202,0.9834581017494202,0.0,177.83929443359375,185.0,79344.1015625,0.0,2368.24853515625,1.0,278.1499938964844,282.9537048339844,300.7374572753906,305.90972900390625,293.1499938964844,293.1499938964844,278.1499938964844,35939.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840834379196167,1.0,0.0,0.0,3.947710275650024,3.947737216949463,1.0398814538348231e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.9345703125,0.0,1889.8082275390625,1895.4371337890625,0.0,2849.51171875,0.9721535444259644,1.0,0.0,3.0,1.0,0.0
17686860,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7918778657913208,0.3524987399578094,0.320930153131485,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9494934082031,0.8907187581062317,0.5078307390213013,0.4839196503162384,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9781100153923036,0.6621254682540894,0.4636361300945282,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8256314992904663,0.4011701047420501,0.3835900425910949,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6309317946434021,0.1755240857601165,0.81126469373703,284.9494934082031,284.95001220703125,304.2400207519531,297.7406311035156,300.4579467773437,297.20361328125,284.94940185546875,1.0,0.5811914205551147,0.9532855749130248,0.9532855749130248,1.0,1.0,-2.9576663970947266,1.363229274749756,1.5944372415542605,0.6882187128067017,0.9825262427330016,0.9825262427330016,0.0,181.09132385253903,188.0,79344.2890625,0.0,2384.12646484375,1.0,278.1499938964844,282.95318603515625,300.7406616210937,305.9141845703125,293.1499938964844,293.1499938964844,278.1499938964844,35984.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408429622650146,1.0,0.0,0.0,3.948186635971069,3.948213577270508,1.040132360685675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13010.3134765625,0.0,1890.7860107421875,1895.4371337890625,0.0,2849.591796875,0.972280204296112,1.0,0.0,3.0,1.0,0.0
17686920,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7918778657913208,0.3524987399578094,0.320930153131485,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9494934082031,0.8907187581062317,0.5078307390213013,0.4839196503162384,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9781100153923036,0.6621254682540894,0.4636361300945282,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8256314992904663,0.4011701047420501,0.3835900425910949,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6309317946434021,0.1755240857601165,0.81126469373703,284.9494934082031,284.95001220703125,304.2400207519531,297.7406311035156,300.4579467773437,297.20361328125,284.94940185546875,1.0,0.5811914205551147,0.9532855749130248,0.9532855749130248,1.0,1.0,-2.9576663970947266,1.363229274749756,1.5944372415542605,0.6882187128067017,0.9825262427330016,0.9825262427330016,0.0,181.09132385253903,188.0,79344.2890625,0.0,2384.12646484375,1.0,278.1499938964844,282.95318603515625,300.7406616210937,305.9141845703125,293.1499938964844,293.1499938964844,278.1499938964844,35984.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408429622650146,1.0,0.0,0.0,3.948186635971069,3.948213577270508,1.040132360685675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13010.3134765625,0.0,1890.7860107421875,1895.4371337890625,0.0,2849.591796875,0.972280204296112,1.0,0.0,3.0,1.0,0.0
17686980,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875209450721741,0.3514905273914337,0.320205420255661,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9472351074219,0.8858279585838318,0.5064703822135925,0.4828327000141144,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.974638283252716,0.6634469032287598,0.4646926522254944,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218932747840881,0.4006615877151489,0.3833018541336059,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279550790786743,0.1750785261392593,0.8102120757102966,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828709006309509,0.950355350971222,0.950355350971222,1.0,1.0,-2.9551491737365723,1.361830472946167,1.5933187007904053,0.6873766183853149,0.9796372056007384,0.9796372056007384,0.0,184.4781951904297,191.0,79281.0859375,0.0,2396.655517578125,1.0,278.1499938964844,282.9529113769531,300.7436218261719,305.9141845703125,293.1499938964844,293.1499938964844,278.1499938964844,36071.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406792879104614,1.0,0.0,0.0,3.945261001586914,3.945288181304932,1.038591562974034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12999.9697265625,0.0,1887.716796875,1895.4371337890625,0.0,2848.062255859375,0.97166508436203,1.0,0.0,3.0,1.0,0.0
17687040,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875209450721741,0.3514905273914337,0.320205420255661,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9472351074219,0.8858279585838318,0.5064703822135925,0.4828327000141144,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.974638283252716,0.6634469032287598,0.4646926522254944,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218932747840881,0.4006615877151489,0.3833018541336059,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279550790786743,0.1750785261392593,0.8102120757102966,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828709006309509,0.950355350971222,0.950355350971222,1.0,1.0,-2.9551491737365723,1.361830472946167,1.5933187007904053,0.6873766183853149,0.9796372056007384,0.9796372056007384,0.0,184.4781951904297,191.0,79281.0859375,0.0,2396.655517578125,1.0,278.1499938964844,282.9529113769531,300.7436218261719,305.9141845703125,293.1499938964844,293.1499938964844,278.1499938964844,36071.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406792879104614,1.0,0.0,0.0,3.945261001586914,3.945288181304932,1.038591562974034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12999.9697265625,0.0,1887.716796875,1895.4371337890625,0.0,2848.062255859375,0.97166508436203,1.0,0.0,3.0,1.0,0.0
17687100,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7853079438209534,0.3509341478347778,0.319791167974472,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9471130371094,0.8833687901496887,0.505774974822998,0.4822464883327484,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9728286266326904,0.6640384197235107,0.4651694595813751,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8199784755706787,0.4003481566905975,0.383096694946289,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.6263830661773682,0.1747821122407913,0.8093296885490417,284.9461669921875,284.95001220703125,304.2256774902344,297.7462158203125,300.4449462890625,297.1933898925781,284.946044921875,1.0,0.5836333632469177,0.9488902688026428,0.9488902688026428,1.0,1.0,-2.953213214874268,1.360803484916687,1.5924097299575806,0.6867618560791016,0.9776601195335388,0.9776601195335388,0.0,186.18331909179688,191.0,79227.6796875,0.0,2401.744873046875,1.0,278.1499938964844,282.953125,300.7451171875,305.9126281738281,293.1499938964844,293.1499938964844,278.1499938964844,36120.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405300378799438,1.0,0.0,0.0,3.94237756729126,3.942404508590698,1.037073957377288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12990.8154296875,0.0,1884.404296875,1895.4371337890625,0.0,2846.66796875,0.971043050289154,1.0,0.0,3.0,1.0,0.0
17687160,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7830939888954163,0.3503503203392029,0.3193496763706207,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9452819824219,0.8809105157852173,0.5049916505813599,0.4816195368766784,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9709890484809875,0.6645891666412354,0.465616375207901,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8180487751960754,0.4000027775764465,0.3828584849834442,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6247721314430237,0.1744444221258163,0.808246910572052,284.9452514648437,284.95001220703125,304.22100830078125,297.7481994628906,300.4404296875,297.1896057128906,284.9451599121094,1.0,0.5843442678451538,0.9474812746047974,0.9474812746047974,1.0,1.0,-2.9508793354034424,1.3595874309539795,1.591291904449463,0.6860349774360657,0.975467562675476,0.975467562675476,0.0,187.88455200195312,194.0,79161.90625,0.0,2406.086669921875,1.0,278.1499938964844,282.9537353515625,300.7466735839844,305.9102478027344,293.1499938964844,293.1499938964844,278.1499938964844,36167.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403372764587402,1.0,0.0,0.0,3.938578128814697,3.938605070114136,1.0350760248911683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.4765625,0.0,1879.9024658203125,1895.4371337890625,0.0,2844.866455078125,0.9702146649360656,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.7787140607833862,0.3491209745407104,0.3184064030647278,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9438781738281,0.876045823097229,0.5033628940582275,0.4802640974521637,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.9672701358795166,0.6655920743942261,0.4664383828639984,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141782879829407,0.3992405533790588,0.382308691740036,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214776635169983,0.1736751943826675,0.8056243658065796,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9437866210937,1.0,0.5856355428695679,0.9446633458137512,0.9446633458137512,1.0,1.0,-2.945291519165039,1.3567109107971191,1.58858060836792,0.6843141913414001,0.9706586003303528,0.9706586003303528,0.0,191.2552947998047,197.0,78999.96875,0.0,2412.921875,1.0,278.1499938964844,282.955810546875,300.7499389648437,305.9034729003906,293.1499938964844,293.1499938964844,278.1499938964844,36251.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398436903953552,1.0,0.0,0.0,3.928756952285767,3.928783893585205,1.029920326800493e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12951.4521484375,0.0,1868.0013427734373,1895.4371337890625,0.0,2840.254638671875,0.9680508375167848,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.7787140607833862,0.3491209745407104,0.3184064030647278,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9438781738281,0.876045823097229,0.5033628940582275,0.4802640974521637,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.9672701358795166,0.6655920743942261,0.4664383828639984,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141782879829407,0.3992405533790588,0.382308691740036,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214776635169983,0.1736751943826675,0.8056243658065796,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9437866210937,1.0,0.5856355428695679,0.9446633458137512,0.9446633458137512,1.0,1.0,-2.945291519165039,1.3567109107971191,1.58858060836792,0.6843141913414001,0.9706586003303528,0.9706586003303528,0.0,191.2552947998047,197.0,78999.96875,0.0,2412.921875,1.0,278.1499938964844,282.955810546875,300.7499389648437,305.9034729003906,293.1499938964844,293.1499938964844,278.1499938964844,36251.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398436903953552,1.0,0.0,0.0,3.928756952285767,3.928783893585205,1.029920326800493e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12951.4521484375,0.0,1868.0013427734373,1895.4371337890625,0.0,2840.254638671875,0.9680508375167848,1.0,0.0,3.0,1.0,0.0
17687340,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.7744305729866028,0.3478195369243622,0.3173938393592834,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.94305419921875,0.871306836605072,0.5016558170318604,0.4788235127925873,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.963533103466034,0.6664681434631348,0.4671694040298462,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8102992177009583,0.3983946442604065,0.3816744387149811,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.6180974245071411,0.1727994829416275,0.8024857044219971,284.94305419921875,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.17413330078125,284.9429931640625,1.0,0.5867704749107361,0.9418454170227052,0.9418454170227052,1.0,1.0,-2.938688278198242,1.3533436059951782,1.5853445529937744,0.6822941899299622,0.965570032596588,0.965570032596588,0.0,194.56724548339844,200.0,78804.6953125,0.0,2417.5908203125,1.0,278.1499938964844,282.9589538574219,300.75341796875,305.89453125,293.1499938964844,293.1499938964844,278.1499938964844,36315.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392267823219299,1.0,0.0,0.0,3.9164552688598633,3.916481971740722,1.023480535877752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12917.6376953125,0.0,1852.846923828125,1895.4371337890625,0.0,2834.491943359375,0.9653193354606628,1.0,0.0,3.0,1.0,0.0
17687400,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.7744305729866028,0.3478195369243622,0.3173938393592834,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.94305419921875,0.871306836605072,0.5016558170318604,0.4788235127925873,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.963533103466034,0.6664681434631348,0.4671694040298462,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8102992177009583,0.3983946442604065,0.3816744387149811,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.6180974245071411,0.1727994829416275,0.8024857044219971,284.94305419921875,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.17413330078125,284.9429931640625,1.0,0.5867704749107361,0.9418454170227052,0.9418454170227052,1.0,1.0,-2.938688278198242,1.3533436059951782,1.5853445529937744,0.6822941899299622,0.965570032596588,0.965570032596588,0.0,194.56724548339844,200.0,78804.6953125,0.0,2417.5908203125,1.0,278.1499938964844,282.9589538574219,300.75341796875,305.89453125,293.1499938964844,293.1499938964844,278.1499938964844,36315.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392267823219299,1.0,0.0,0.0,3.9164552688598633,3.916481971740722,1.023480535877752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12917.6376953125,0.0,1852.846923828125,1895.4371337890625,0.0,2834.491943359375,0.9653193354606628,1.0,0.0,3.0,1.0,0.0
17687460,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7702548503875732,0.3464643657207489,0.3163307607173919,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.94256591796875,0.8667022585868835,0.4998863339424133,0.4773220419883728,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.9597930312156676,0.667242705821991,0.4678286015987396,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.806391716003418,0.3974865972995758,0.3809787929058075,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146261692047119,0.1718485504388809,0.7989880442619324,284.94256591796875,284.95001220703125,304.19354248046875,297.7603759765625,300.4130554199219,297.1664733886719,284.9425354003906,1.0,0.5877926349639893,0.9391881823539734,0.9391881823539734,1.0,1.0,-2.9313580989837646,1.3496341705322266,1.5817240476608276,0.680070161819458,0.960363745689392,0.960363745689392,0.0,197.8332672119141,203.0,78586.640625,0.0,2420.686767578125,1.0,278.1499938964844,282.96270751953125,300.75701904296875,305.8841552734375,293.1499938964844,293.1499938964844,278.1499938964844,36366.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385277986526489,1.0,0.0,0.0,3.902528762817383,3.902555227279663,1.016214696392126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.896484375,0.0,1835.622314453125,1895.4371337890625,0.0,2827.96337890625,0.9622135162353516,1.0,0.0,3.0,1.0,0.0
17687520,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7702548503875732,0.3464643657207489,0.3163307607173919,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.94256591796875,0.8667022585868835,0.4998863339424133,0.4773220419883728,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.9597930312156676,0.667242705821991,0.4678286015987396,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.806391716003418,0.3974865972995758,0.3809787929058075,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146261692047119,0.1718485504388809,0.7989880442619324,284.94256591796875,284.95001220703125,304.19354248046875,297.7603759765625,300.4130554199219,297.1664733886719,284.9425354003906,1.0,0.5877926349639893,0.9391881823539734,0.9391881823539734,1.0,1.0,-2.9313580989837646,1.3496341705322266,1.5817240476608276,0.680070161819458,0.960363745689392,0.960363745689392,0.0,197.8332672119141,203.0,78586.640625,0.0,2420.686767578125,1.0,278.1499938964844,282.96270751953125,300.75701904296875,305.8841552734375,293.1499938964844,293.1499938964844,278.1499938964844,36366.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385277986526489,1.0,0.0,0.0,3.902528762817383,3.902555227279663,1.016214696392126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.896484375,0.0,1835.622314453125,1895.4371337890625,0.0,2827.96337890625,0.9622135162353516,1.0,0.0,3.0,1.0,0.0
17687580,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7680611610412598,0.3457147777080536,0.3157393336296081,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9424133300781,0.8642887473106384,0.498910129070282,0.4764904975891113,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.9577874541282654,0.6676087975502014,0.4681474566459656,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8042811155319214,0.3969724476337433,0.3805791139602661,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6127115488052368,0.1713072806596756,0.7969641089439392,284.9424133300781,284.95001220703125,304.18865966796875,297.76251220703125,300.4081726074219,297.16241455078125,284.9423522949219,1.0,0.588291585445404,0.937766432762146,0.937766432762146,1.0,1.0,-2.9271185398101807,1.3474953174591064,1.5796232223510742,0.6787887215614319,0.9575289487838744,0.9575289487838744,0.0,199.56246948242188,203.0,78460.3203125,0.0,2421.666015625,1.0,278.1499938964844,282.9649353027344,300.7589416503906,305.8779602050781,293.1499938964844,293.1499938964844,278.1499938964844,36389.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381208181381226,1.0,0.0,0.0,3.89443039894104,3.89445686340332,1.0120015758730003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12858.0380859375,0.0,1825.5985107421875,1895.4371337890625,0.0,2824.1630859375,0.9604036211967468,1.0,0.0,3.0,1.0,0.0
17687640,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.7661783695220947,0.3450524508953094,0.3152153789997101,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9422607421875,0.8622196912765503,0.4980483949184418,0.4757551252841949,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.956043541431427,0.667904257774353,0.4684089124202728,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.802458643913269,0.3965128064155578,0.3802195489406585,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6110107898712158,0.1708228439092636,0.7951399087905884,284.9422607421875,284.95001220703125,304.1843566894531,297.7643737792969,300.4039306640625,297.158935546875,284.9422302246094,1.0,0.5887047052383423,0.9365310072898864,0.9365310072898864,1.0,1.0,-2.9232945442199707,1.3455686569213867,1.577725887298584,0.6776349544525146,0.955043375492096,0.955043375492096,0.0,201.05772399902344,206.0,78346.3359375,0.0,2422.22265625,1.0,278.1499938964844,282.96697998046875,300.7606201171875,305.8722839355469,293.1499938964844,293.1499938964844,278.1499938964844,36406.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377541303634644,1.0,0.0,0.0,3.887120962142944,3.8871474266052246,1.008206254482502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12838.3115234375,0.0,1816.5667724609373,1895.4371337890625,0.0,2820.739501953125,0.9587684869766236,1.0,0.0,3.0,1.0,0.0
17687700,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7641821503639221,0.3443321585655212,0.3146443665027618,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9442138671875,0.8600373268127441,0.4971566200256347,0.474970281124115,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.9541741609573364,0.6682059168815613,0.4686785042285919,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8005184531211853,0.3960093259811401,0.3798237442970276,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6091625094413757,0.1702918708324432,0.7931298017501831,284.942138671875,284.95001220703125,304.1796875,297.76629638671875,300.3993835449219,297.1552734375,284.9421081542969,1.0,0.5891349911689758,0.935202419757843,0.935202419757843,1.0,1.0,-2.919095993041992,1.3434548377990725,1.57564115524292,0.6763675808906555,0.9523577690124512,0.9523577690124512,0.0,202.6576538085937,206.0,78220.5234375,0.0,2422.62109375,1.0,278.1499938964844,282.96923828125,300.76239013671875,305.865966796875,293.1499938964844,293.1499938964844,278.1499938964844,36425.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373516201972961,1.0,0.0,0.0,3.8790552616119385,3.8790817260742174,1.004026557893667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12816.529296875,0.0,1806.629638671875,1895.4371337890625,0.0,2816.9814453125,0.956963062286377,1.0,0.0,3.0,1.0,0.0
17687760,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7622069716453552,0.3435980677604675,0.3140609264373779,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9421081542969,0.8578780889511108,0.4961894154548645,0.4741659462451935,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.95229971408844,0.6684786677360535,0.4689282476902008,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7985894680023193,0.3954896628856659,0.3794126808643341,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.607295572757721,0.1697437912225723,0.7910422086715698,284.94207763671875,284.95001220703125,304.1749572753906,297.7681884765625,300.394775390625,297.15155029296875,284.9420471191406,1.0,0.5895413756370544,0.933914303779602,0.933914303779602,1.0,1.0,-2.9147253036499023,1.3412590026855469,1.5734663009643557,0.6750568747520447,0.9496669769287108,0.9496669769287108,0.0,204.2513885498047,209.0,78090.1875,0.0,2422.671875,1.0,278.1499938964844,282.9715881347656,300.7641296386719,305.8593139648437,293.1499938964844,293.1499938964844,278.1499938964844,36441.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369331359863281,1.0,0.0,0.0,3.87068510055542,3.870711326599121,9.996982726079295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12793.9755859375,0.0,1796.330322265625,1895.4371337890625,0.0,2813.0751953125,0.9550893306732178,1.0,0.0,3.0,1.0,0.0
17687820,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583112120628357,0.3420858979225158,0.3128547370433807,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9418640136719,0.8536048531532288,0.4942124187946319,0.4724718630313873,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9485263824462892,0.668930172920227,0.4693631827831268,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.794757068157196,0.3943988084793091,0.3785421848297119,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034969687461853,0.1685941070318222,0.7866250276565552,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.144287109375,284.9418334960937,1.0,0.5902800559997559,0.9313380122184752,0.9313380122184752,1.0,1.0,-2.9054079055786133,1.3365862369537354,1.5688215494155884,0.672278642654419,0.944133162498474,0.944133162498474,0.0,207.4247894287109,212.0,77812.6796875,0.0,2421.653564453125,1.0,278.1499938964844,282.9765319824219,300.7674560546875,305.8447265625,293.1499938964844,293.1499938964844,278.1499938964844,36470.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360497355461121,1.0,0.0,0.0,3.852962017059326,3.852988004684448,9.905644446916997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12745.908203125,0.0,1774.63134765625,1895.4371337890625,0.0,2804.8310546875,0.9511202573776244,1.0,0.0,3.0,1.0,0.0
17687880,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583112120628357,0.3420858979225158,0.3128547370433807,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9418640136719,0.8536048531532288,0.4942124187946319,0.4724718630313873,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9485263824462892,0.668930172920227,0.4693631827831268,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.794757068157196,0.3943988084793091,0.3785421848297119,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034969687461853,0.1685941070318222,0.7866250276565552,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.144287109375,284.9418334960937,1.0,0.5902800559997559,0.9313380122184752,0.9313380122184752,1.0,1.0,-2.9054079055786133,1.3365862369537354,1.5688215494155884,0.672278642654419,0.944133162498474,0.944133162498474,0.0,207.4247894287109,212.0,77812.6796875,0.0,2421.653564453125,1.0,278.1499938964844,282.9765319824219,300.7674560546875,305.8447265625,293.1499938964844,293.1499938964844,278.1499938964844,36470.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360497355461121,1.0,0.0,0.0,3.852962017059326,3.852988004684448,9.905644446916997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12745.908203125,0.0,1774.63134765625,1895.4371337890625,0.0,2804.8310546875,0.9511202573776244,1.0,0.0,3.0,1.0,0.0
17687940,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7545040249824524,0.3405317366123199,0.3116106390953064,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9416809082031,0.8494337201118469,0.4921891987323761,0.470728725194931,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.944750726222992,0.6692900061607361,0.4697345495223999,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909783720970154,0.3932583034038543,0.3776246309280395,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996429324150085,0.1673944443464279,0.7819799780845642,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3760986328125,297.1371459960937,284.941650390625,1.0,0.5909523367881775,0.9287617206573486,0.9287617206573486,1.0,1.0,-2.895577907562256,1.3316611051559448,1.5639166831970217,0.669364333152771,0.9384976625442504,0.9384976625442504,0.0,210.5818328857422,200.0,77519.09375,0.0,2419.621826171875,1.0,278.1499938964844,282.98175048828125,300.7705078125,305.8288269042969,293.1499938964844,293.1499938964844,278.1499938964844,36499.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351276516914368,1.0,0.0,0.0,3.834261417388916,3.834287405014038,9.809722314457758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12695.0107421875,0.0,1751.9215087890625,1895.4371337890625,0.0,2796.228759765625,0.9469324946403505,1.0,0.0,3.0,1.0,0.0
17688000,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7545040249824524,0.3405317366123199,0.3116106390953064,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9416809082031,0.8494337201118469,0.4921891987323761,0.470728725194931,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.944750726222992,0.6692900061607361,0.4697345495223999,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909783720970154,0.3932583034038543,0.3776246309280395,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996429324150085,0.1673944443464279,0.7819799780845642,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3760986328125,297.1371459960937,284.941650390625,1.0,0.5909523367881775,0.9287617206573486,0.9287617206573486,1.0,1.0,-2.895577907562256,1.3316611051559448,1.5639166831970217,0.669364333152771,0.9384976625442504,0.9384976625442504,0.0,210.5818328857422,200.0,77519.09375,0.0,2419.621826171875,1.0,278.1499938964844,282.98175048828125,300.7705078125,305.8288269042969,293.1499938964844,293.1499938964844,278.1499938964844,36499.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351276516914368,1.0,0.0,0.0,3.834261417388916,3.834287405014038,9.809722314457758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12695.0107421875,0.0,1751.9215087890625,1895.4371337890625,0.0,2796.228759765625,0.9469324946403505,1.0,0.0,3.0,1.0,0.0
17688060,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.755677342414856,0.3389648497104645,0.3101019263267517,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9397888183594,0.8508873581886292,0.4901354312896728,0.4686944186687469,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482616782188416,0.6695817112922668,0.4698649942874908,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927265763282776,0.3920884430408478,0.3764163255691528,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000702381134033,0.1661704927682876,0.775967001914978,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.366455078125,297.1302795410156,284.9396667480469,1.0,0.5870333909988403,0.9263328313827516,0.9263328313827516,1.0,1.0,-2.882798671722412,1.3253000974655151,1.5574984550476074,0.6657233834266663,0.9310312271118164,0.9310312271118164,0.0,207.1096649169922,188.0,77155.6640625,0.0,2379.716552734375,1.0,278.1499938964844,282.98638916015625,300.77294921875,305.8090515136719,293.1499938964844,293.1499938964844,278.1499938964844,36595.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341256976127625,1.0,0.0,0.0,3.812621593475342,3.8126473426818848,9.699306247057391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12631.775390625,0.0,1726.381591796875,1895.4371337890625,0.0,2786.884521484375,0.942113995552063,1.0,0.0,3.0,1.0,0.0
17688120,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.755677342414856,0.3389648497104645,0.3101019263267517,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9397888183594,0.8508873581886292,0.4901354312896728,0.4686944186687469,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482616782188416,0.6695817112922668,0.4698649942874908,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927265763282776,0.3920884430408478,0.3764163255691528,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000702381134033,0.1661704927682876,0.775967001914978,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.366455078125,297.1302795410156,284.9396667480469,1.0,0.5870333909988403,0.9263328313827516,0.9263328313827516,1.0,1.0,-2.882798671722412,1.3253000974655151,1.5574984550476074,0.6657233834266663,0.9310312271118164,0.9310312271118164,0.0,207.1096649169922,188.0,77155.6640625,0.0,2379.716552734375,1.0,278.1499938964844,282.98638916015625,300.77294921875,305.8090515136719,293.1499938964844,293.1499938964844,278.1499938964844,36595.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341256976127625,1.0,0.0,0.0,3.812621593475342,3.8126473426818848,9.699306247057391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12631.775390625,0.0,1726.381591796875,1895.4371337890625,0.0,2786.884521484375,0.942113995552063,1.0,0.0,3.0,1.0,0.0
17688180,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.7598662376403809,0.3374188244342804,0.3084673881530761,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9387512207031,0.8557323813438416,0.4880724847316742,0.4665003716945648,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.955952286720276,0.6698205471038818,0.4698467254638672,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.7977906465530396,0.3909131586551666,0.3750514090061188,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030651330947876,0.1649537235498428,0.7692610621452332,284.9387512207031,284.95001220703125,304.1340026855469,297.7803955078125,300.3568115234375,297.12408447265625,284.9386901855469,1.0,0.5809522271156311,0.9239039421081544,0.9239039421081544,1.0,1.0,-2.868475437164306,1.3181885480880735,1.550286889076233,0.6616643071174622,0.9230849146842957,0.9230849146842957,0.0,199.91281127929688,176.0,76738.7890625,0.0,2319.197021484375,1.0,278.1499938964844,282.9928894042969,300.7745666503906,305.7840881347656,293.1499938964844,293.1499938964844,278.1499938964844,36691.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329455852508545,1.0,0.0,0.0,3.7868492603302,3.786874532699585,9.568619816491264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12558.787109375,0.0,1696.1849365234375,1895.4371337890625,0.0,2775.8828125,0.9363960027694702,1.0,0.0,3.0,1.0,0.0
17688240,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.7598662376403809,0.3374188244342804,0.3084673881530761,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9387512207031,0.8557323813438416,0.4880724847316742,0.4665003716945648,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.955952286720276,0.6698205471038818,0.4698467254638672,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.7977906465530396,0.3909131586551666,0.3750514090061188,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030651330947876,0.1649537235498428,0.7692610621452332,284.9387512207031,284.95001220703125,304.1340026855469,297.7803955078125,300.3568115234375,297.12408447265625,284.9386901855469,1.0,0.5809522271156311,0.9239039421081544,0.9239039421081544,1.0,1.0,-2.868475437164306,1.3181885480880735,1.550286889076233,0.6616643071174622,0.9230849146842957,0.9230849146842957,0.0,199.91281127929688,176.0,76738.7890625,0.0,2319.197021484375,1.0,278.1499938964844,282.9928894042969,300.7745666503906,305.7840881347656,293.1499938964844,293.1499938964844,278.1499938964844,36691.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329455852508545,1.0,0.0,0.0,3.7868492603302,3.786874532699585,9.568619816491264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12558.787109375,0.0,1696.1849365234375,1895.4371337890625,0.0,2775.8828125,0.9363960027694702,1.0,0.0,3.0,1.0,0.0
17688300,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.7628114223480225,0.3366546928882599,0.3076264560222626,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9423828125,0.8591176271438599,0.48708575963974,0.4653818011283874,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9608014822006226,0.6699217557907104,0.4698000252246856,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.8012288212776184,0.3903256058692932,0.37433522939682,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.6052460670471191,0.1643513441085815,0.7657729983329773,284.9386291503906,284.95001220703125,304.1283264160156,297.78143310546875,300.3520202636719,297.1213073730469,284.9385681152344,1.0,0.5773614645004272,0.9226894974708556,0.9226894974708556,1.0,1.0,-2.861011505126953,1.314483880996704,1.546527624130249,0.659558892250061,0.9192185997962952,0.9192185997962952,0.0,195.45339965820312,176.0,76518.953125,0.0,2284.420654296875,1.0,278.1499938964844,282.9966735839844,300.7752685546875,305.7705383300781,293.1499938964844,293.1499938964844,278.1499938964844,36723.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323014974594116,1.0,0.0,0.0,3.7730321884155273,3.773057460784912,9.498921826889272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.4287109375,0.0,1679.9984130859375,1895.4371337890625,0.0,2769.880859375,0.933318257331848,1.0,0.0,3.0,1.0,0.0
17688360,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7661871910095215,0.3358941674232483,0.3067772686481476,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9386901855469,0.8629888296127319,0.4860373437404632,0.4642515480518341,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.9660342335700988,0.6700111627578735,0.4697361886501312,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8051049113273621,0.3897371888160705,0.3736059665679931,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6077433228492737,0.163751944899559,0.7622400522232056,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,300.34716796875,297.1185607910156,284.9386291503906,1.0,0.5735493302345276,0.9215559363365172,0.9215559363365172,1.0,1.0,-2.8534343242645264,1.3107271194458008,1.5427072048187256,0.6574370861053467,0.9154666662216188,0.9154666662216188,0.0,190.6688842773437,164.0,76295.5234375,0.0,2248.035888671875,1.0,278.1499938964844,283.00067138671875,300.7758483886719,305.756591796875,293.1499938964844,293.1499938964844,278.1499938964844,36746.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316372036933899,1.0,0.0,0.0,3.758892297744751,3.758917570114136,9.427859026800434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.5283203125,0.0,1663.4732666015625,1895.4371337890625,0.0,2763.69189453125,0.9301652312278748,1.0,0.0,3.0,1.0,0.0
17688420,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7742395401000977,0.3343776166439056,0.3050563037395477,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9389038085937,0.8721740245819092,0.4839416146278381,0.4619094431400299,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9773473739624025,0.6701399087905884,0.4695529639720917,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138687610626221,0.3885511755943298,0.3721100687980652,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.6135933995246887,0.1625568717718124,0.7550548911094666,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33740234375,297.1134338378906,284.9388427734375,1.0,0.5653553009033203,0.919288694858551,0.919288694858551,1.0,1.0,-2.837900400161743,1.3030238151550293,1.534876585006714,0.6531124711036682,0.908165693283081,0.908165693283081,0.0,180.3180389404297,152.0,75836.5390625,0.0,2171.385009765625,1.0,278.1499938964844,283.00897216796875,300.7767639160156,305.7276306152344,293.1499938964844,293.1499938964844,278.1499938964844,36774.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302576541900635,1.0,0.0,0.0,3.7298684120178223,3.729893445968628,9.28282815948478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.8564453125,0.0,1629.7730712890625,1895.4371337890625,0.0,2750.84423828125,0.9236822724342346,1.0,0.0,3.0,1.0,0.0
