time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688480,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7742395401000977,0.3343776166439056,0.3050563037395477,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9389038085937,0.8721740245819092,0.4839416146278381,0.4619094431400299,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9773473739624025,0.6701399087905884,0.4695529639720917,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138687610626221,0.3885511755943298,0.3721100687980652,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.6135933995246887,0.1625568717718124,0.7550548911094666,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33740234375,297.1134338378906,284.9388427734375,1.0,0.5653553009033203,0.919288694858551,0.919288694858551,1.0,1.0,-2.837900400161743,1.3030238151550293,1.534876585006714,0.6531124711036682,0.908165693283081,0.908165693283081,0.0,180.3180389404297,152.0,75836.5390625,0.0,2171.385009765625,1.0,278.1499938964844,283.00897216796875,300.7767639160156,305.7276306152344,293.1499938964844,293.1499938964844,278.1499938964844,36774.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302576541900635,1.0,0.0,0.0,3.7298684120178223,3.729893445968628,9.28282815948478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.8564453125,0.0,1629.7730712890625,1895.4371337890625,0.0,2750.84423828125,0.9236822724342346,1.0,0.0,3.0,1.0,0.0
17688540,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7838559746742249,0.3328580856323242,0.3033137917518616,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.93914794921875,0.883139967918396,0.4818335771560669,0.4595301151275635,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.9890685081481934,0.6702014207839966,0.4693084955215454,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8236400485038757,0.3873472511768341,0.3705770969390869,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.6201531291007996,0.1613596379756927,0.747763991355896,284.93914794921875,284.95001220703125,304.09722900390625,297.7841796875,300.3273620605469,297.108642578125,284.9390869140625,1.0,0.5566858053207397,0.9170215129852296,0.9170215129852296,1.0,1.0,-2.822051525115967,1.2951576709747314,1.5268937349319458,0.648736298084259,0.901072919368744,0.901072919368744,0.0,169.40618896484375,140.0,75366.2734375,0.0,2092.300537109375,1.0,278.1499938964844,283.0175170898437,300.7771301269531,305.6973876953125,293.1499938964844,293.1499938964844,278.1499938964844,36791.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288419246673584,1.0,0.0,0.0,3.700216054916382,3.700240612030029,9.13581857275858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.43359375,0.0,1595.760986328125,1895.4371337890625,0.0,2737.66796875,0.91705721616745,1.0,0.0,3.0,1.0,0.0
17688600,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7838559746742249,0.3328580856323242,0.3033137917518616,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.93914794921875,0.883139967918396,0.4818335771560669,0.4595301151275635,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.9890685081481934,0.6702014207839966,0.4693084955215454,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8236400485038757,0.3873472511768341,0.3705770969390869,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.6201531291007996,0.1613596379756927,0.747763991355896,284.93914794921875,284.95001220703125,304.09722900390625,297.7841796875,300.3273620605469,297.108642578125,284.9390869140625,1.0,0.5566858053207397,0.9170215129852296,0.9170215129852296,1.0,1.0,-2.822051525115967,1.2951576709747314,1.5268937349319458,0.648736298084259,0.901072919368744,0.901072919368744,0.0,169.40618896484375,140.0,75366.2734375,0.0,2092.300537109375,1.0,278.1499938964844,283.0175170898437,300.7771301269531,305.6973876953125,293.1499938964844,293.1499938964844,278.1499938964844,36791.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288419246673584,1.0,0.0,0.0,3.700216054916382,3.700240612030029,9.13581857275858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.43359375,0.0,1595.760986328125,1895.4371337890625,0.0,2737.66796875,0.91705721616745,1.0,0.0,3.0,1.0,0.0
17688660,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7947041392326355,0.331325501203537,0.301563560962677,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9383850097656,0.8955257534980774,0.4797011017799377,0.4571325778961181,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.9990000128746032,0.670304536819458,0.4677825272083282,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8343835473060608,0.3861181437969208,0.3690244853496551,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272469162940979,0.1601510345935821,0.740439236164093,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.317138671875,297.1043701171875,284.9381408691406,1.0,0.5476268529891968,0.91499525308609,0.91499525308609,1.0,1.0,-2.804413318634033,1.2864160537719729,1.5179972648620603,0.6440009474754333,0.893278181552887,0.893278181552887,0.0,158.43223571777344,128.0,74856.671875,0.0,2010.975830078125,1.0,278.1499938964844,283.0254821777344,300.7767944335937,305.6650695800781,293.1499938964844,293.1499938964844,278.45001220703125,36839.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274000883102417,1.0,0.0,0.0,3.6693427562713614,3.669367074966431,8.984002306533512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11459.2724609375,0.0,1561.108154296875,1895.4371337890625,0.0,2724.25634765625,0.9101689457893372,1.0,0.0,3.0,1.0,0.0
17688720,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7947041392326355,0.331325501203537,0.301563560962677,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9383850097656,0.8955257534980774,0.4797011017799377,0.4571325778961181,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.9990000128746032,0.670304536819458,0.4677825272083282,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8343835473060608,0.3861181437969208,0.3690244853496551,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272469162940979,0.1601510345935821,0.740439236164093,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.317138671875,297.1043701171875,284.9381408691406,1.0,0.5476268529891968,0.91499525308609,0.91499525308609,1.0,1.0,-2.804413318634033,1.2864160537719729,1.5179972648620603,0.6440009474754333,0.893278181552887,0.893278181552887,0.0,158.43223571777344,128.0,74856.671875,0.0,2010.975830078125,1.0,278.1499938964844,283.0254821777344,300.7767944335937,305.6650695800781,293.1499938964844,293.1499938964844,278.45001220703125,36839.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274000883102417,1.0,0.0,0.0,3.6693427562713614,3.669367074966431,8.984002306533512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11459.2724609375,0.0,1561.108154296875,1895.4371337890625,0.0,2724.25634765625,0.9101689457893372,1.0,0.0,3.0,1.0,0.0
17688780,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8042240738868713,0.3302012085914612,0.3001790940761566,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.99371337890625,0.9064004421234132,0.47794970870018,0.4550968110561371,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9990000128746032,0.6735312342643738,0.4502682685852051,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8438750505447388,0.3852008581161499,0.3677800893783569,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6332705020904541,0.1590781360864639,0.7339503765106201,284.9939880371094,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.11529541015625,284.9894714355469,1.0,0.5373141169548035,0.9129689931869508,0.9129689931869508,1.0,1.0,-2.77012038230896,1.2695342302322388,1.5005860328674316,0.635071337223053,0.96566903591156,0.96566903591156,0.0,149.06491088867188,116.0,73643.4609375,0.0,1911.8192138671875,1.0,278.4432067871094,283.1053771972656,300.7650756835937,305.5364990234375,293.1499938964844,293.1499938964844,278.1499938964844,33575.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214176297187805,1.0,0.0,0.0,3.778897523880005,3.778922319412232,9.52847756252595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.74609375,0.0,1662.5738525390625,1895.4371337890625,0.0,2668.7080078125,0.9320843815803528,1.0,0.0,3.0,1.0,0.0
17688840,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8042240738868713,0.3302012085914612,0.3001790940761566,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.99371337890625,0.9064004421234132,0.47794970870018,0.4550968110561371,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9990000128746032,0.6735312342643738,0.4502682685852051,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8438750505447388,0.3852008581161499,0.3677800893783569,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6332705020904541,0.1590781360864639,0.7339503765106201,284.9939880371094,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.11529541015625,284.9894714355469,1.0,0.5373141169548035,0.9129689931869508,0.9129689931869508,1.0,1.0,-2.77012038230896,1.2695342302322388,1.5005860328674316,0.635071337223053,0.96566903591156,0.96566903591156,0.0,149.06491088867188,116.0,73643.4609375,0.0,1911.8192138671875,1.0,278.4432067871094,283.1053771972656,300.7650756835937,305.5364990234375,293.1499938964844,293.1499938964844,278.1499938964844,33575.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214176297187805,1.0,0.0,0.0,3.778897523880005,3.778922319412232,9.52847756252595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.74609375,0.0,1662.5738525390625,1895.4371337890625,0.0,2668.7080078125,0.9320843815803528,1.0,0.0,3.0,1.0,0.0
17688900,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.8093181252479553,0.329139232635498,0.2993276119232178,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.82550048828125,0.912749409675598,0.476631224155426,0.4539246261119842,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.9990000128746032,0.6757091879844666,0.4406706690788269,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.8491460680961609,0.3843347430229187,0.3670241236686706,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6366410851478577,0.1583834737539291,0.7305036187171936,284.8393249511719,284.95001220703125,304.06072998046875,297.7821350097656,300.3121337890625,297.1224365234375,284.835693359375,1.0,0.5317633152008057,0.9119558930397034,0.9119558930397034,1.0,1.0,-2.751110315322876,1.260184407234192,1.490925908088684,0.6301251649856567,0.8516802787780762,0.8516802787780762,0.0,144.1959991455078,116.0,73855.3125,0.0,1859.3875732421875,1.0,278.1957397460937,282.9493408203125,300.8020324707031,305.7241516113281,293.1499938964844,293.1499938964844,278.1499938964844,39042.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256273865699768,1.0,0.0,0.0,3.7149479389190674,3.714973211288452,9.208708888763796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.341796875,0.0,1629.803955078125,1895.4371337890625,0.0,2707.77978515625,0.919076144695282,1.0,0.0,3.0,1.0,0.0
17688960,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8140929341316223,0.32803475856781,0.2981391549110412,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8832702636719,0.9192730188369752,0.4751396477222442,0.452389121055603,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.6783013343811035,0.4310596585273742,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8544123768806458,0.3833703994750976,0.3659482300281524,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.639968991279602,0.1576286554336547,0.7263763546943665,284.883056640625,284.95001220703125,304.0526733398437,297.7810363769531,300.3111877441406,297.13067626953125,284.8851928710937,1.0,0.5259259343147278,0.91111159324646,0.91111159324646,1.0,1.0,-2.7300362586975098,1.2498399019241333,1.4801963567733765,0.624659538269043,0.8499343395233154,0.8499343395233154,0.0,139.3434600830078,104.0,72963.421875,0.0,1804.57275390625,1.0,278.1571350097656,283.00762939453125,300.78155517578125,305.5928039550781,293.1499938964844,293.1499938964844,278.45001220703125,40265.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248661160469055,1.0,0.0,0.0,3.593922138214112,3.59394645690918,8.618478659627726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11180.595703125,0.0,1503.092041015625,1895.4371337890625,0.0,2700.7080078125,0.8965731263160706,1.0,0.0,3.0,1.0,0.0
17689020,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8261143565177917,0.3268842399120331,0.2965642511844635,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.960205078125,0.936052680015564,0.473142921924591,0.4499550759792328,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9990000128746032,0.6861097812652588,0.4092376232147217,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.8679409027099609,0.3822351396083832,0.3643547296524048,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.6487746834754944,0.1565136611461639,0.7192275524139404,284.9603881835937,284.95001220703125,304.0356750488281,297.7781066894531,300.3193664550781,297.1665954589844,284.9580078125,1.0,0.5137404799461365,0.9094229936599731,0.9094229936599731,1.0,1.0,-2.688488006591797,1.229439616203308,1.4590485095977783,0.6139016151428223,0.9068403244018556,0.9068403244018556,0.0,128.90328979492188,107.0,71453.078125,0.0,1694.747802734375,1.0,278.4423522949219,283.11090087890625,300.74981689453125,305.3852233886719,293.1499938964844,293.1499938964844,278.1499938964844,35188.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160462975502014,1.0,0.0,0.0,3.6585168838500977,3.658540964126587,8.931069146456139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.3271484375,0.0,1536.5760498046875,1895.4371337890625,0.0,2618.980712890625,0.9061424732208252,1.0,0.0,3.0,1.0,0.0
17689080,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8261143565177917,0.3268842399120331,0.2965642511844635,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.960205078125,0.936052680015564,0.473142921924591,0.4499550759792328,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9990000128746032,0.6861097812652588,0.4092376232147217,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.8679409027099609,0.3822351396083832,0.3643547296524048,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.6487746834754944,0.1565136611461639,0.7192275524139404,284.9603881835937,284.95001220703125,304.0356750488281,297.7781066894531,300.3193664550781,297.1665954589844,284.9580078125,1.0,0.5137404799461365,0.9094229936599731,0.9094229936599731,1.0,1.0,-2.688488006591797,1.229439616203308,1.4590485095977783,0.6139016151428223,0.9068403244018556,0.9068403244018556,0.0,128.90328979492188,107.0,71453.078125,0.0,1694.747802734375,1.0,278.4423522949219,283.11090087890625,300.74981689453125,305.3852233886719,293.1499938964844,293.1499938964844,278.1499938964844,35188.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160462975502014,1.0,0.0,0.0,3.6585168838500977,3.658540964126587,8.931069146456139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.3271484375,0.0,1536.5760498046875,1895.4371337890625,0.0,2618.980712890625,0.9061424732208252,1.0,0.0,3.0,1.0,0.0
17689140,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8328260779380798,0.3250731229782104,0.2948750257492065,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.90594482421875,0.9454120397567748,0.47050541639328,0.4474123120307922,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,0.693364143371582,0.3964493572711944,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8759266138076782,0.3805624842643738,0.3627028167247772,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6537323594093323,0.1552580147981643,0.7128595113754272,284.9059143066406,284.95001220703125,304.0174865722656,297.7741394042969,300.32293701171875,297.1937255859375,284.90557861328125,1.0,0.5062170028686523,0.9077344536781312,0.9077344536781312,1.0,1.0,-2.6583831310272217,1.214626669883728,1.4437565803527832,0.6060470938682556,0.8301717638969421,0.8301717638969421,0.0,122.8133316040039,110.0,70902.296875,0.0,1623.7874755859375,1.0,278.158203125,283.0606994628906,300.76806640625,305.43280029296875,293.1499938964844,293.1499938964844,278.45001220703125,39742.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179938197135925,1.0,0.0,0.0,3.4582059383392334,3.458228826522827,7.979854785844509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10887.248046875,0.0,1356.6072998046875,1895.4371337890625,0.0,2636.9931640625,0.8664935827255249,1.0,0.0,3.0,1.0,0.0
17689200,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8328260779380798,0.3250731229782104,0.2948750257492065,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.90594482421875,0.9454120397567748,0.47050541639328,0.4474123120307922,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,0.693364143371582,0.3964493572711944,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8759266138076782,0.3805624842643738,0.3627028167247772,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6537323594093323,0.1552580147981643,0.7128595113754272,284.9059143066406,284.95001220703125,304.0174865722656,297.7741394042969,300.32293701171875,297.1937255859375,284.90557861328125,1.0,0.5062170028686523,0.9077344536781312,0.9077344536781312,1.0,1.0,-2.6583831310272217,1.214626669883728,1.4437565803527832,0.6060470938682556,0.8301717638969421,0.8301717638969421,0.0,122.8133316040039,110.0,70902.296875,0.0,1623.7874755859375,1.0,278.158203125,283.0606994628906,300.76806640625,305.43280029296875,293.1499938964844,293.1499938964844,278.45001220703125,39742.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179938197135925,1.0,0.0,0.0,3.4582059383392334,3.458228826522827,7.979854785844509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10887.248046875,0.0,1356.6072998046875,1895.4371337890625,0.0,2636.9931640625,0.8664935827255249,1.0,0.0,3.0,1.0,0.0
17689260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362835049629211,0.3240109980106354,0.2937142550945282,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9761047363281,0.949898898601532,0.4686192572116852,0.4454030692577362,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.9990000128746032,0.7000313997268677,0.3896822035312652,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8800485134124756,0.3794942200183868,0.3614762425422668,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.6559232473373413,0.154275357723236,0.7076785564422607,284.97625732421875,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.22100830078125,284.97442626953125,1.0,0.501643180847168,0.9066309928894044,0.9066309928894044,1.0,1.0,-2.638734102249145,1.2049291133880615,1.4338051080703735,0.6010389924049377,0.8930494785308838,0.8930494785308838,0.0,119.53995513916016,113.0,70000.3515625,0.0,1581.4119873046875,1.0,278.4412841796875,283.1513061523437,300.7438049316406,305.2719116210937,293.1499938964844,293.1499938964844,278.75,34388.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098699450492859,1.0,0.0,0.0,3.552304744720459,3.5523273944854736,8.420031463174382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.333984375,0.0,1415.4368896484375,1895.4371337890625,0.0,2561.99560546875,0.8817992210388184,1.0,0.0,3.0,1.0,0.0
17689320,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362835049629211,0.3240109980106354,0.2937142550945282,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9761047363281,0.949898898601532,0.4686192572116852,0.4454030692577362,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.9990000128746032,0.7000313997268677,0.3896822035312652,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8800485134124756,0.3794942200183868,0.3614762425422668,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.6559232473373413,0.154275357723236,0.7076785564422607,284.97625732421875,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.22100830078125,284.97442626953125,1.0,0.501643180847168,0.9066309928894044,0.9066309928894044,1.0,1.0,-2.638734102249145,1.2049291133880615,1.4338051080703735,0.6010389924049377,0.8930494785308838,0.8930494785308838,0.0,119.53995513916016,113.0,70000.3515625,0.0,1581.4119873046875,1.0,278.4412841796875,283.1513061523437,300.7438049316406,305.2719116210937,293.1499938964844,293.1499938964844,278.75,34388.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098699450492859,1.0,0.0,0.0,3.552304744720459,3.5523273944854736,8.420031463174382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.333984375,0.0,1415.4368896484375,1895.4371337890625,0.0,2561.99560546875,0.8817992210388184,1.0,0.0,3.0,1.0,0.0
17689380,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8370848894119263,0.3229156732559204,0.2927210927009582,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0239562988281,0.9507837295532228,0.4668053388595581,0.4436623156070709,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9990000128746032,0.7054581642150879,0.387178361415863,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8811783790588379,0.3785089254379272,0.3605095446109772,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.6559791564941406,0.1533396393060684,0.7033085227012634,285.0243530273437,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.238037109375,285.0191955566406,1.0,0.4991843104362488,0.9055275321006776,0.9055275321006776,1.0,1.0,-2.626023292541504,1.1985992193222046,1.4274241924285889,0.5978872776031494,0.9815430641174316,0.9815430641174316,0.0,118.16465759277344,131.0,69494.5,0.0,1557.625,1.0,278.7423095703125,283.2142333984375,300.7503967285156,305.2304077148437,293.1499938964844,293.1499938964844,278.45001220703125,31847.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054003119468689,1.0,0.0,0.0,3.719031572341919,3.719055414199829,9.228965041074844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.2919921875,0.0,1579.6795654296875,1895.4371337890625,0.0,2520.90087890625,0.9174509048461914,1.0,0.0,3.0,1.0,0.0
17689440,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8370848894119263,0.3229156732559204,0.2927210927009582,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0239562988281,0.9507837295532228,0.4668053388595581,0.4436623156070709,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9990000128746032,0.7054581642150879,0.387178361415863,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8811783790588379,0.3785089254379272,0.3605095446109772,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.6559791564941406,0.1533396393060684,0.7033085227012634,285.0243530273437,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.238037109375,285.0191955566406,1.0,0.4991843104362488,0.9055275321006776,0.9055275321006776,1.0,1.0,-2.626023292541504,1.1985992193222046,1.4274241924285889,0.5978872776031494,0.9815430641174316,0.9815430641174316,0.0,118.16465759277344,131.0,69494.5,0.0,1557.625,1.0,278.7423095703125,283.2142333984375,300.7503967285156,305.2304077148437,293.1499938964844,293.1499938964844,278.45001220703125,31847.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054003119468689,1.0,0.0,0.0,3.719031572341919,3.719055414199829,9.228965041074844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.2919921875,0.0,1579.6795654296875,1895.4371337890625,0.0,2520.90087890625,0.9174509048461914,1.0,0.0,3.0,1.0,0.0
17689500,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8335856199264526,0.321813017129898,0.2920596897602081,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8505554199219,0.946069061756134,0.4654264152050018,0.4426647126674652,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9990000128746032,0.706753671169281,0.3915170729160309,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8773650527000427,0.3775798678398132,0.3599286675453186,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.6528384685516357,0.1526689678430557,0.7011253237724304,284.8646545410156,284.95001220703125,303.9661560058594,297.7589416503906,300.31805419921875,297.2345886230469,284.8587951660156,1.0,0.5006636381149292,0.9049757719039916,0.9049757719039916,1.0,1.0,-2.6259100437164307,1.1985019445419312,1.4274080991744995,0.5978097915649414,0.8740144371986389,0.8740144371986389,0.0,119.8160400390625,131.0,70284.9453125,0.0,1564.8673095703125,1.0,278.4965515136719,283.0439453125,300.7925109863281,305.4542541503906,293.1499938964844,293.1499938964844,278.45001220703125,36636.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113934397697449,1.0,0.0,0.0,3.699609041213989,3.699633836746216,9.13282178771624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11514.1123046875,0.0,1593.8912353515625,1895.4371337890625,0.0,2576.03125,0.9143686294555664,1.0,0.0,3.0,1.0,0.0
17689560,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8274163007736206,0.3205854892730713,0.2910720705986023,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.89654541015625,0.9376490116119384,0.4638229310512543,0.4413349032402038,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.706812858581543,0.3996275067329407,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.870592474937439,0.3764913082122803,0.3590503633022308,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6475461721420288,0.1518654823303222,0.6983094811439514,284.8962097167969,284.95001220703125,303.95477294921875,297.75494384765625,300.3056640625,297.22137451171875,284.9000549316406,1.0,0.5033355951309204,0.9041767120361328,0.9041767120361328,1.0,1.0,-2.628427267074585,1.199654221534729,1.4287729263305664,0.5984521508216858,0.8694155812263489,0.8694155812263489,0.0,123.04894256591795,149.0,69995.3515625,0.0,1582.836181640625,1.0,278.45721435546875,283.086669921875,300.7728576660156,305.3670959472656,293.1499938964844,293.1499938964844,278.75,38544.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125974535942078,1.0,0.0,0.0,3.611374616622925,3.611398696899414,8.702386935510731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.8994140625,0.0,1509.45556640625,1895.4371337890625,0.0,2587.133544921875,0.8989698886871338,1.0,0.0,3.0,1.0,0.0
17689620,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8128538131713867,0.3191264569759369,0.289885401725769,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0093078613281,0.9172346591949464,0.4616715610027313,0.4394093751907348,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9990000128746032,0.7053463459014893,0.421113908290863,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8547458648681641,0.3751606345176697,0.3579336404800415,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6353163123130798,0.1504870951175689,0.6934986114501953,285.00946044921875,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.19677734375,285.0072937011719,1.0,0.5116525292396545,0.9025785326957704,0.9025785326957704,1.0,1.0,-2.643372058868408,1.2068045139312744,1.4365675449371338,0.602200984954834,0.9712074398994446,0.9712074398994446,0.0,132.20228576660156,167.0,69817.609375,0.0,1644.958251953125,1.0,278.7430114746094,283.2002868652344,300.7362365722656,305.23699951171875,293.1499938964844,293.1499938964844,278.45001220703125,32985.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073462843894958,1.0,0.0,0.0,3.74570894241333,3.7457334995269775,9.361842785438056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.6083984375,0.0,1619.1302490234375,1895.4371337890625,0.0,2538.77685546875,0.9243868589401244,1.0,0.0,3.0,1.0,0.0
17689680,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8128538131713867,0.3191264569759369,0.289885401725769,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0093078613281,0.9172346591949464,0.4616715610027313,0.4394093751907348,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9990000128746032,0.7053463459014893,0.421113908290863,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8547458648681641,0.3751606345176697,0.3579336404800415,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6353163123130798,0.1504870951175689,0.6934986114501953,285.00946044921875,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.19677734375,285.0072937011719,1.0,0.5116525292396545,0.9025785326957704,0.9025785326957704,1.0,1.0,-2.643372058868408,1.2068045139312744,1.4365675449371338,0.602200984954834,0.9712074398994446,0.9712074398994446,0.0,132.20228576660156,167.0,69817.609375,0.0,1644.958251953125,1.0,278.7430114746094,283.2002868652344,300.7362365722656,305.23699951171875,293.1499938964844,293.1499938964844,278.45001220703125,32985.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073462843894958,1.0,0.0,0.0,3.74570894241333,3.7457334995269775,9.361842785438056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.6083984375,0.0,1619.1302490234375,1895.4371337890625,0.0,2538.77685546875,0.9243868589401244,1.0,0.0,3.0,1.0,0.0
17689740,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941458821296692,0.3166168332099914,0.2883376777172088,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9082336425781,0.895026683807373,0.4586387276649475,0.4372694194316864,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6992396712303162,0.4487095773220062,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366682529449463,0.373096227645874,0.3566697537899017,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212415099143982,0.1486350148916244,0.6880773901939392,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434631347656,284.9115295410156,1.0,0.5226747393608093,0.9009804129600524,0.9009804129600524,1.0,1.0,-2.6640660762786865,1.2167412042617798,1.4473247528076172,0.6074809432029724,0.8795747756958008,0.8795747756958008,0.0,144.68080139160156,170.0,70672.9921875,0.0,1731.187744140625,1.0,278.4570007324219,283.08795166015625,300.7559509277344,305.3879089355469,293.1499938964844,293.1499938964844,278.75,38275.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148779273033142,1.0,0.0,0.0,3.6456100940704346,3.645634412765503,8.868163945408014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.5654296875,0.0,1545.2947998046875,1895.4371337890625,0.0,2608.18408203125,0.9064826965332032,1.0,0.0,3.0,1.0,0.0
17689800,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941458821296692,0.3166168332099914,0.2883376777172088,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9082336425781,0.895026683807373,0.4586387276649475,0.4372694194316864,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6992396712303162,0.4487095773220062,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366682529449463,0.373096227645874,0.3566697537899017,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212415099143982,0.1486350148916244,0.6880773901939392,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434631347656,284.9115295410156,1.0,0.5226747393608093,0.9009804129600524,0.9009804129600524,1.0,1.0,-2.6640660762786865,1.2167412042617798,1.4473247528076172,0.6074809432029724,0.8795747756958008,0.8795747756958008,0.0,144.68080139160156,170.0,70672.9921875,0.0,1731.187744140625,1.0,278.4570007324219,283.08795166015625,300.7559509277344,305.3879089355469,293.1499938964844,293.1499938964844,278.75,38275.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148779273033142,1.0,0.0,0.0,3.6456100940704346,3.645634412765503,8.868163945408014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.5654296875,0.0,1545.2947998046875,1895.4371337890625,0.0,2608.18408203125,0.9064826965332032,1.0,0.0,3.0,1.0,0.0
17689860,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.7844501733779907,0.3154298961162567,0.2872949838638305,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0349426269531,0.8842127919197083,0.4571018815040588,0.435844749212265,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9990000128746032,0.6946555972099304,0.4633936285972595,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8276838660240173,0.3720999658107757,0.3557914793491363,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.6134209036827087,0.1474477052688598,0.6836859583854675,285.0350646972656,284.95001220703125,303.8873291015625,297.7275695800781,300.2178955078125,297.1122131347656,285.0326843261719,1.0,0.5279142260551453,0.8993759751319885,0.8993759751319885,1.0,1.0,-2.672424077987671,1.2206456661224363,1.4517782926559448,0.6096689105033875,0.980227530002594,0.980227530002594,0.0,151.5422821044922,170.0,70257.3046875,0.0,1774.668212890625,1.0,278.724853515625,283.2171325683594,300.7087097167969,305.21002197265625,293.1499938964844,293.1499938964844,278.75,32880.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100101351737976,1.0,0.0,0.0,3.73939847946167,3.7394227981567374,9.330324814982304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11242.13671875,0.0,1611.0062255859375,1895.4371337890625,0.0,2563.286865234375,0.923846423625946,1.0,0.0,3.0,1.0,0.0
17689920,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7806518077850342,0.3148342669010162,0.2869073450565338,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0145568847656,0.8799569606781006,0.4563505053520202,0.4352817833423614,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.6923846006393433,0.469390332698822,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8241565823554993,0.3716253340244293,0.3554767370223999,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6100382804870605,0.1468673944473266,0.6816392540931702,285.0147399902344,284.95001220703125,303.8780822753906,297.723388671875,300.20611572265625,297.0981750488281,285.011962890625,1.0,0.5301259160041809,0.898580014705658,0.898580014705658,1.0,1.0,-2.675652027130127,1.2221391201019287,1.4535129070281982,0.6104908585548401,0.9831394553184508,0.9831394553184508,0.0,154.3984375,173.0,70399.1015625,0.0,1792.4725341796875,1.0,278.7430725097656,283.1973571777344,300.7165832519531,305.25897216796875,293.1499938964844,293.1499938964844,278.45001220703125,32967.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810370683670044,1.0,0.0,0.0,3.779966592788696,3.779991388320923,9.533869729239086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12069.3359375,0.0,1659.1304931640625,1895.4371337890625,0.0,2566.607177734375,0.9322268962860109,1.0,0.0,3.0,1.0,0.0
17689980,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7687321901321411,0.3119899034500122,0.2849566042423248,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.89306640625,0.8669015765190125,0.453068733215332,0.4328203201293945,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9962734580039978,0.6840946078300476,0.4803248047828674,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8130301833152771,0.3693275153636932,0.3539014458656311,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.5991372466087341,0.144719198346138,0.6742077469825745,284.8929443359375,284.95001220703125,303.8489990234375,297.70977783203125,300.1678161621094,297.0538330078125,284.894287109375,1.0,0.535111665725708,0.8961795568466187,0.8961795568466187,1.0,1.0,-2.672523498535156,1.2203028202056885,1.4522206783294678,0.6099604964256287,0.8747794032096863,0.8747794032096863,0.0,162.9911651611328,176.0,70808.328125,0.0,1827.0728759765625,1.0,278.45684814453125,283.07196044921875,300.7283935546875,305.38330078125,293.1499938964844,293.1499938964844,278.75,38820.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175615072250366,1.0,0.0,0.0,3.66646957397461,3.666494131088257,8.969938676273159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.341796875,0.0,1572.7696533203125,1895.4371337890625,0.0,2632.992919921875,0.9112557768821716,1.0,0.0,3.0,1.0,0.0
17690040,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7687321901321411,0.3119899034500122,0.2849566042423248,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.89306640625,0.8669015765190125,0.453068733215332,0.4328203201293945,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9962734580039978,0.6840946078300476,0.4803248047828674,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8130301833152771,0.3693275153636932,0.3539014458656311,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.5991372466087341,0.144719198346138,0.6742077469825745,284.8929443359375,284.95001220703125,303.8489990234375,297.70977783203125,300.1678161621094,297.0538330078125,284.894287109375,1.0,0.535111665725708,0.8961795568466187,0.8961795568466187,1.0,1.0,-2.672523498535156,1.2203028202056885,1.4522206783294678,0.6099604964256287,0.8747794032096863,0.8747794032096863,0.0,162.9911651611328,176.0,70808.328125,0.0,1827.0728759765625,1.0,278.45684814453125,283.07196044921875,300.7283935546875,305.38330078125,293.1499938964844,293.1499938964844,278.75,38820.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175615072250366,1.0,0.0,0.0,3.66646957397461,3.666494131088257,8.969938676273159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.341796875,0.0,1572.7696533203125,1895.4371337890625,0.0,2632.992919921875,0.9112557768821716,1.0,0.0,3.0,1.0,0.0
17690100,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7628081440925598,0.3108987808227539,0.283950001001358,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0129089355469,0.860414445400238,0.4517529308795929,0.4315414130687713,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9901103377342224,0.6816230416297913,0.4781328439712524,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8071362376213074,0.3683867752552032,0.3530433475971222,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.5933890342712402,0.1437100619077682,0.6702388525009155,285.00787353515625,284.95001220703125,303.833740234375,297.70233154296875,300.1546936035156,297.0445556640625,285.0104064941406,1.0,0.5365035533905029,0.8949793577194214,0.8949793577194214,1.0,1.0,-2.661512613296509,1.2148199081420898,1.4466925859451294,0.6070926189422607,0.9508845806121826,0.9508845806121826,0.0,167.29493713378906,176.0,69852.015625,0.0,1830.041259765625,1.0,278.70172119140625,283.2049255371094,300.6767578125,305.1498718261719,293.1499938964844,293.1499938964844,278.75,34631.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125036358833313,1.0,0.0,0.0,3.7030959129333496,3.703120231628418,9.150044206762686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.875,0.0,1582.6605224609375,1895.4371337890625,0.0,2586.26806640625,0.9178810119628906,1.0,0.0,3.0,1.0,0.0
17690160,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.758472204208374,0.3099463582038879,0.2832212448120117,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9843444824219,0.8556156754493713,0.4505102932453155,0.430542916059494,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9854259490966796,0.6799792051315308,0.4768939912319183,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.802584707736969,0.3675519526004791,0.3523924052715301,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.5888260006904602,0.1427857279777526,0.6666630506515503,284.9844970703125,284.95001220703125,303.8180236816406,297.6944580078125,300.14404296875,297.0399780273437,284.98175048828125,1.0,0.5375746488571167,0.8939594030380249,0.8939594030380249,1.0,1.0,-2.652867317199707,1.210499286651611,1.4423681497573853,0.6048672199249268,0.9518262147903442,0.9518262147903442,0.0,170.62977600097656,179.0,69757.6484375,0.0,1832.2281494140625,1.0,278.74273681640625,283.1827392578125,300.6791381835937,305.1937255859375,293.1499938964844,293.1499938964844,278.45001220703125,34101.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113057613372803,1.0,0.0,0.0,3.7568647861480713,3.756889581680298,9.417690876034612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.408203125,0.0,1640.725341796875,1895.4371337890625,0.0,2575.223388671875,0.9277024269104004,1.0,0.0,3.0,1.0,0.0
17690220,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7531711459159851,0.308078408241272,0.2819669544696808,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8489074707031,0.8498143553733826,0.4482719302177429,0.4288777112960815,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.979611873626709,0.677230954170227,0.4753243327140808,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.7970198392868042,0.3659398853778839,0.3512738049030304,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.5831584930419922,0.1413855254650116,0.6616076827049255,284.8486022949219,284.95001220703125,303.7965393066406,297.68341064453125,300.1286315917969,297.0323486328125,284.85516357421875,1.0,0.5385095477104187,0.8926160931587219,0.8926160931587219,1.0,1.0,-2.6400601863861084,1.2040984630584717,1.4359617233276367,0.6016523838043213,0.8391643762588501,0.8391643762588501,0.0,174.5514373779297,179.0,69792.9296875,0.0,1830.821533203125,1.0,278.47515869140625,283.055908203125,300.7057800292969,305.3389587402344,293.1499938964844,293.1499938964844,278.45001220703125,41051.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816586971282959,1.0,0.0,0.0,3.632858514785767,3.632883071899414,8.806234177427541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11317.740234375,0.0,1551.7979736328125,1895.4371337890625,0.0,2623.9794921875,0.9036044478416444,1.0,0.0,3.0,1.0,0.0
17690280,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7504473328590393,0.3071425855159759,0.2811422348022461,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.892578125,0.8468801379203796,0.4471266567707062,0.4278267323970794,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9765638113021852,0.6759727597236633,0.4743950963020324,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7941654324531555,0.3651022017002105,0.3505275249481201,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.5802074074745178,0.1406514048576355,0.6586543917655945,284.8923645019531,284.95001220703125,303.7850341796875,297.6773986816406,300.120849609375,297.0291748046875,284.8951110839844,1.0,0.5387866497039795,0.8919193744659424,0.8919193744659424,1.0,1.0,-2.6322438716888428,1.2002131938934326,1.4320307970046997,0.5996541380882263,0.8508727550506592,0.8508727550506592,0.0,176.45901489257812,167.0,69499.2265625,0.0,1827.7744140625,1.0,278.4572448730469,283.0974426269531,300.6839599609375,305.2576904296875,293.1499938964844,293.1499938964844,278.75,39986.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159871101379395,1.0,0.0,0.0,3.578274965286255,3.578299045562744,8.54359655022563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.478515625,0.0,1484.0643310546875,1895.4371337890625,0.0,2618.43359375,0.8931344151496887,1.0,0.0,3.0,1.0,0.0
