time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690340,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7498604655265808,0.3052781522274017,0.2792207598686218,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9778137207031,0.8464016914367676,0.4445822536945343,0.4251888990402221,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.976752519607544,0.6738449931144714,0.4726016819477081,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7938934564590454,0.363319456577301,0.3486347496509552,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.5781063437461853,0.1388261318206787,0.6498192548751831,284.9779663085937,284.95001220703125,303.75,297.6584777832031,300.1008605957031,297.0259094238281,284.9754638671875,1.0,0.5347740054130554,0.8898794054985046,0.8898794054985046,1.0,1.0,-2.611717462539673,1.1899991035461426,1.4217183589935305,0.5943520665168762,0.9222626090049744,0.9222626090049744,0.0,174.61264038085938,155.0,68444.53125,0.0,1789.272216796875,1.0,278.7421264648437,283.19989013671875,300.6371154785156,305.0673217773437,293.1499938964844,293.1499938964844,278.45001220703125,34405.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084231019020081,1.0,0.0,0.0,3.670831203460693,3.670855045318604,8.99129247500241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.7177734375,0.0,1544.4727783203125,1895.4371337890625,0.0,2548.679443359375,0.9084307551383972,1.0,0.0,3.0,1.0,0.0
17690400,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7498604655265808,0.3052781522274017,0.2792207598686218,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9778137207031,0.8464016914367676,0.4445822536945343,0.4251888990402221,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.976752519607544,0.6738449931144714,0.4726016819477081,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7938934564590454,0.363319456577301,0.3486347496509552,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.5781063437461853,0.1388261318206787,0.6498192548751831,284.9779663085937,284.95001220703125,303.75,297.6584777832031,300.1008605957031,297.0259094238281,284.9754638671875,1.0,0.5347740054130554,0.8898794054985046,0.8898794054985046,1.0,1.0,-2.611717462539673,1.1899991035461426,1.4217183589935305,0.5943520665168762,0.9222626090049744,0.9222626090049744,0.0,174.61264038085938,155.0,68444.53125,0.0,1789.272216796875,1.0,278.7421264648437,283.19989013671875,300.6371154785156,305.0673217773437,293.1499938964844,293.1499938964844,278.45001220703125,34405.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084231019020081,1.0,0.0,0.0,3.670831203460693,3.670855045318604,8.99129247500241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.7177734375,0.0,1544.4727783203125,1895.4371337890625,0.0,2548.679443359375,0.9084307551383972,1.0,0.0,3.0,1.0,0.0
17690460,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526344656944275,0.3026818335056305,0.2768659591674804,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9022216796875,0.8498381972312927,0.4413098692893982,0.4220863282680511,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9812169075012208,0.6705037951469421,0.4703482091426849,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975388765335083,0.3609334230422973,0.3463376760482788,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.5792515277862549,0.1368194669485092,0.640140175819397,284.902099609375,284.95001220703125,303.71356201171875,297.6398010253906,300.0790710449219,297.0208435058594,284.9029235839844,1.0,0.5279844403266907,0.8884782791137695,0.8884782791137695,1.0,1.0,-2.588068008422852,1.1783030033111572,1.4097650051116943,0.5883636474609375,0.8345775604248047,0.8345775604248047,0.0,168.7272186279297,143.0,68053.703125,0.0,1728.9576416015625,1.0,278.4579467773437,283.1297912597656,300.64227294921875,305.1213073730469,293.1499938964844,293.1499938964844,278.75,39835.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123833537101746,1.0,0.0,0.0,3.4822421073913574,3.482264995574951,8.091167842394498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.5703125,0.0,1381.7962646484375,1895.4371337890625,0.0,2585.158447265625,0.871829092502594,1.0,0.0,3.0,1.0,0.0
17690520,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526344656944275,0.3026818335056305,0.2768659591674804,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9022216796875,0.8498381972312927,0.4413098692893982,0.4220863282680511,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9812169075012208,0.6705037951469421,0.4703482091426849,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975388765335083,0.3609334230422973,0.3463376760482788,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.5792515277862549,0.1368194669485092,0.640140175819397,284.902099609375,284.95001220703125,303.71356201171875,297.6398010253906,300.0790710449219,297.0208435058594,284.9029235839844,1.0,0.5279844403266907,0.8884782791137695,0.8884782791137695,1.0,1.0,-2.588068008422852,1.1783030033111572,1.4097650051116943,0.5883636474609375,0.8345775604248047,0.8345775604248047,0.0,168.7272186279297,143.0,68053.703125,0.0,1728.9576416015625,1.0,278.4579467773437,283.1297912597656,300.64227294921875,305.1213073730469,293.1499938964844,293.1499938964844,278.75,39835.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123833537101746,1.0,0.0,0.0,3.4822421073913574,3.482264995574951,8.091167842394498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.5703125,0.0,1381.7962646484375,1895.4371337890625,0.0,2585.158447265625,0.871829092502594,1.0,0.0,3.0,1.0,0.0
17690580,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588664293289185,0.3009235560894012,0.274824857711792,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.97369384765625,0.8570418357849121,0.4387999475002289,0.4192482829093933,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9892194867134094,0.668471097946167,0.4685204625129699,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048473000526428,0.3591720759868622,0.3442241549491882,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833420753479004,0.1351085603237152,0.6306034326553345,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0594787597656,297.0199279785156,284.97137451171875,1.0,0.5195638537406921,0.8870772123336792,0.8870772123336792,1.0,1.0,-2.566006898880005,1.167417287826538,1.3985896110534668,0.5826358199119568,0.8969393968582153,0.8969393968582153,0.0,160.05584716796875,131.0,66996.796875,0.0,1659.6646728515625,1.0,278.74151611328125,283.22137451171875,300.5986328125,304.9342041015625,293.1499938964844,293.1499938964844,278.45001220703125,34439.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041797280311584,1.0,0.0,0.0,3.575073719024658,3.575096845626831,8.528316470801656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11439.24609375,0.0,1439.9571533203125,1895.4371337890625,0.0,2509.700927734375,0.8869076371192932,1.0,0.0,3.0,1.0,0.0
17690640,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588664293289185,0.3009235560894012,0.274824857711792,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.97369384765625,0.8570418357849121,0.4387999475002289,0.4192482829093933,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9892194867134094,0.668471097946167,0.4685204625129699,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048473000526428,0.3591720759868622,0.3442241549491882,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833420753479004,0.1351085603237152,0.6306034326553345,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0594787597656,297.0199279785156,284.97137451171875,1.0,0.5195638537406921,0.8870772123336792,0.8870772123336792,1.0,1.0,-2.566006898880005,1.167417287826538,1.3985896110534668,0.5826358199119568,0.8969393968582153,0.8969393968582153,0.0,160.05584716796875,131.0,66996.796875,0.0,1659.6646728515625,1.0,278.74151611328125,283.22137451171875,300.5986328125,304.9342041015625,293.1499938964844,293.1499938964844,278.45001220703125,34439.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041797280311584,1.0,0.0,0.0,3.575073719024658,3.575096845626831,8.528316470801656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11439.24609375,0.0,1439.9571533203125,1895.4371337890625,0.0,2509.700927734375,0.8869076371192932,1.0,0.0,3.0,1.0,0.0
17690700,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7627165913581848,0.2996889650821686,0.2737513184547424,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8902587890625,0.8614962100982666,0.4372677803039551,0.4177796840667724,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.9936600923538208,0.6668154001235962,0.4675086140632629,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.8092208504676819,0.3580150306224823,0.3431270122528076,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.5860363245010376,0.1341715455055236,0.6258675456047058,284.852783203125,284.95001220703125,303.6578369140625,297.6160583496094,300.0491638183594,297.0187683105469,284.8521423339844,1.0,0.5149663686752319,0.886376678943634,0.886376678943634,1.0,1.0,-2.554732322692871,1.161845326423645,1.392886996269226,0.5797539353370667,0.8043684959411621,0.8043684959411621,0.0,155.25192260742188,131.0,67110.6015625,0.0,1623.0452880859375,1.0,278.50054931640625,283.100830078125,300.6336975097656,305.10675048828125,293.1499938964844,293.1499938964844,278.45001220703125,40288.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083724975585938,1.0,0.0,0.0,3.4840776920318604,3.4841010570526123,8.099701176433882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10947.283203125,0.0,1386.915283203125,1895.4371337890625,0.0,2548.214111328125,0.8687103390693665,1.0,0.0,3.0,1.0,0.0
17690760,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7665662169456482,0.2984444499015808,0.2724208831787109,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9101867675781,0.8660683035850525,0.4356323480606079,0.4160831570625305,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9978775382041932,0.6651486158370972,0.4661609828472137,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8134952187538147,0.3568282723426819,0.3418039679527282,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.5887158513069153,0.1332101821899414,0.6206948161125183,284.9101257324219,284.95001220703125,303.63897705078125,297.60919189453125,300.03863525390625,297.0175476074219,284.9100646972656,1.0,0.5100907683372498,0.8857965469360352,0.8857965469360352,1.0,1.0,-2.541667938232422,1.155418038368225,1.3862500190734863,0.5763952732086182,0.8200495839118958,0.8200495839118958,0.0,150.39532470703125,119.0,66569.3359375,0.0,1584.064208984375,1.0,278.4589233398437,283.1632385253906,300.60943603515625,304.9894104003906,293.1499938964844,293.1499938964844,278.75,39560.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076918125152588,1.0,0.0,0.0,3.384088516235352,3.384110689163208,7.641467618668685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.826171875,0.0,1281.66552734375,1895.4371337890625,0.0,2541.953369140625,0.8501988649368286,1.0,0.0,3.0,1.0,0.0
17690820,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7608693838119507,0.2965096533298492,0.2708249390125274,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9556579589844,0.8596450090408325,0.4328797459602356,0.4136524498462677,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.9932235479354858,0.6650698781013489,0.4651184380054474,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8077612519264221,0.3548458814620971,0.3401111662387848,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.5822409391403198,0.131386861205101,0.613521158695221,284.9563293457031,284.95001220703125,303.6008605957031,297.5970153808594,300.0088195800781,297.0166320800781,284.9410095214844,1.0,0.4966347515583038,0.8846363425254822,0.8846363425254822,1.0,1.0,-2.4357595443725586,1.1006919145584106,1.335067629814148,0.5618129968643188,0.8622002005577087,0.8622002005577087,0.0,151.2926025390625,107.0,64481.28515625,0.0,1501.610107421875,1.0,278.7402648925781,283.22412109375,300.5693054199219,304.7962341308594,293.1499938964844,293.1499938964844,279.04998779296875,35108.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990173697471619,1.0,0.0,0.0,3.463685989379883,3.46370816230774,8.005165454960661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.1396484375,0.0,1329.263671875,1895.4371337890625,0.0,2462.444091796875,0.8624563217163086,1.0,0.0,3.0,1.0,0.0
17690880,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7608693838119507,0.2965096533298492,0.2708249390125274,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9556579589844,0.8596450090408325,0.4328797459602356,0.4136524498462677,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.9932235479354858,0.6650698781013489,0.4651184380054474,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8077612519264221,0.3548458814620971,0.3401111662387848,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.5822409391403198,0.131386861205101,0.613521158695221,284.9563293457031,284.95001220703125,303.6008605957031,297.5970153808594,300.0088195800781,297.0166320800781,284.9410095214844,1.0,0.4966347515583038,0.8846363425254822,0.8846363425254822,1.0,1.0,-2.4357595443725586,1.1006919145584106,1.335067629814148,0.5618129968643188,0.8622002005577087,0.8622002005577087,0.0,151.2926025390625,107.0,64481.28515625,0.0,1501.610107421875,1.0,278.7402648925781,283.22412109375,300.5693054199219,304.7962341308594,293.1499938964844,293.1499938964844,279.04998779296875,35108.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990173697471619,1.0,0.0,0.0,3.463685989379883,3.46370816230774,8.005165454960661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.1396484375,0.0,1329.263671875,1895.4371337890625,0.0,2462.444091796875,0.8624563217163086,1.0,0.0,3.0,1.0,0.0
17690940,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7845497131347656,0.2949399054050445,0.26854407787323,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9822998046875,0.8865899443626404,0.4304479956626892,0.4104577302932739,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9990000128746032,0.6677021384239197,0.4329888224601745,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8316646218299866,0.3531633615493774,0.337619811296463,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6006941795349121,0.129923477768898,0.6025462746620178,284.9826354980469,284.95001220703125,303.562255859375,297.5867614746094,299.9989013671875,297.0223999023437,284.97802734375,1.0,0.487255185842514,0.8834760785102844,0.8834760785102844,1.0,1.0,-2.4635846614837646,1.117084264755249,1.3465003967285156,0.5565700531005859,0.917256236076355,0.917256236076355,0.0,131.3392333984375,95.0,63881.19140625,0.0,1400.5186767578125,1.0,279.0405578613281,283.2913818359375,300.56353759765625,304.6949768066406,293.1499938964844,293.1499938964844,278.75,33080.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919046878814697,1.0,0.0,0.0,3.594454288482666,3.594477415084839,8.621032066002954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.197265625,0.0,1450.7335205078125,1895.4371337890625,0.0,2397.654541015625,0.8900344371795654,1.0,0.0,3.0,1.0,0.0
17691000,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7845497131347656,0.2949399054050445,0.26854407787323,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9822998046875,0.8865899443626404,0.4304479956626892,0.4104577302932739,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9990000128746032,0.6677021384239197,0.4329888224601745,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8316646218299866,0.3531633615493774,0.337619811296463,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6006941795349121,0.129923477768898,0.6025462746620178,284.9826354980469,284.95001220703125,303.562255859375,297.5867614746094,299.9989013671875,297.0223999023437,284.97802734375,1.0,0.487255185842514,0.8834760785102844,0.8834760785102844,1.0,1.0,-2.4635846614837646,1.117084264755249,1.3465003967285156,0.5565700531005859,0.917256236076355,0.917256236076355,0.0,131.3392333984375,95.0,63881.19140625,0.0,1400.5186767578125,1.0,279.0405578613281,283.2913818359375,300.56353759765625,304.6949768066406,293.1499938964844,293.1499938964844,278.75,33080.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919046878814697,1.0,0.0,0.0,3.594454288482666,3.594477415084839,8.621032066002954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.197265625,0.0,1450.7335205078125,1895.4371337890625,0.0,2397.654541015625,0.8900344371795654,1.0,0.0,3.0,1.0,0.0
17691060,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7950668931007385,0.2923298180103302,0.266046792268753,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8885803222656,0.8987608551979065,0.4269309043884277,0.4070065319538116,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9990000128746032,0.6716659665107727,0.4126251339912414,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8422325253486633,0.3505178391933441,0.3349682688713074,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6076651215553284,0.1279862374067306,0.5926864147186279,284.8883972167969,284.95001220703125,303.5232238769531,297.5782775878906,299.9817199707031,297.0314636230469,284.88934326171875,1.0,0.4743588864803314,0.8828912973403931,0.8828912973403931,1.0,1.0,-2.416947603225708,1.0942773818969729,1.322670340538025,0.5447530746459961,0.8104343414306641,0.8104343414306641,0.0,121.44013214111328,98.0,62856.13671875,0.0,1301.8973388671875,1.0,278.7586364746094,283.2189025878906,300.5760498046875,304.7254943847656,293.1499938964844,293.1499938964844,279.04998779296875,40642.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953839302062988,1.0,0.0,0.0,3.3693575859069824,3.369379758834839,7.575085305688845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.7734375,0.0,1274.847900390625,1895.4371337890625,0.0,2429.298828125,0.8478298187255859,1.0,0.0,3.0,1.0,0.0
17691120,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7950668931007385,0.2923298180103302,0.266046792268753,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8885803222656,0.8987608551979065,0.4269309043884277,0.4070065319538116,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9990000128746032,0.6716659665107727,0.4126251339912414,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8422325253486633,0.3505178391933441,0.3349682688713074,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6076651215553284,0.1279862374067306,0.5926864147186279,284.8883972167969,284.95001220703125,303.5232238769531,297.5782775878906,299.9817199707031,297.0314636230469,284.88934326171875,1.0,0.4743588864803314,0.8828912973403931,0.8828912973403931,1.0,1.0,-2.416947603225708,1.0942773818969729,1.322670340538025,0.5447530746459961,0.8104343414306641,0.8104343414306641,0.0,121.44013214111328,98.0,62856.13671875,0.0,1301.8973388671875,1.0,278.7586364746094,283.2189025878906,300.5760498046875,304.7254943847656,293.1499938964844,293.1499938964844,279.04998779296875,40642.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953839302062988,1.0,0.0,0.0,3.3693575859069824,3.369379758834839,7.575085305688845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.7734375,0.0,1274.847900390625,1895.4371337890625,0.0,2429.298828125,0.8478298187255859,1.0,0.0,3.0,1.0,0.0
17691180,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016900420188904,0.2906532287597656,0.2641758322715759,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9558410644531,0.9063066840171814,0.4242489337921142,0.4041052460670471,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6773489713668823,0.3999331593513489,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488675355911255,0.3485402166843414,0.3327549695968628,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.611194372177124,0.1263214349746704,0.583896279335022,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.97625732421875,297.0599670410156,284.9538269042969,1.0,0.4660605788230896,0.8823064565658569,0.8823064565658569,1.0,1.0,-2.382730484008789,1.0776116847991943,1.3051187992095947,0.5357609987258911,0.8579488396644592,0.8579488396644592,0.0,115.31827545166016,101.0,61460.296875,0.0,1236.335205078125,1.0,279.0404052734375,283.3094787597656,300.5336303710937,304.5144348144531,293.1499938964844,293.1499938964844,279.3500061035156,35183.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842496037483215,1.0,0.0,0.0,3.440193653106689,3.440215587615967,7.896944111962512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.1357421875,0.0,1306.2764892578125,1895.4371337890625,0.0,2328.3779296875,0.857211172580719,1.0,0.0,3.0,1.0,0.0
17691240,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016900420188904,0.2906532287597656,0.2641758322715759,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9558410644531,0.9063066840171814,0.4242489337921142,0.4041052460670471,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6773489713668823,0.3999331593513489,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488675355911255,0.3485402166843414,0.3327549695968628,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.611194372177124,0.1263214349746704,0.583896279335022,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.97625732421875,297.0599670410156,284.9538269042969,1.0,0.4660605788230896,0.8823064565658569,0.8823064565658569,1.0,1.0,-2.382730484008789,1.0776116847991943,1.3051187992095947,0.5357609987258911,0.8579488396644592,0.8579488396644592,0.0,115.31827545166016,101.0,61460.296875,0.0,1236.335205078125,1.0,279.0404052734375,283.3094787597656,300.5336303710937,304.5144348144531,293.1499938964844,293.1499938964844,279.3500061035156,35183.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842496037483215,1.0,0.0,0.0,3.440193653106689,3.440215587615967,7.896944111962512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.1357421875,0.0,1306.2764892578125,1895.4371337890625,0.0,2328.3779296875,0.857211172580719,1.0,0.0,3.0,1.0,0.0
17691300,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8035551309585571,0.2898895442485809,0.2633771598339081,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0924377441406,0.9084752798080444,0.4230379164218902,0.4028105139732361,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9990000128746032,0.6796965003013611,0.3960273563861847,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8507559299468994,0.3476358652114868,0.3317873179912567,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.6118707060813904,0.1255523413419723,0.5800228714942932,285.0498352050781,284.95001220703125,303.4638671875,297.5686950683594,299.97393798828125,297.0743713378906,285.0509033203125,1.0,0.4631036818027496,0.8820140361785889,0.8820140361785889,1.0,1.0,-2.369704246520996,1.0712686777114868,1.2984356880187988,0.5323078036308289,0.9366303086280824,0.9366303086280824,0.0,113.39134979248048,101.0,60648.2890625,0.0,1213.4442138671875,1.0,279.29345703125,283.421875,300.5150451660156,304.3630065917969,293.1499938964844,293.1499938964844,279.3500061035156,32126.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779890298843384,1.0,0.0,0.0,3.50902795791626,3.509049892425537,8.21612331947108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.9521484375,0.0,1354.0533447265625,1895.4371337890625,0.0,2272.103759765625,0.872455358505249,1.0,0.0,3.0,1.0,0.0
17691360,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8047494888305664,0.2890930771827698,0.2626848816871643,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.004638671875,0.909852921962738,0.4217757284641266,0.4016647636890411,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9990000128746032,0.6815624833106995,0.3932752311229706,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.851963222026825,0.3467267155647278,0.3309307098388672,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.612052857875824,0.1248005256056785,0.5764850378036499,285.0050964355469,284.95001220703125,303.44390869140625,297.5662841796875,299.9703674316406,297.08624267578125,284.99951171875,1.0,0.4607939720153808,0.8818846344947815,0.8818846344947815,1.0,1.0,-2.358908176422119,1.06602942943573,1.2928787469863892,0.5294210314750671,0.9337587952613832,0.9337587952613832,0.0,111.99264526367188,104.0,60626.16796875,0.0,1195.438720703125,1.0,279.34088134765625,283.3750305175781,300.5401306152344,304.4468994140625,293.1499938964844,293.1499938964844,279.04998779296875,32164.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766692042350769,1.0,0.0,0.0,3.596287250518799,3.596309900283813,8.629825742900721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.7412109375,0.0,1445.9482421875,1895.4371337890625,0.0,2260.287109375,0.8899962306022644,1.0,0.0,3.0,1.0,0.0
17691420,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8033783435821533,0.286458820104599,0.2605273723602295,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8954467773437,0.9083564281463624,0.4182575941085815,0.398565411567688,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9990000128746032,0.6825307607650757,0.3919941782951355,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8509108424186707,0.3440537452697754,0.3285936415195465,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6097270846366882,0.1229175105690956,0.5684270262718201,284.8950500488281,284.95001220703125,303.4037475585937,297.5624694824219,299.94903564453125,297.0840759277344,284.8985900878906,1.0,0.4575244486331939,0.881625771522522,0.881625771522522,1.0,1.0,-2.338566303253174,1.0561587810516355,1.282407522201538,0.5239888429641724,0.8258786201477051,0.8258786201477051,0.0,110.87457275390624,107.0,60425.625,0.0,1167.951904296875,1.0,279.0583190917969,283.2814025878906,300.5714416503906,304.5480651855469,293.1499938964844,293.1499938964844,279.3500061035156,39840.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826629281044006,1.0,0.0,0.0,3.4187819957733154,3.41880464553833,7.798950036885799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.2216796875,0.0,1317.7337646484375,1895.4371337890625,0.0,2314.08203125,0.8578801155090332,1.0,0.0,3.0,1.0,0.0
17691480,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8033783435821533,0.286458820104599,0.2605273723602295,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8954467773437,0.9083564281463624,0.4182575941085815,0.398565411567688,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9990000128746032,0.6825307607650757,0.3919941782951355,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8509108424186707,0.3440537452697754,0.3285936415195465,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6097270846366882,0.1229175105690956,0.5684270262718201,284.8950500488281,284.95001220703125,303.4037475585937,297.5624694824219,299.94903564453125,297.0840759277344,284.8985900878906,1.0,0.4575244486331939,0.881625771522522,0.881625771522522,1.0,1.0,-2.338566303253174,1.0561587810516355,1.282407522201538,0.5239888429641724,0.8258786201477051,0.8258786201477051,0.0,110.87457275390624,107.0,60425.625,0.0,1167.951904296875,1.0,279.0583190917969,283.2814025878906,300.5714416503906,304.5480651855469,293.1499938964844,293.1499938964844,279.3500061035156,39840.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826629281044006,1.0,0.0,0.0,3.4187819957733154,3.41880464553833,7.798950036885799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.2216796875,0.0,1317.7337646484375,1895.4371337890625,0.0,2314.08203125,0.8578801155090332,1.0,0.0,3.0,1.0,0.0
17691540,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.800539493560791,0.28460893034935,0.2587194442749023,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.97900390625,0.9050047397613524,0.4155130088329315,0.3958179950714111,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.9990000128746032,0.6830730438232422,0.3933176398277282,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8482573628425598,0.3419914841651916,0.3265185356140136,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6059474945068359,0.1211940050125122,0.5605276823043823,284.9792785644531,284.95001220703125,303.36328125,297.5599975585937,299.9302673339844,297.0857238769531,284.9761047363281,1.0,0.4556511044502258,0.8813669085502625,0.8813669085502625,1.0,1.0,-2.322696685791016,1.0484869480133057,1.2742098569869995,0.5196172595024109,0.8965763449668884,0.8965763449668884,0.0,110.89395141601562,110.0,59684.7734375,0.0,1150.3233642578125,1.0,279.34100341796875,283.3743896484375,300.5340576171875,304.3888854980469,293.1499938964844,293.1499938964844,279.04998779296875,33797.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738145589828491,1.0,0.0,0.0,3.538153886795044,3.5381762981414795,8.353081284440123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.4365234375,0.0,1396.2828369140625,1895.4371337890625,0.0,2234.78662109375,0.8781336545944214,1.0,0.0,3.0,1.0,0.0
17691600,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.800539493560791,0.28460893034935,0.2587194442749023,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.97900390625,0.9050047397613524,0.4155130088329315,0.3958179950714111,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.9990000128746032,0.6830730438232422,0.3933176398277282,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8482573628425598,0.3419914841651916,0.3265185356140136,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6059474945068359,0.1211940050125122,0.5605276823043823,284.9792785644531,284.95001220703125,303.36328125,297.5599975585937,299.9302673339844,297.0857238769531,284.9761047363281,1.0,0.4556511044502258,0.8813669085502625,0.8813669085502625,1.0,1.0,-2.322696685791016,1.0484869480133057,1.2742098569869995,0.5196172595024109,0.8965763449668884,0.8965763449668884,0.0,110.89395141601562,110.0,59684.7734375,0.0,1150.3233642578125,1.0,279.34100341796875,283.3743896484375,300.5340576171875,304.3888854980469,293.1499938964844,293.1499938964844,279.04998779296875,33797.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738145589828491,1.0,0.0,0.0,3.538153886795044,3.5381762981414795,8.353081284440123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.4365234375,0.0,1396.2828369140625,1895.4371337890625,0.0,2234.78662109375,0.8781336545944214,1.0,0.0,3.0,1.0,0.0
17691660,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7956089377403259,0.2819975316524505,0.2565988004207611,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9098815917969,0.8995758295059204,0.4120741188526153,0.392808586359024,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.6814769506454468,0.397182285785675,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8437127470970154,0.3393373787403106,0.3242228925228119,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6005145907402039,0.1192119047045707,0.5522720217704773,284.9096069335937,284.95001220703125,303.32257080078125,297.5587463378906,299.90191650390625,297.070068359375,284.9117431640625,1.0,0.4547432661056518,0.8807535767555237,0.8807535767555237,1.0,1.0,-2.308502435684204,1.0415911674499512,1.266911268234253,0.5156899094581604,0.8154590129852295,0.8154590129852295,0.0,111.95645141601562,113.0,59538.54296875,0.0,1138.83251953125,1.0,279.0590515136719,283.31494140625,300.5635070800781,304.47869873046875,293.1499938964844,293.1499938964844,279.3500061035156,39702.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786270380020142,1.0,0.0,0.0,3.344714641571045,3.3447365760803223,7.464684586011572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.794921875,0.0,1244.6925048828125,1895.4371337890625,0.0,2277.82177734375,0.8418325185775757,1.0,0.0,3.0,1.0,0.0
17691720,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7956089377403259,0.2819975316524505,0.2565988004207611,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9098815917969,0.8995758295059204,0.4120741188526153,0.392808586359024,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.6814769506454468,0.397182285785675,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8437127470970154,0.3393373787403106,0.3242228925228119,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6005145907402039,0.1192119047045707,0.5522720217704773,284.9096069335937,284.95001220703125,303.32257080078125,297.5587463378906,299.90191650390625,297.070068359375,284.9117431640625,1.0,0.4547432661056518,0.8807535767555237,0.8807535767555237,1.0,1.0,-2.308502435684204,1.0415911674499512,1.266911268234253,0.5156899094581604,0.8154590129852295,0.8154590129852295,0.0,111.95645141601562,113.0,59538.54296875,0.0,1138.83251953125,1.0,279.0590515136719,283.31494140625,300.5635070800781,304.47869873046875,293.1499938964844,293.1499938964844,279.3500061035156,39702.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786270380020142,1.0,0.0,0.0,3.344714641571045,3.3447365760803223,7.464684586011572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.794921875,0.0,1244.6925048828125,1895.4371337890625,0.0,2277.82177734375,0.8418325185775757,1.0,0.0,3.0,1.0,0.0
17691780,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7904013991355896,0.2800625562667846,0.254805713891983,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9828796386719,0.8937337398529053,0.4092979729175567,0.3901298642158508,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9990000128746032,0.6798552870750427,0.4020252823829651,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8388135433197021,0.3372153639793396,0.3221807777881622,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.5945027470588684,0.1173839047551155,0.5442069172859192,284.9831848144531,284.95001220703125,303.2816162109375,297.5585632324219,299.8774719238281,297.06121826171875,284.9797058105469,1.0,0.454509824514389,0.8801402449607849,0.8801402449607849,1.0,1.0,-2.296803951263428,1.0359184741973877,1.26088547706604,0.5123642683029175,0.883637011051178,0.883637011051178,0.0,113.49332427978516,116.0,58922.37890625,0.0,1132.0322265625,1.0,279.3404846191406,283.3968811035156,300.53240966796875,304.3358154296875,293.1499938964844,293.1499938964844,279.6499938964844,33590.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698318958282471,1.0,0.0,0.0,3.47327208518982,3.4732940196990967,8.049537427723408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.2841796875,0.0,1328.1417236328125,1895.4371337890625,0.0,2199.345458984375,0.8634635806083679,1.0,0.0,3.0,1.0,0.0
17691840,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7904013991355896,0.2800625562667846,0.254805713891983,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9828796386719,0.8937337398529053,0.4092979729175567,0.3901298642158508,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9990000128746032,0.6798552870750427,0.4020252823829651,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8388135433197021,0.3372153639793396,0.3221807777881622,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.5945027470588684,0.1173839047551155,0.5442069172859192,284.9831848144531,284.95001220703125,303.2816162109375,297.5585632324219,299.8774719238281,297.06121826171875,284.9797058105469,1.0,0.454509824514389,0.8801402449607849,0.8801402449607849,1.0,1.0,-2.296803951263428,1.0359184741973877,1.26088547706604,0.5123642683029175,0.883637011051178,0.883637011051178,0.0,113.49332427978516,116.0,58922.37890625,0.0,1132.0322265625,1.0,279.3404846191406,283.3968811035156,300.53240966796875,304.3358154296875,293.1499938964844,293.1499938964844,279.6499938964844,33590.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698318958282471,1.0,0.0,0.0,3.47327208518982,3.4732940196990967,8.049537427723408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.2841796875,0.0,1328.1417236328125,1895.4371337890625,0.0,2199.345458984375,0.8634635806083679,1.0,0.0,3.0,1.0,0.0
17691900,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.7876665592193604,0.2791143357753753,0.2539574205875397,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.07452392578125,0.8906605839729309,0.4079487025737762,0.3888587653636932,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9990000128746032,0.6788303852081299,0.4047568738460541,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.836249053478241,0.3361866474151611,0.3212179541587829,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.5913498997688293,0.1164887696504592,0.540327250957489,285.07403564453125,284.95001220703125,303.2610778808594,297.558837890625,299.86492919921875,297.0560607910156,285.0775756835937,1.0,0.4546020627021789,0.8798335790634155,0.8798335790634155,1.0,1.0,-2.291721820831299,1.0334521532058716,1.2582695484161377,0.5109114050865173,0.9677848815917968,0.9677848815917968,0.0,114.41728973388672,116.0,58287.19921875,0.0,1130.0927734375,1.0,279.59539794921875,283.50830078125,300.5166320800781,304.2053527832031,293.1499938964844,293.1499938964844,279.6499938964844,31244.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647510766983032,1.0,0.0,0.0,3.556114196777344,3.5561363697052,8.438100280727667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.0693359375,0.0,1396.5330810546875,1895.4371337890625,0.0,2154.3720703125,0.8822557926177979,1.0,0.0,3.0,1.0,0.0
17691960,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7849934101104736,0.2781670987606048,0.2531953155994415,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.036376953125,0.8876450061798096,0.4066303670406341,0.3877034187316894,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9990000128746032,0.6776366829872131,0.4075671136379242,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8337274193763733,0.33516725897789,0.3203355967998504,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.5882024168968201,0.1156051009893417,0.5366126894950867,285.0368347167969,284.95001220703125,303.2405090332031,297.559326171875,299.85235595703125,297.0509033203125,285.0308532714844,1.0,0.454816073179245,0.879494845867157,0.879494845867157,1.0,1.0,-2.287271738052368,1.0312895774841309,1.2559821605682373,0.5096227526664734,0.9800087213516236,0.9800087213516236,0.0,115.399169921875,119.0,58470.9140625,0.0,1129.0714111328125,1.0,279.6407470703125,283.46142578125,300.54443359375,304.3055114746094,293.1499938964844,293.1499938964844,279.3500061035156,31056.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764538586139679,1.0,0.0,0.0,3.663518190383911,3.663541316986084,8.955502721619268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.755859375,0.0,1511.1341552734375,1895.4371337890625,0.0,2152.497314453125,0.904545247554779,1.0,0.0,3.0,1.0,0.0
17692020,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7778348922729492,0.2751080989837646,0.2508392632007599,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8782653808594,0.8798616528511047,0.4027874767780304,0.3844999372959137,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9990000128746032,0.6727770566940308,0.4147612154483795,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8272036910057068,0.3321429193019867,0.3178572654724121,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.5804293751716614,0.1134204193949699,0.5279180407524109,284.8778076171875,284.95001220703125,303.19921875,297.5609741210937,299.8182983398437,297.0249328613281,284.88299560546875,1.0,0.4553611874580383,0.8788174986839294,0.8788174986839294,1.0,1.0,-2.275817394256592,1.025706171989441,1.2501112222671509,0.5064614415168762,0.8456934690475464,0.8456934690475464,0.0,117.9540557861328,122.0,58673.44140625,0.0,1126.549560546875,1.0,279.3574523925781,283.31805419921875,300.58270263671875,304.4455871582031,293.1499938964844,293.1499938964844,279.6499938964844,39523.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732512354850769,1.0,0.0,0.0,3.5367352962493896,3.5367586612701416,8.346384561264131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.9873046875,0.0,1436.317626953125,1895.4371337890625,0.0,2229.763671875,0.8829488158226013,1.0,0.0,3.0,1.0,0.0
17692080,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7778348922729492,0.2751080989837646,0.2508392632007599,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8782653808594,0.8798616528511047,0.4027874767780304,0.3844999372959137,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9990000128746032,0.6727770566940308,0.4147612154483795,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8272036910057068,0.3321429193019867,0.3178572654724121,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.5804293751716614,0.1134204193949699,0.5279180407524109,284.8778076171875,284.95001220703125,303.19921875,297.5609741210937,299.8182983398437,297.0249328613281,284.88299560546875,1.0,0.4553611874580383,0.8788174986839294,0.8788174986839294,1.0,1.0,-2.275817394256592,1.025706171989441,1.2501112222671509,0.5064614415168762,0.8456934690475464,0.8456934690475464,0.0,117.9540557861328,122.0,58673.44140625,0.0,1126.549560546875,1.0,279.3574523925781,283.31805419921875,300.58270263671875,304.4455871582031,293.1499938964844,293.1499938964844,279.6499938964844,39523.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732512354850769,1.0,0.0,0.0,3.5367352962493896,3.5367586612701416,8.346384561264131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.9873046875,0.0,1436.317626953125,1895.4371337890625,0.0,2229.763671875,0.8829488158226013,1.0,0.0,3.0,1.0,0.0
17692140,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7711191177368164,0.272904634475708,0.2487374693155288,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9901428222656,0.8724337816238403,0.3997349739074707,0.3815027475357055,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9990000128746032,0.6681009531021118,0.4219597280025482,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8208869695663452,0.3297392427921295,0.3155099749565124,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.5725213289260864,0.1114007160067558,0.519055962562561,284.9904479980469,284.95001220703125,303.1578674316406,297.5633544921875,299.7912902832031,297.0116577148437,284.9866638183594,1.0,0.4560405611991882,0.8781400918960571,0.8781400918960571,1.0,1.0,-2.264871835708618,1.0203802585601809,1.244491457939148,0.5033933520317078,0.9356259703636168,0.9356259703636168,0.0,120.57640838623048,110.0,58030.3125,0.0,1124.8426513671875,1.0,279.6423645019531,283.4340515136719,300.5412902832031,304.2879333496094,293.1499938964844,293.1499938964844,279.3500061035156,33332.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649543881416321,1.0,0.0,0.0,3.660520553588867,3.6605441570281982,8.94085360414465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.822265625,0.0,1524.890380859375,1895.4371337890625,0.0,2156.166748046875,0.9053096175193788,1.0,0.0,3.0,1.0,0.0
