time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692200,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7711191177368164,0.272904634475708,0.2487374693155288,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9901428222656,0.8724337816238403,0.3997349739074707,0.3815027475357055,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9990000128746032,0.6681009531021118,0.4219597280025482,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8208869695663452,0.3297392427921295,0.3155099749565124,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.5725213289260864,0.1114007160067558,0.519055962562561,284.9904479980469,284.95001220703125,303.1578674316406,297.5633544921875,299.7912902832031,297.0116577148437,284.9866638183594,1.0,0.4560405611991882,0.8781400918960571,0.8781400918960571,1.0,1.0,-2.264871835708618,1.0203802585601809,1.244491457939148,0.5033933520317078,0.9356259703636168,0.9356259703636168,0.0,120.57640838623048,110.0,58030.3125,0.0,1124.8426513671875,1.0,279.6423645019531,283.4340515136719,300.5412902832031,304.2879333496094,293.1499938964844,293.1499938964844,279.3500061035156,33332.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649543881416321,1.0,0.0,0.0,3.660520553588867,3.6605441570281982,8.94085360414465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.822265625,0.0,1524.890380859375,1895.4371337890625,0.0,2156.166748046875,0.9053096175193788,1.0,0.0,3.0,1.0,0.0
17692260,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7697505354881287,0.2699354887008667,0.2462498992681503,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8859558105469,0.8712213635444641,0.3959486782550812,0.3781225383281708,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9990000128746032,0.6623498201370239,0.4199521839618683,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8199044466018677,0.3267099857330322,0.3128105103969574,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.5692004561424255,0.1091763973236084,0.5092549920082092,284.885498046875,284.95001220703125,303.11639404296875,297.5663757324219,299.7645874023437,297.0015563964844,284.8901672363281,1.0,0.4514667391777038,0.8774882555007935,0.8774882555007935,1.0,1.0,-2.2404143810272217,1.0084385871887207,1.2319756746292114,0.4971019029617309,0.8252127170562744,0.8252127170562744,0.0,119.0439453125,98.0,57757.7578125,0.0,1092.7860107421875,1.0,279.35791015625,283.3490600585937,300.57440185546875,304.3824157714844,293.1499938964844,293.1499938964844,279.6499938964844,40786.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707033157348633,1.0,0.0,0.0,3.456287145614624,3.4563100337982178,7.971001991791127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.1884765625,0.0,1362.05859375,1895.4371337890625,0.0,2207.086181640625,0.8668959140777588,1.0,0.0,3.0,1.0,0.0
17692320,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7697505354881287,0.2699354887008667,0.2462498992681503,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8859558105469,0.8712213635444641,0.3959486782550812,0.3781225383281708,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9990000128746032,0.6623498201370239,0.4199521839618683,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8199044466018677,0.3267099857330322,0.3128105103969574,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.5692004561424255,0.1091763973236084,0.5092549920082092,284.885498046875,284.95001220703125,303.11639404296875,297.5663757324219,299.7645874023437,297.0015563964844,284.8901672363281,1.0,0.4514667391777038,0.8774882555007935,0.8774882555007935,1.0,1.0,-2.2404143810272217,1.0084385871887207,1.2319756746292114,0.4971019029617309,0.8252127170562744,0.8252127170562744,0.0,119.0439453125,98.0,57757.7578125,0.0,1092.7860107421875,1.0,279.35791015625,283.3490600585937,300.57440185546875,304.3824157714844,293.1499938964844,293.1499938964844,279.6499938964844,40786.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707033157348633,1.0,0.0,0.0,3.456287145614624,3.4563100337982178,7.971001991791127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.1884765625,0.0,1362.05859375,1895.4371337890625,0.0,2207.086181640625,0.8668959140777588,1.0,0.0,3.0,1.0,0.0
17692380,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.7734298706054688,0.2677926421165466,0.2439850866794586,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.97039794921875,0.8756043314933777,0.3929056227207184,0.3749145269393921,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.9990000128746032,0.6600273251533508,0.410242885351181,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.8237613439559937,0.3242762386798858,0.3102049529552459,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.5700085759162903,0.1071784421801567,0.4992139339447021,284.9707336425781,284.95001220703125,303.0749206542969,297.5699157714844,299.74188232421875,297.0002746582031,284.9664001464844,1.0,0.4434748888015747,0.876836359500885,0.876836359500885,1.0,1.0,-2.20699143409729,0.9921809434890748,1.2148103713989258,0.4883987307548523,0.8922950625419617,0.8922950625419617,0.0,114.14056396484376,101.0,56607.80078125,0.0,1039.3756103515625,1.0,279.6412658691406,283.4464416503906,300.5364685058594,304.2036437988281,293.1499938964844,293.1499938964844,279.95001220703125,34371.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760217010974884,1.0,0.0,0.0,3.5575196743011475,3.557542562484741,8.444771424365172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.984375,0.0,1420.818359375,1895.4371337890625,0.0,2114.476318359375,0.8828119039535522,1.0,0.0,3.0,1.0,0.0
17692440,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.7734298706054688,0.2677926421165466,0.2439850866794586,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.97039794921875,0.8756043314933777,0.3929056227207184,0.3749145269393921,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.9990000128746032,0.6600273251533508,0.410242885351181,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.8237613439559937,0.3242762386798858,0.3102049529552459,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.5700085759162903,0.1071784421801567,0.4992139339447021,284.9707336425781,284.95001220703125,303.0749206542969,297.5699157714844,299.74188232421875,297.0002746582031,284.9664001464844,1.0,0.4434748888015747,0.876836359500885,0.876836359500885,1.0,1.0,-2.20699143409729,0.9921809434890748,1.2148103713989258,0.4883987307548523,0.8922950625419617,0.8922950625419617,0.0,114.14056396484376,101.0,56607.80078125,0.0,1039.3756103515625,1.0,279.6412658691406,283.4464416503906,300.5364685058594,304.2036437988281,293.1499938964844,293.1499938964844,279.95001220703125,34371.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760217010974884,1.0,0.0,0.0,3.5575196743011475,3.557542562484741,8.444771424365172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.984375,0.0,1420.818359375,1895.4371337890625,0.0,2114.476318359375,0.8828119039535522,1.0,0.0,3.0,1.0,0.0
17692500,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.774478018283844,0.2668132185935974,0.2430008649826049,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.06414794921875,0.8768343925476074,0.3914697766304016,0.3734544813632965,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.9990000128746032,0.6598202586174011,0.4069553315639496,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8248491287231445,0.3231312334537506,0.3090270757675171,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.5697346925735474,0.1062414944171905,0.4946301877498626,285.0635681152344,284.95001220703125,303.0541687011719,297.57183837890625,299.7313232421875,297.0005187988281,285.0683898925781,1.0,0.4407376945018768,0.8765104413032532,0.8765104413032532,1.0,1.0,-2.1931777000427246,0.9854872822761536,1.2076903581619265,0.4846890866756439,0.973304033279419,0.973304033279419,0.0,112.4297866821289,101.0,55692.65234375,0.0,1018.8960571289062,1.0,279.8976135253906,283.5668029785156,300.5177917480469,304.0517578125,293.1499938964844,293.1499938964844,279.95001220703125,32113.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75370854139328,1.0,0.0,0.0,3.6220669746398926,3.6220901012420654,8.75399450706027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.8662109375,0.0,1473.45849609375,1895.4371337890625,0.0,2057.62060546875,0.8977625966072083,1.0,0.0,3.0,1.0,0.0
17692560,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7748701572418213,0.2658839225769043,0.2421601861715316,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0342102050781,0.8772678375244141,0.3901164531707763,0.3721484839916229,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9990000128746032,0.6596797108650208,0.404941588640213,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8252465128898621,0.3220292627811432,0.3079746961593628,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.568901777267456,0.1053415015339851,0.4904217720031738,285.0318298339844,284.95001220703125,303.033447265625,297.5738525390625,299.7214660644531,297.0014953613281,285.0253601074219,1.0,0.4385605156421661,0.8765035271644592,0.8765035271644592,1.0,1.0,-2.181859254837036,0.9800172448158264,1.201841950416565,0.4817016720771789,0.9869314432144164,0.9869314432144164,0.0,111.30905151367188,104.0,55670.921875,0.0,1003.3251342773438,1.0,279.9416809082031,283.5246887207031,300.5462951660156,304.1369934082031,293.1499938964844,293.1499938964844,279.6499938964844,31673.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521573305130005,1.0,0.0,0.0,3.7196295261383057,3.719653606414795,9.231933972841944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.1748046875,0.0,1579.0360107421875,1895.4371337890625,0.0,2044.14404296875,0.9176578521728516,1.0,0.0,3.0,1.0,0.0
17692620,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.7724670767784119,0.2628686130046844,0.2397364675998687,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8652648925781,0.8748270869255066,0.3861964643001556,0.3687779307365417,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9990000128746032,0.6567999124526978,0.4045886397361755,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8231792449951172,0.3188522160053253,0.3052358627319336,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.5646955966949463,0.1031829118728637,0.4812051355838775,284.8647155761719,284.95001220703125,302.99200439453125,297.578125,299.6989440917969,296.9982604980469,284.8709411621094,1.0,0.4354391992092132,0.8764896988868713,0.8764896988868713,1.0,1.0,-2.160116672515869,0.9695035815238952,1.190613031387329,0.4760186672210693,0.8410628437995911,0.8410628437995911,0.0,110.56246948242188,107.0,55574.01171875,0.0,978.9749755859376,1.0,279.6571350097656,283.3813781738281,300.5914001464844,304.2608642578125,293.1499938964844,293.1499938964844,279.95001220703125,40564.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593343257904053,1.0,0.0,0.0,3.560974359512329,3.56099820137024,8.46118098252191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.978515625,0.0,1469.677734375,1895.4371337890625,0.0,2106.736572265625,0.8890434503555298,1.0,0.0,3.0,1.0,0.0
17692680,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.7724670767784119,0.2628686130046844,0.2397364675998687,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8652648925781,0.8748270869255066,0.3861964643001556,0.3687779307365417,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9990000128746032,0.6567999124526978,0.4045886397361755,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8231792449951172,0.3188522160053253,0.3052358627319336,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.5646955966949463,0.1031829118728637,0.4812051355838775,284.8647155761719,284.95001220703125,302.99200439453125,297.578125,299.6989440917969,296.9982604980469,284.8709411621094,1.0,0.4354391992092132,0.8764896988868713,0.8764896988868713,1.0,1.0,-2.160116672515869,0.9695035815238952,1.190613031387329,0.4760186672210693,0.8410628437995911,0.8410628437995911,0.0,110.56246948242188,107.0,55574.01171875,0.0,978.9749755859376,1.0,279.6571350097656,283.3813781738281,300.5914001464844,304.2608642578125,293.1499938964844,293.1499938964844,279.95001220703125,40564.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593343257904053,1.0,0.0,0.0,3.560974359512329,3.56099820137024,8.46118098252191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.978515625,0.0,1469.677734375,1895.4371337890625,0.0,2106.736572265625,0.8890434503555298,1.0,0.0,3.0,1.0,0.0
17692740,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7688355445861816,0.2606944441795349,0.2375717312097549,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.987548828125,0.870836615562439,0.3830648958683014,0.3656114637851715,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9990000128746032,0.6537724137306213,0.4065907597541809,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8197260499000549,0.3162903487682342,0.302647978067398,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.5591005682945251,0.1011880040168762,0.4720611870288849,284.9878845214844,284.95001220703125,302.9506530761719,297.58258056640625,299.6782531738281,296.9974975585937,284.9837646484375,1.0,0.4335760474205017,0.8764758706092834,0.8764758706092834,1.0,1.0,-2.1420223712921143,0.9607720971107484,1.1812502145767212,0.4712336957454681,0.9335562586784364,0.9335562586784364,0.0,110.85610961914062,110.0,54716.03125,0.0,962.35986328125,1.0,279.9425048828125,283.50701904296875,300.5509948730469,304.0906982421875,293.1499938964844,293.1499938964844,279.6499938964844,33655.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489456534385681,1.0,0.0,0.0,3.6715903282165527,3.671614170074463,8.995011739898473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.822265625,0.0,1539.677001953125,1895.4371337890625,0.0,2016.336669921875,0.908033847808838,1.0,0.0,3.0,1.0,0.0
17692800,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7688355445861816,0.2606944441795349,0.2375717312097549,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.987548828125,0.870836615562439,0.3830648958683014,0.3656114637851715,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9990000128746032,0.6537724137306213,0.4065907597541809,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8197260499000549,0.3162903487682342,0.302647978067398,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.5591005682945251,0.1011880040168762,0.4720611870288849,284.9878845214844,284.95001220703125,302.9506530761719,297.58258056640625,299.6782531738281,296.9974975585937,284.9837646484375,1.0,0.4335760474205017,0.8764758706092834,0.8764758706092834,1.0,1.0,-2.1420223712921143,0.9607720971107484,1.1812502145767212,0.4712336957454681,0.9335562586784364,0.9335562586784364,0.0,110.85610961914062,110.0,54716.03125,0.0,962.35986328125,1.0,279.9425048828125,283.50701904296875,300.5509948730469,304.0906982421875,293.1499938964844,293.1499938964844,279.6499938964844,33655.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489456534385681,1.0,0.0,0.0,3.6715903282165527,3.671614170074463,8.995011739898473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.822265625,0.0,1539.677001953125,1895.4371337890625,0.0,2016.336669921875,0.908033847808838,1.0,0.0,3.0,1.0,0.0
17692860,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7637650370597839,0.2578026056289673,0.2352392375469207,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.88623046875,0.8653016090393066,0.3792643845081329,0.3623025715351105,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.6483803987503052,0.4106629490852356,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8148137331008911,0.3131399154663086,0.2999271154403686,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.5522516965866089,0.0989835038781166,0.4628373384475708,284.8856201171875,284.95001220703125,302.909423828125,297.587158203125,299.6567077636719,296.994873046875,284.8920593261719,1.0,0.432624876499176,0.8764116168022156,0.8764116168022156,1.0,1.0,-2.1257925033569336,0.9529255628585817,1.1728670597076416,0.4669931530952453,0.8236179351806641,0.8236179351806641,0.0,112.04276275634766,98.0,54509.56640625,0.0,950.9859619140624,1.0,279.6578369140625,283.4266052246094,300.59210205078125,304.18963623046875,293.1499938964844,293.1499938964844,279.95001220703125,41131.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542059421539307,1.0,0.0,0.0,3.4531848430633545,3.453207731246948,7.95669905073737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.7421875,0.0,1361.3536376953125,1895.4371337890625,0.0,2061.947998046875,0.8666273355484009,1.0,0.0,3.0,1.0,0.0
17692920,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7637650370597839,0.2578026056289673,0.2352392375469207,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.88623046875,0.8653016090393066,0.3792643845081329,0.3623025715351105,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.6483803987503052,0.4106629490852356,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8148137331008911,0.3131399154663086,0.2999271154403686,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.5522516965866089,0.0989835038781166,0.4628373384475708,284.8856201171875,284.95001220703125,302.909423828125,297.587158203125,299.6567077636719,296.994873046875,284.8920593261719,1.0,0.432624876499176,0.8764116168022156,0.8764116168022156,1.0,1.0,-2.1257925033569336,0.9529255628585817,1.1728670597076416,0.4669931530952453,0.8236179351806641,0.8236179351806641,0.0,112.04276275634766,98.0,54509.56640625,0.0,950.9859619140624,1.0,279.6578369140625,283.4266052246094,300.59210205078125,304.18963623046875,293.1499938964844,293.1499938964844,279.95001220703125,41131.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542059421539307,1.0,0.0,0.0,3.4531848430633545,3.453207731246948,7.95669905073737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.7421875,0.0,1361.3536376953125,1895.4371337890625,0.0,2061.947998046875,0.8666273355484009,1.0,0.0,3.0,1.0,0.0
17692980,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7643672227859497,0.2556945085525512,0.2330936193466186,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9815979003906,0.8660973906517029,0.3761719465255737,0.3591364324092865,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9990000128746032,0.6442044377326965,0.4059526920318603,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8154893517494202,0.3105497658252716,0.2972579598426819,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.5499533414840698,0.0969174727797508,0.4529613256454468,284.98199462890625,284.95001220703125,302.86834716796875,297.5917358398437,299.635009765625,296.99383544921875,284.97705078125,1.0,0.4268717467784881,0.8763473629951477,0.8763473629951477,1.0,1.0,-2.0986995697021484,0.939802885055542,1.158896803855896,0.4600555896759033,0.902714729309082,0.902714729309082,0.0,109.43263244628906,86.0,53539.3515625,0.0,915.8646850585938,1.0,279.9413452148437,283.52606201171875,300.5570983886719,304.0272521972656,293.1499938964844,293.1499938964844,279.6499938964844,33896.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433561682701111,1.0,0.0,0.0,3.572559833526612,3.572582721710205,8.516326488461345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.875,0.0,1433.3050537109375,1895.4371337890625,0.0,1968.25390625,0.8859023451805115,1.0,0.0,3.0,1.0,0.0
17693040,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7643672227859497,0.2556945085525512,0.2330936193466186,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9815979003906,0.8660973906517029,0.3761719465255737,0.3591364324092865,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9990000128746032,0.6442044377326965,0.4059526920318603,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8154893517494202,0.3105497658252716,0.2972579598426819,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.5499533414840698,0.0969174727797508,0.4529613256454468,284.98199462890625,284.95001220703125,302.86834716796875,297.5917358398437,299.635009765625,296.99383544921875,284.97705078125,1.0,0.4268717467784881,0.8763473629951477,0.8763473629951477,1.0,1.0,-2.0986995697021484,0.939802885055542,1.158896803855896,0.4600555896759033,0.902714729309082,0.902714729309082,0.0,109.43263244628906,86.0,53539.3515625,0.0,915.8646850585938,1.0,279.9413452148437,283.52606201171875,300.5570983886719,304.0272521972656,293.1499938964844,293.1499938964844,279.6499938964844,33896.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433561682701111,1.0,0.0,0.0,3.572559833526612,3.572582721710205,8.516326488461345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.875,0.0,1433.3050537109375,1895.4371337890625,0.0,1968.25390625,0.8859023451805115,1.0,0.0,3.0,1.0,0.0
17693100,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7662961483001709,0.2543083131313324,0.2319710552692413,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8361511230469,0.8683679103851318,0.3743083775043487,0.3575023114681244,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.9990000128746032,0.6424254775047302,0.4009514153003692,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.8175008296966553,0.3090023398399353,0.2958844900131225,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.5502179861068726,0.0958183705806732,0.4478988647460937,284.8371276855469,284.95001220703125,302.847900390625,297.5939636230469,299.6235656738281,296.9927978515625,284.82916259765625,1.0,0.4227665960788727,0.8763152360916138,0.8763152360916138,1.0,1.0,-2.0816571712493896,0.9315579533576964,1.1500991582870483,0.4556767344474792,0.7947760224342346,0.7947760224342346,0.0,107.00401306152344,86.0,53607.234375,0.0,891.3780517578125,1.0,279.7000427246094,283.3813781738281,300.6126708984375,304.21044921875,293.1499938964844,293.1499938964844,279.6499938964844,40342.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481966614723206,1.0,0.0,0.0,3.4817137718200684,3.481736898422241,8.088712775133899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.958984375,0.0,1384.869140625,1895.4371337890625,0.0,2009.8702392578125,0.8676707744598389,1.0,0.0,3.0,1.0,0.0
17693160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.768602192401886,0.2528402209281921,0.2305473536252975,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9353942871094,0.8711974024772644,0.3724097609519958,0.3555604219436645,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9990000128746032,0.6410837173461914,0.3949263989925384,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8199724555015564,0.3073711991310119,0.2942473590373993,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.5508386492729187,0.0946821272373199,0.4423663914203644,284.8894958496094,284.95001220703125,302.8274841308594,297.59619140625,299.61163330078125,296.9913330078125,284.8943786621094,1.0,0.4179479479789734,0.8764020204544067,0.8764020204544067,1.0,1.0,-2.0617711544036865,0.9219570159912108,1.1398142576217651,0.4505588114261627,0.7976736426353455,0.7976736426353455,0.0,104.1325454711914,89.0,52763.66015625,0.0,863.114990234375,1.0,279.6593017578125,283.4664611816406,300.5927124023437,304.08917236328125,293.1499938964844,293.1499938964844,279.95001220703125,41662.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470261454582214,1.0,0.0,0.0,3.3109240531921387,3.310945987701416,7.314619665521604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.2724609375,0.0,1226.068359375,1895.4371337890625,0.0,1999.77880859375,0.8363630175590515,1.0,0.0,3.0,1.0,0.0
17693220,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7703485488891602,0.2507401406764984,0.2284077852964401,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.97296142578125,0.8732939958572388,0.3692680895328522,0.3523928523063659,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.9990000128746032,0.6403999924659729,0.3886253237724304,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.821743905544281,0.3047669231891632,0.2915566861629486,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.5494519472122192,0.0927029550075531,0.4326771199703216,284.973388671875,284.95001220703125,302.7868347167969,297.6004333496094,299.5907897949219,296.9915771484375,284.9688720703125,1.0,0.4122125208377838,0.8765755295753479,0.8765755295753479,1.0,1.0,-2.032949924468994,0.9081002473831176,1.1248496770858765,0.4429813027381897,0.8635474443435669,0.8635474443435669,0.0,100.9601821899414,92.0,51740.1953125,0.0,826.4244384765625,1.0,279.9400634765625,283.55767822265625,300.5564880371094,303.9127502441406,293.1499938964844,293.1499938964844,280.25,34259.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342207431793213,1.0,0.0,0.0,3.419884443283081,3.4199059009552,7.803980111020792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.4267578125,0.0,1279.7049560546875,1895.4371337890625,0.0,1890.5662841796875,0.852035641670227,1.0,0.0,3.0,1.0,0.0
17693280,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7703485488891602,0.2507401406764984,0.2284077852964401,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.97296142578125,0.8732939958572388,0.3692680895328522,0.3523928523063659,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.9990000128746032,0.6403999924659729,0.3886253237724304,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.821743905544281,0.3047669231891632,0.2915566861629486,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.5494519472122192,0.0927029550075531,0.4326771199703216,284.973388671875,284.95001220703125,302.7868347167969,297.6004333496094,299.5907897949219,296.9915771484375,284.9688720703125,1.0,0.4122125208377838,0.8765755295753479,0.8765755295753479,1.0,1.0,-2.032949924468994,0.9081002473831176,1.1248496770858765,0.4429813027381897,0.8635474443435669,0.8635474443435669,0.0,100.9601821899414,92.0,51740.1953125,0.0,826.4244384765625,1.0,279.9400634765625,283.55767822265625,300.5564880371094,303.9127502441406,293.1499938964844,293.1499938964844,280.25,34259.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342207431793213,1.0,0.0,0.0,3.419884443283081,3.4199059009552,7.803980111020792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.4267578125,0.0,1279.7049560546875,1895.4371337890625,0.0,1890.5662841796875,0.852035641670227,1.0,0.0,3.0,1.0,0.0
17693340,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7697694897651672,0.2487491518259048,0.2265831679105758,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0322265625,0.8726038932800293,0.366296648979187,0.3495404124259949,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6393585205078125,0.3863843083381653,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211281299591064,0.3023015558719635,0.2891808152198791,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5462003350257874,0.0908427014946937,0.4240811467170715,285.0329284667969,284.95001220703125,302.7464599609375,297.6044006347656,299.5714111328125,296.9930114746094,285.0250244140625,1.0,0.4085802435874939,0.8767490983009338,0.8767490983009338,1.0,1.0,-2.0114612579345703,0.8977701663970947,1.1136912107467651,0.4373778998851776,0.9583544731140136,0.9583544731140136,0.0,99.55721282958984,95.0,50986.0859375,0.0,802.9420166015625,1.0,280.2411499023437,283.6270446777344,300.5740966796875,303.8677978515625,293.1499938964844,293.1499938964844,279.95001220703125,31051.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254956960678101,1.0,0.0,0.0,3.60625433921814,3.6062769889831534,8.677727691974724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.0400390625,0.0,1448.460693359375,1895.4371337890625,0.0,1817.4735107421875,0.8914623856544495,1.0,0.0,3.0,1.0,0.0
17693400,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7697694897651672,0.2487491518259048,0.2265831679105758,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0322265625,0.8726038932800293,0.366296648979187,0.3495404124259949,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6393585205078125,0.3863843083381653,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211281299591064,0.3023015558719635,0.2891808152198791,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5462003350257874,0.0908427014946937,0.4240811467170715,285.0329284667969,284.95001220703125,302.7464599609375,297.6044006347656,299.5714111328125,296.9930114746094,285.0250244140625,1.0,0.4085802435874939,0.8767490983009338,0.8767490983009338,1.0,1.0,-2.0114612579345703,0.8977701663970947,1.1136912107467651,0.4373778998851776,0.9583544731140136,0.9583544731140136,0.0,99.55721282958984,95.0,50986.0859375,0.0,802.9420166015625,1.0,280.2411499023437,283.6270446777344,300.5740966796875,303.8677978515625,293.1499938964844,293.1499938964844,279.95001220703125,31051.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254956960678101,1.0,0.0,0.0,3.60625433921814,3.6062769889831534,8.677727691974724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.0400390625,0.0,1448.460693359375,1895.4371337890625,0.0,1817.4735107421875,0.8914623856544495,1.0,0.0,3.0,1.0,0.0
17693460,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7659478187561035,0.2457072883844375,0.2241382300853729,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8711242675781,0.868513286113739,0.3622948825359344,0.3460749685764313,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9990000128746032,0.6352852582931519,0.3879412114620209,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.817499577999115,0.2989361882209778,0.2862821519374847,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.5403637290000916,0.0886630937457084,0.4148940742015838,284.870361328125,284.95001220703125,302.7063903808594,297.60797119140625,299.55059814453125,296.9912109375,284.8783874511719,1.0,0.4063753485679626,0.8772481679916382,0.8772481679916382,1.0,1.0,-1.9917203187942505,0.8883023262023926,1.103417992591858,0.4322985112667084,0.8173531293869019,0.8173531293869019,0.0,99.6482162475586,98.0,50801.13671875,0.0,786.4180908203125,1.0,279.9580078125,283.495849609375,300.624755859375,303.9946594238281,293.1499938964844,293.1499938964844,280.25,40969.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337784171104431,1.0,0.0,0.0,3.425508499145508,3.4255313873291016,7.829669357306557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.81982421875,0.0,1332.355712890625,1895.4371337890625,0.0,1886.834228515625,0.8597831726074219,1.0,0.0,3.0,1.0,0.0
17693520,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7659478187561035,0.2457072883844375,0.2241382300853729,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8711242675781,0.868513286113739,0.3622948825359344,0.3460749685764313,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9990000128746032,0.6352852582931519,0.3879412114620209,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.817499577999115,0.2989361882209778,0.2862821519374847,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.5403637290000916,0.0886630937457084,0.4148940742015838,284.870361328125,284.95001220703125,302.7063903808594,297.60797119140625,299.55059814453125,296.9912109375,284.8783874511719,1.0,0.4063753485679626,0.8772481679916382,0.8772481679916382,1.0,1.0,-1.9917203187942505,0.8883023262023926,1.103417992591858,0.4322985112667084,0.8173531293869019,0.8173531293869019,0.0,99.6482162475586,98.0,50801.13671875,0.0,786.4180908203125,1.0,279.9580078125,283.495849609375,300.624755859375,303.9946594238281,293.1499938964844,293.1499938964844,280.25,40969.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337784171104431,1.0,0.0,0.0,3.425508499145508,3.4255313873291016,7.829669357306557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.81982421875,0.0,1332.355712890625,1895.4371337890625,0.0,1886.834228515625,0.8597831726074219,1.0,0.0,3.0,1.0,0.0
17693580,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612631916999817,0.2434713542461395,0.2219562232494354,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9872131347656,0.8632752299308777,0.3590292930603027,0.3428236246109009,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6308847069740295,0.3913353085517883,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126989006996155,0.2961411476135254,0.2835096418857574,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334078669548035,0.0865802317857742,0.4055410027503967,284.98760986328125,284.95001220703125,302.66668701171875,297.61102294921875,299.5308532714844,296.990478515625,284.9830017089844,1.0,0.4051600396633148,0.8777471780776978,0.8777471780776978,1.0,1.0,-1.974705934524536,0.8801642656326294,1.0945416688919067,0.427886039018631,0.907704532146454,0.907704532146454,0.0,100.51622009277344,101.0,50070.9921875,0.0,775.04150390625,1.0,280.2411193847656,283.60791015625,300.5785522460937,303.828125,293.1499938964844,293.1499938964844,279.95001220703125,33339.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722993791103363,1.0,0.0,0.0,3.557438373565674,3.5574610233306885,8.444386025985295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.8564453125,0.0,1413.2037353515625,1895.4371337890625,0.0,1796.7236328125,0.8821778297424316,1.0,0.0,3.0,1.0,0.0
17693640,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612631916999817,0.2434713542461395,0.2219562232494354,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9872131347656,0.8632752299308777,0.3590292930603027,0.3428236246109009,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6308847069740295,0.3913353085517883,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126989006996155,0.2961411476135254,0.2835096418857574,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334078669548035,0.0865802317857742,0.4055410027503967,284.98760986328125,284.95001220703125,302.66668701171875,297.61102294921875,299.5308532714844,296.990478515625,284.9830017089844,1.0,0.4051600396633148,0.8777471780776978,0.8777471780776978,1.0,1.0,-1.974705934524536,0.8801642656326294,1.0945416688919067,0.427886039018631,0.907704532146454,0.907704532146454,0.0,100.51622009277344,101.0,50070.9921875,0.0,775.04150390625,1.0,280.2411193847656,283.60791015625,300.5785522460937,303.828125,293.1499938964844,293.1499938964844,279.95001220703125,33339.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722993791103363,1.0,0.0,0.0,3.557438373565674,3.5574610233306885,8.444386025985295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.8564453125,0.0,1413.2037353515625,1895.4371337890625,0.0,1796.7236328125,0.8821778297424316,1.0,0.0,3.0,1.0,0.0
17693700,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.758680522441864,0.2420797497034073,0.2209209948778152,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.84356689453125,0.860360860824585,0.3571403324604034,0.3412607312202453,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.6278001070022583,0.3935553133487701,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8099591732025146,0.2945386469364166,0.2821814715862274,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5297256708145142,0.0854666829109191,0.4009569883346557,284.84478759765625,284.95001220703125,302.64697265625,297.61236572265625,299.52081298828125,296.989501953125,284.8346252441406,1.0,0.4048567414283752,0.8779966831207275,0.8779966831207275,1.0,1.0,-1.967152953147888,0.8765490651130676,1.0906038284301758,0.4259529411792755,0.8039124608039856,0.8039124608039856,0.0,101.1822509765625,101.0,50404.90625,0.0,770.9769897460938,1.0,280.0001220703125,283.4573059082031,300.6378173828125,304.024658203125,293.1499938964844,293.1499938964844,279.95001220703125,39257.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287135124206543,1.0,0.0,0.0,3.4890177249908447,3.4890408515930176,8.122685244416061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.849609375,0.0,1384.631591796875,1895.4371337890625,0.0,1844.300048828125,0.8686195015907288,1.0,0.0,3.0,1.0,0.0
17693760,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7554197907447815,0.2405721694231033,0.219607725739479,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0062255859375,0.8567941188812256,0.3551912307739258,0.3394165635108948,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9990000128746032,0.624190628528595,0.3964109718799591,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8065138459205627,0.2928352355957031,0.280622124671936,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.5255126953125,0.0842800289392471,0.3959366083145141,284.8912353515625,284.95001220703125,302.6273498535156,297.613525390625,299.5102844238281,296.9877624511719,284.8984069824219,1.0,0.4046689867973327,0.878173291683197,0.878173291683197,1.0,1.0,-1.958889126777649,0.8725887537002563,1.0863003730773926,0.4238260984420776,0.8032324314117432,0.8032324314117432,0.0,102.08289337158205,89.0,49816.48828125,0.0,767.128173828125,1.0,279.9592590332031,283.5390625,300.6195678710937,303.92291259765625,293.1499938964844,293.1499938964844,280.25,41236.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286890149116516,1.0,0.0,0.0,3.3228094577789307,3.322831392288208,7.36722938654566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.51611328125,0.0,1234.3790283203125,1895.4371337890625,0.0,1844.09521484375,0.8385175466537476,1.0,0.0,3.0,1.0,0.0
17693820,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7553889751434326,0.2383643984794616,0.2174091190099716,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9802551269531,0.8568804860115051,0.3519091308116913,0.3361642360687256,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9990000128746032,0.6188008189201355,0.3924916088581085,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8064669370651245,0.2900427877902984,0.2777998745441437,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.522037148475647,0.0820700749754905,0.3855369687080383,284.9808044433594,284.95001220703125,302.58843994140625,297.6153259277344,299.4893493652344,296.9862060546875,284.97479248046875,1.0,0.3991760313510895,0.878526508808136,0.878526508808136,1.0,1.0,-1.9317694902420044,0.8595559597015381,1.0722135305404663,0.4169239103794098,0.8779844045639038,0.8779844045639038,0.0,99.90865325927734,77.0,48911.8046875,0.0,737.76123046875,1.0,280.24029541015625,283.6254577636719,300.57830810546875,303.7608337402344,293.1499938964844,293.1499938964844,280.54998779296875,33655.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172600626945496,1.0,0.0,0.0,3.456822872161865,3.4568445682525635,7.973473543643195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.36279296875,0.0,1312.07080078125,1895.4371337890625,0.0,1749.537109375,0.8597739934921265,1.0,0.0,3.0,1.0,0.0
17693880,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7553889751434326,0.2383643984794616,0.2174091190099716,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9802551269531,0.8568804860115051,0.3519091308116913,0.3361642360687256,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9990000128746032,0.6188008189201355,0.3924916088581085,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8064669370651245,0.2900427877902984,0.2777998745441437,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.522037148475647,0.0820700749754905,0.3855369687080383,284.9808044433594,284.95001220703125,302.58843994140625,297.6153259277344,299.4893493652344,296.9862060546875,284.97479248046875,1.0,0.3991760313510895,0.878526508808136,0.878526508808136,1.0,1.0,-1.9317694902420044,0.8595559597015381,1.0722135305404663,0.4169239103794098,0.8779844045639038,0.8779844045639038,0.0,99.90865325927734,77.0,48911.8046875,0.0,737.76123046875,1.0,280.24029541015625,283.6254577636719,300.57830810546875,303.7608337402344,293.1499938964844,293.1499938964844,280.54998779296875,33655.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172600626945496,1.0,0.0,0.0,3.456822872161865,3.4568445682525635,7.973473543643195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.36279296875,0.0,1312.07080078125,1895.4371337890625,0.0,1749.537109375,0.8597739934921265,1.0,0.0,3.0,1.0,0.0
17693940,296.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602100968360901,0.0,0.2153591513633728,296.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0318298339844,0.8624029159545898,0.0,0.3330168128013611,296.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813023269176483,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115847706794739,0.0,0.2750754654407501,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5224096775054932,0.0,0.3752217590808868,285.0326843261719,294.1499938964844,302.54998779296875,297.61639404296875,299.46856689453125,296.9860534667969,285.0230712890625,0.0,0.0,0.878879725933075,0.878879725933075,1.0,1.0,-1.896437406539917,0.8426098227500916,1.0538276433944702,0.4078496992588043,0.0,0.0,0.0,94.82147216796876,60.0,47828.9375,0.0,693.2545166015625,0.0,280.54150390625,283.6904296875,300.584716796875,303.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,31068.849609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.639201879501343,3.639225006103516,8.837015457174857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.4017333984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602100968360901,0.0,0.2153591513633728,296.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0318298339844,0.8624029159545898,0.0,0.3330168128013611,296.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813023269176483,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115847706794739,0.0,0.2750754654407501,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5224096775054932,0.0,0.3752217590808868,285.0326843261719,294.1499938964844,302.54998779296875,297.61639404296875,299.46856689453125,296.9860534667969,285.0230712890625,0.0,0.0,0.878879725933075,0.878879725933075,1.0,1.0,-1.896437406539917,0.8426098227500916,1.0538276433944702,0.4078496992588043,0.0,0.0,0.0,94.82147216796876,60.0,47828.9375,0.0,693.2545166015625,0.0,280.54150390625,283.6904296875,300.584716796875,303.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,31068.849609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.639201879501343,3.639225006103516,8.837015457174857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.4017333984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
