time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694060,297.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724670410156,0.0108291283249855,0.0,0.001172539894469,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.8701171875,0.3821859061717987,0.0,0.0012347477022558,297.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8909912109375,0.3821859061717987,0.0,0.000911982031539,297.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8678283691406,0.3821859061717987,0.0,0.00123474560678,297.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85675048828125,0.0,0.0,0.0058569745160639,287.3690490722656,294.1499938964844,302.5295715332031,297.6171264648437,299.3223571777344,297.332763671875,284.0130615234375,0.0,0.0,0.6907839179039001,0.6907839179039001,1.0,1.0,-0.012518242932856,0.012787852436304,-0.000269609328825,-0.0155862187966704,0.0,0.0,0.0,-0.0661848336458206,60.0,2814.045654296875,0.0,-1.064373009285191e-05,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,4.225876182317734e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.860708933071395e-13,8.861483595523638e-13,2.5454235488004814e-18,3.5986595647852226e-11,3.5986540136700995e-11,5.728727344253169e-17,0.0,0.0,-0.0,0.0,0.0,8.280968019192386e-22,2.754070384514029e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694120,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84967041015625,0.0,0.0,0.0008783552329987,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84686279296875,0.0,0.0,0.0013178078224882,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663330078125,0.0,0.0,0.0016612289473414,297.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460388183594,0.0,0.0,0.0011033663759008,297.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8408508300781,0.0,0.0,0.0018017264083027,287.29449462890625,294.1499938964844,302.51177978515625,297.618408203125,299.62432861328125,297.9891967773437,283.5146179199219,0.0,0.0,0.527327835559845,0.527327835559845,1.0,1.0,-0.0071017718873918,0.008670718409121,-0.0015689466381445,-0.0187670346349477,0.0,0.0,0.0,-0.0390066057443618,60.0,1432.7183837890625,0.0,-4.490663741307799e-06,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.226334075139433e-27,6.133717094324024e-27,6.914026810406647e-30,-1.5451594255762189e-19,-1.5440806011116912e-19,-1.0787489863167325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9153747558594,0.0,0.0,9.979152673622592e-05,297.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.910400390625,0.0,0.0,0.0001053253145073,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92596435546875,0.0,0.0,7.821246254025027e-05,297.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90972900390625,0.0,0.0,0.0001051943763741,297.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071044921875,0.0,0.0,0.000496893771924,287.3670654296875,294.1499938964844,302.4735717773437,297.6230773925781,299.0892333984375,298.7501525878906,283.2344970703125,0.0,0.0,0.175775945186615,0.175775945186615,1.0,1.0,0.0029095506761223,0.0007380701135843,-0.0036476207897067,-0.0250239428132772,0.0,0.0,0.0,0.0109047461301088,60.0,345.2879943847656,-0.0,-7.69834258562696e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,-9.809089250273721e-45,-4.203895392974451e-45,-7.980034320323535e-21,-4.0786046494745015e-21,-3.901430074745816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9153747558594,0.0,0.0,9.979152673622592e-05,297.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.910400390625,0.0,0.0,0.0001053253145073,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92596435546875,0.0,0.0,7.821246254025027e-05,297.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90972900390625,0.0,0.0,0.0001051943763741,297.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071044921875,0.0,0.0,0.000496893771924,287.3670654296875,294.1499938964844,302.4735717773437,297.6230773925781,299.0892333984375,298.7501525878906,283.2344970703125,0.0,0.0,0.175775945186615,0.175775945186615,1.0,1.0,0.0029095506761223,0.0007380701135843,-0.0036476207897067,-0.0250239428132772,0.0,0.0,0.0,0.0109047461301088,60.0,345.2879943847656,-0.0,-7.69834258562696e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,-9.809089250273721e-45,-4.203895392974451e-45,-7.980034320323535e-21,-4.0786046494745015e-21,-3.901430074745816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89306640625,0.0,0.0,9.877602860797197e-05,298.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880310058594,0.0,0.0,0.0001040221832226,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.90283203125,0.0,0.0,7.684063166379929e-05,297.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876647949219,0.0,0.0,0.0001040188435581,297.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8856811523437,0.0,0.0,0.0004933598684147,287.3328552246094,294.1499938964844,302.4544677734375,297.62628173828125,299.0643005371094,299.4144592285156,283.2256774902344,0.0,0.0,0.0,0.0,1.0,1.0,0.0011847565183416,3.852787955338499e-08,-0.0011847950518131,-0.0268113352358341,0.0,0.0,0.0,0.0015018775593489,60.0,180.1681060791016,-0.0,-7.552963410262238e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.103487795572807e-21,-4.053913227410438e-21,-4.0495741642655856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8899230957031,0.0,0.0,9.771049371920526e-05,298.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8848876953125,0.0,0.0,0.000102894489828,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89959716796875,0.0,0.0,7.599785749334842e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.884521484375,0.0,0.0,0.0001028942278935,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.882568359375,0.0,0.0,0.0004880745254922,287.3242492675781,294.1499938964844,302.43536376953125,297.63006591796875,299.0955810546875,300.0401611328125,283.2567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411797557026,1.0681180384608524e-08,0.0010411691619083,-0.0270248800516128,0.0,0.0,0.0,-0.0101069547235965,60.0,97.94357299804688,0.0,-7.39113303893646e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.10653963966873e-21,-4.0533025354738255e-21,-4.053237508091687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8831787109375,0.0,0.0,9.772053454071283e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782043457031,0.0,0.0,0.0001029049672069,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8927307128906,0.0,0.0,7.600544631714001e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778686523437,0.0,0.0,0.0001029047562042,297.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8759155273437,0.0,0.0,0.000488125369884,287.306640625,294.1499938964844,302.39715576171875,297.6390991210937,299.1567687988281,300.919921875,283.35308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691801222151298e-08,0.0010412752162665,-0.0270578637719154,0.0,0.0,0.0,-0.0101131927222013,60.0,49.00023651123047,0.0,-7.392640100079009e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.10658729948918e-21,-4.05329243805424e-21,-4.05329486143494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8831787109375,0.0,0.0,9.772053454071283e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782043457031,0.0,0.0,0.0001029049672069,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8927307128906,0.0,0.0,7.600544631714001e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778686523437,0.0,0.0,0.0001029047562042,297.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8759155273437,0.0,0.0,0.000488125369884,287.306640625,294.1499938964844,302.39715576171875,297.6390991210937,299.1567687988281,300.919921875,283.35308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691801222151298e-08,0.0010412752162665,-0.0270578637719154,0.0,0.0,0.0,-0.0101131927222013,60.0,49.00023651123047,0.0,-7.392640100079009e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.10658729948918e-21,-4.05329243805424e-21,-4.05329486143494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.879150390625,0.0,0.0,9.773528290679678e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8742370605469,0.0,0.0,0.0001029205013765,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8886413574219,0.0,0.0,7.601692050229758e-05,298.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8738708496094,0.0,0.0,0.0001029202830977,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8719482421875,0.0,0.0,0.0004881990898866,287.2965393066406,294.1499938964844,302.37579345703125,297.6449279785156,299.1902160644531,301.25128173828125,283.41162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414423886686,1.0710087039456084e-08,0.001041431678459,-0.0271057561039924,0.0,0.0,0.0,-0.0101222638040781,60.0,43.14835357666016,0.0,-7.394862677756464e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106585683902046e-21,-4.053292841951023e-21,-4.053292841951023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8759155273437,0.0,0.0,9.775225043995306e-05,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710021972656,0.0,0.0,0.0001029383638524,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8853454589844,0.0,0.0,7.60301118134521e-05,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.87066650390625,0.0,0.0,0.0001029381528496,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8687438964844,0.0,0.0,0.0004882839275524,287.2884826660156,294.1499938964844,302.3590087890625,297.64990234375,299.2161560058594,301.45867919921875,283.4573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416227160021,1.0731172395139764e-08,0.0010416120057925,-0.0271609518676996,0.0,0.0,0.0,-0.010132716037333,60.0,40.61956024169922,0.0,-7.397424184318879e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106585683902046e-21,-4.053292841951023e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681640625,0.0,0.0,9.781168773770332e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.0,0.0,0.0001030009443638,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8774719238281,0.0,0.0,7.6076335972175e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86297607421875,0.0,0.0,0.000103000740637,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.861083984375,0.0,0.0,0.0004885809030383,287.26983642578125,294.1499938964844,302.3208923339844,297.66217041015625,299.2737121582031,301.7842102050781,283.5591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805103478617184e-08,0.0010422440245747,-0.0273544713854789,0.0,0.0,0.0,-0.0101693663746118,60.0,38.04197692871094,0.0,-7.406406865584358e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.053292841951023e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681640625,0.0,0.0,9.781168773770332e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.0,0.0,0.0001030009443638,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8774719238281,0.0,0.0,7.6076335972175e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86297607421875,0.0,0.0,0.000103000740637,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.861083984375,0.0,0.0,0.0004885809030383,287.26983642578125,294.1499938964844,302.3208923339844,297.66217041015625,299.2737121582031,301.7842102050781,283.5591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805103478617184e-08,0.0010422440245747,-0.0273544713854789,0.0,0.0,0.0,-0.0101693663746118,60.0,38.04197692871094,0.0,-7.406406865584358e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.053292841951023e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8599548339844,0.0,0.0,9.790653712116182e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551940917969,0.0,0.0,0.000103100821434,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.869140625,0.0,0.0,7.61500996304676e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8548278808594,0.0,0.0,0.0001031006104312,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529663085937,0.0,0.0,0.0004890547716058,287.2507629394531,294.1499938964844,302.2828369140625,297.6756591796875,299.3294982910156,301.9732666015625,283.6570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923160154163725e-08,0.0010432533454149,-0.0276634898036718,0.0,0.0,0.0,-0.0102278916165232,60.0,36.655887603759766,0.0,-7.42076196047492e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8599548339844,0.0,0.0,9.790653712116182e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551940917969,0.0,0.0,0.000103100821434,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.869140625,0.0,0.0,7.61500996304676e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8548278808594,0.0,0.0,0.0001031006104312,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529663085937,0.0,0.0,0.0004890547716058,287.2507629394531,294.1499938964844,302.2828369140625,297.6756591796875,299.3294982910156,301.9732666015625,283.6570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923160154163725e-08,0.0010432533454149,-0.0276634898036718,0.0,0.0,0.0,-0.0102278916165232,60.0,36.655887603759766,0.0,-7.42076196047492e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85565185546875,0.0,0.0,9.79708565864712e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509216308594,0.0,0.0,0.0001031685533234,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86480712890625,0.0,0.0,7.62001218390651e-05,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505859375,0.0,0.0,0.0001031683423207,298.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8487243652344,0.0,0.0,0.0004893761361017,287.24102783203125,294.1499938964844,302.2638244628906,297.68280029296875,299.356689453125,302.0328063964844,283.7044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439490433782,1.1003245425911246e-08,0.0010439381003379,-0.0278731100261211,0.0,0.0,0.0,-0.0102675920352339,60.0,36.110984802246094,0.0,-7.430508475181341e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8512878417969,0.0,0.0,9.804604633245616e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465881347656,0.0,0.0,0.0001032477302942,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8603820800781,0.0,0.0,7.62585987104103e-05,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84625244140625,0.0,0.0,0.0001032475265674,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443908691406,0.0,0.0,0.0004897518083453,287.2312316894531,294.1499938964844,302.2448425292969,297.69012451171875,299.38348388671875,302.0767822265625,283.7508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447492823004,1.1096874530380774e-08,0.0010447382228448,-0.0281181801110506,0.0,0.0,0.0,-0.010314006358385,60.0,35.61799240112305,0.0,-7.441910554462083e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8422546386719,0.0,0.0,9.823802975006402e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376159667969,0.0,0.0,0.0001034498927765,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8512268066406,0.0,0.0,7.640791591256857e-05,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8372802734375,0.0,0.0,0.0001034496890497,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8354797363281,0.0,0.0,0.0004907108959741,287.2113647460937,294.1499938964844,302.2069091796875,297.7052307128906,299.4359741210937,302.1309509277344,283.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335968608250369e-08,0.0010467828251421,-0.0287439711391925,0.0,0.0,0.0,-0.0104325367137789,60.0,34.74258804321289,0.0,-7.471068386166736e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8422546386719,0.0,0.0,9.823802975006402e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376159667969,0.0,0.0,0.0001034498927765,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8512268066406,0.0,0.0,7.640791591256857e-05,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8372802734375,0.0,0.0,0.0001034496890497,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8354797363281,0.0,0.0,0.0004907108959741,287.2113647460937,294.1499938964844,302.2069091796875,297.7052307128906,299.4359741210937,302.1309509277344,283.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335968608250369e-08,0.0010467828251421,-0.0287439711391925,0.0,0.0,0.0,-0.0104325367137789,60.0,34.74258804321289,0.0,-7.471068386166736e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329162597656,0.0,0.0,9.84973376034759e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8283386230469,0.0,0.0,0.0001037229449138,298.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417358398437,0.0,0.0,7.66095909057185e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8280029296875,0.0,0.0,0.000103722741187,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8262023925781,0.0,0.0,0.0004920062492601,287.191162109375,294.1499938964844,302.1690979003906,297.7207336425781,299.48699951171875,302.1522827148437,283.9276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658945808790122e-08,0.0010495441965758,-0.0295892562717199,0.0,0.0,0.0,-0.0105926478281617,60.0,33.99018859863281,0.0,-7.51054543002283e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329162597656,0.0,0.0,9.84973376034759e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8283386230469,0.0,0.0,0.0001037229449138,298.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417358398437,0.0,0.0,7.66095909057185e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8280029296875,0.0,0.0,0.000103722741187,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8262023925781,0.0,0.0,0.0004920062492601,287.191162109375,294.1499938964844,302.1690979003906,297.7207336425781,299.48699951171875,302.1522827148437,283.9276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658945808790122e-08,0.0010495441965758,-0.0295892562717199,0.0,0.0,0.0,-0.0105926478281617,60.0,33.99018859863281,0.0,-7.51054543002283e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231811523437,0.0,0.0,9.887294436339288e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81866455078125,0.0,0.0,0.0001041184732457,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319091796875,0.0,0.0,7.690172787988558e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.818359375,0.0,0.0,0.0001041182767949,298.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8165588378906,0.0,0.0,0.0004938825732097,287.1706848144531,294.1499938964844,302.1313781738281,297.73638916015625,299.5365600585937,302.15057373046875,284.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535566834732,1.2126847082072343e-08,0.0010535445762798,-0.0308137275278568,0.0,0.0,0.0,-0.010824603959918,60.0,33.35223388671875,0.0,-7.567920334849988e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231811523437,0.0,0.0,9.887294436339288e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81866455078125,0.0,0.0,0.0001041184732457,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319091796875,0.0,0.0,7.690172787988558e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.818359375,0.0,0.0,0.0001041182767949,298.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8165588378906,0.0,0.0,0.0004938825732097,287.1706848144531,294.1499938964844,302.1313781738281,297.73638916015625,299.5365600585937,302.15057373046875,284.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535566834732,1.2126847082072343e-08,0.0010535445762798,-0.0308137275278568,0.0,0.0,0.0,-0.010824603959918,60.0,33.35223388671875,0.0,-7.567920334849988e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8131408691406,0.0,0.0,9.946056525222956e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8086853027344,0.0,0.0,0.000104737264337,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8217468261719,0.0,0.0,7.73587598814629e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.808349609375,0.0,0.0,0.0001047370678861,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8066101074219,0.0,0.0,0.0004968179273419,287.1498413085937,294.1499938964844,302.09375,297.7519226074219,299.5846862792969,302.1334533691406,284.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598163353279,1.2858930809045432e-08,0.0010598035296425,-0.0327292680740356,0.0,0.0,0.0,-0.0111875236034393,60.0,33.432884216308594,0.0,-7.658127998411146e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8131408691406,0.0,0.0,9.946056525222956e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8086853027344,0.0,0.0,0.000104737264337,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8217468261719,0.0,0.0,7.73587598814629e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.808349609375,0.0,0.0,0.0001047370678861,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8066101074219,0.0,0.0,0.0004968179273419,287.1498413085937,294.1499938964844,302.09375,297.7519226074219,299.5846862792969,302.1334533691406,284.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598163353279,1.2858930809045432e-08,0.0010598035296425,-0.0327292680740356,0.0,0.0,0.0,-0.0111875236034393,60.0,33.432884216308594,0.0,-7.658127998411146e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8079528808594,0.0,0.0,9.985966607928276e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80352783203125,0.0,0.0,0.0001051575309247,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8165283203125,0.0,0.0,7.76691667851992e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.80322265625,0.0,0.0,0.0001051573344739,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8014831542969,0.0,0.0,0.0004988115397281,287.1393127441406,294.1499938964844,302.0749816894531,297.7595520019531,299.6082458496094,302.1207275390625,284.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640680557116,1.3356164174638252e-08,0.0010640546679496,-0.0340301059186458,0.0,0.0,0.0,-0.0114340204745531,60.0,32.59617233276367,0.0,-7.719702210806646e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8027038574219,0.0,0.0,0.0001003344150376,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983093261719,0.0,0.0,0.0001056574619724,299.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81121826171875,0.0,0.0,7.803841435816139e-05,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7980041503906,0.0,0.0,0.0001056572655215,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7962646484375,0.0,0.0,0.0005011829780414,287.128662109375,294.1499938964844,302.0562744140625,297.7670593261719,299.63153076171875,302.1060485839844,284.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691257193684,1.3947668797698045e-08,0.0010691118659451,-0.0355773568153381,0.0,0.0,0.0,-0.011727251112461,60.0,32.9332275390625,0.0,-7.793270384581774e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919311523437,0.0,0.0,0.0001015267407638,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78759765625,0.0,0.0,0.000106913044874,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8003234863281,0.0,0.0,7.896577881183475e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7872619628906,0.0,0.0,0.0001069128484232,298.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7855529785156,0.0,0.0,0.0005071389605291,287.10711669921875,294.1499938964844,302.0189208984375,297.7815856933594,299.67724609375,302.07196044921875,284.2383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818287264555,1.543327243780368e-08,0.001081813359633,-0.0394622385501861,0.0,0.0,0.0,-0.0124637195840477,60.0,32.5854377746582,0.0,-7.979578953154488e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919311523437,0.0,0.0,0.0001015267407638,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78759765625,0.0,0.0,0.000106913044874,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8003234863281,0.0,0.0,7.896577881183475e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7872619628906,0.0,0.0,0.0001069128484232,298.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7855529785156,0.0,0.0,0.0005071389605291,287.10711669921875,294.1499938964844,302.0189208984375,297.7815856933594,299.67724609375,302.07196044921875,284.2383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818287264555,1.543327243780368e-08,0.001081813359633,-0.0394622385501861,0.0,0.0,0.0,-0.0124637195840477,60.0,32.5854377746582,0.0,-7.979578953154488e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7848205566406,0.0,0.0,0.0001024539014906,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.780517578125,0.0,0.0,0.0001078893837984,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7931213378906,0.0,0.0,7.968690624693409e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802124023437,0.0,0.0,0.0001078891873476,298.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.77850341796875,0.0,0.0,0.0005117703112773,287.0931091308594,294.1499938964844,301.9951171875,297.7904357910156,299.7059326171875,302.0475769042969,284.282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917071485891,1.6588511897452918e-08,0.0010916905011981,-0.0424820035696029,0.0,0.0,0.0,-0.0130364149808883,60.0,32.43982696533203,0.0,-8.125974915174083e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78076171875,0.0,0.0,0.0001030169223668,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764892578125,0.0,0.0,0.0001084822724806,299.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890319824219,0.0,0.0,8.012480975594372e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77618408203125,0.0,0.0,0.0001084820833057,298.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77447509765625,0.0,0.0,0.000514582672622,287.08514404296875,294.1499938964844,301.9817199707031,297.79522705078125,299.7219543457031,302.03338623046875,284.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977056808769,1.7290048504037262e-08,0.001097688334994,-0.0443152524530887,0.0,0.0,0.0,-0.013384192250669,60.0,32.369903564453125,0.0,-8.215525326704667e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691955566406,0.0,0.0,0.0001047352270688,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7649841308594,0.0,0.0,0.0001102917376556,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77734375,0.0,0.0,8.146127220243216e-05,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646789550781,0.0,0.0,0.0001102915412047,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76300048828125,0.0,0.0,0.0005231659743003,287.0627136230469,294.1499938964844,301.9447021484375,297.8077087402344,299.7657470703125,301.9924011230469,284.37384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160136200487,1.9431134035130533e-08,0.00111599417869,-0.0499075204133987,0.0,0.0,0.0,-0.0144456084817647,60.0,32.23965072631836,0.0,-8.49186179152639e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691955566406,0.0,0.0,0.0001047352270688,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7649841308594,0.0,0.0,0.0001102917376556,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77734375,0.0,0.0,8.146127220243216e-05,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646789550781,0.0,0.0,0.0001102915412047,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76300048828125,0.0,0.0,0.0005231659743003,287.0627136230469,294.1499938964844,301.9447021484375,297.8077087402344,299.7657470703125,301.9924011230469,284.37384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160136200487,1.9431134035130533e-08,0.00111599417869,-0.0499075204133987,0.0,0.0,0.0,-0.0144456084817647,60.0,32.23965072631836,0.0,-8.49186179152639e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572326660156,0.0,0.0,0.000106568695628,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530822753906,0.0,0.0,0.0001122224712162,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652893066406,0.0,0.0,8.288730896310881e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7527770996094,0.0,0.0,0.0001122222747653,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511291503906,0.0,0.0,0.0005323244840838,287.03985595703125,294.1499938964844,301.9078369140625,297.8188171386719,299.80865478515625,301.9505920410156,284.4371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355490423738,2.1715772291486253e-08,0.001135527389124,-0.0558696575462818,0.0,0.0,0.0,-0.0155781889334321,60.0,32.17695617675781,0.0,-8.791759142923183e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572326660156,0.0,0.0,0.000106568695628,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530822753906,0.0,0.0,0.0001122224712162,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652893066406,0.0,0.0,8.288730896310881e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7527770996094,0.0,0.0,0.0001122222747653,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511291503906,0.0,0.0,0.0005323244840838,287.03985595703125,294.1499938964844,301.9078369140625,297.8188171386719,299.80865478515625,301.9505920410156,284.4371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355490423738,2.1715772291486253e-08,0.001135527389124,-0.0558696575462818,0.0,0.0,0.0,-0.0155781889334321,60.0,32.17695617675781,0.0,-8.791759142923183e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510986328125,0.0,0.0,0.0001074823594535,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469482421875,0.0,0.0,0.0001131846001953,299.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75909423828125,0.0,0.0,8.359793719137087e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7466735839844,0.0,0.0,0.0001131844037445,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450256347656,0.0,0.0,0.0005368884303607,287.0282287597656,294.1499938964844,301.8894958496094,297.82379150390625,299.82977294921875,301.9298095703125,284.4677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452843900769,2.285428379877885e-08,0.0011452615726739,-0.0588386505842208,0.0,0.0,0.0,-0.0161425936967134,60.0,32.16239547729492,0.0,-8.943148088746966e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.744873046875,0.0,0.0,0.0001083763854694,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7407531738281,0.0,0.0,0.0001141260581789,299.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528076171875,0.0,0.0,8.429329318460077e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.740478515625,0.0,0.0,0.000114125861728,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388610839844,0.0,0.0,0.0005413542967289,287.0165405273437,294.1499938964844,301.87115478515625,297.8283386230469,299.85064697265625,301.9092102050781,284.4976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548111215233,2.396834020146344e-08,0.001154787139967,-0.0617423839867115,0.0,0.0,0.0,-0.016694875434041,60.0,32.15338134765625,0.0,-9.092534014598641e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,286.732177734375,0.0,0.0,0.000110025248432,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281188964844,0.0,0.0,0.000115862385428,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.739990234375,0.0,0.0,8.557573892176151e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7278137207031,0.0,0.0,0.0001158621889771,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262268066406,0.0,0.0,0.0005495906807482,286.99285888671875,294.1499938964844,301.8346862792969,297.8359680175781,299.8917236328125,301.86871337890625,284.55572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723794741556,2.6023023735888283e-08,0.0011723535135388,-0.0670937672257423,0.0,0.0,0.0,-0.0177134554833173,60.0,32.13627624511719,0.0,-9.371290587978365e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,286.732177734375,0.0,0.0,0.000110025248432,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281188964844,0.0,0.0,0.000115862385428,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.739990234375,0.0,0.0,8.557573892176151e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7278137207031,0.0,0.0,0.0001158621889771,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262268066406,0.0,0.0,0.0005495906807482,286.99285888671875,294.1499938964844,301.8346862792969,297.8359680175781,299.8917236328125,301.86871337890625,284.55572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723794741556,2.6023023735888283e-08,0.0011723535135388,-0.0670937672257423,0.0,0.0,0.0,-0.0177134554833173,60.0,32.13627624511719,0.0,-9.371290587978365e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191467285156,0.0,0.0,0.0001113881444325,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0001172975753434,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7268371582031,0.0,0.0,8.663576591061428e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148742675781,0.0,0.0,0.0001172973788925,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132873535156,0.0,0.0,0.0005563986487686,286.9689025878906,294.1499938964844,301.7984313964844,297.84149169921875,299.93170166015625,301.82940673828125,284.611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869018198922,2.7721368311972583e-08,0.0011868741130456,-0.071512833237648,0.0,0.0,0.0,-0.0185553897172212,60.0,32.09528350830078,0.0,-9.604875117474877e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
