time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696400,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191467285156,0.0,0.0,0.0001113881444325,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0001172975753434,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7268371582031,0.0,0.0,8.663576591061428e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148742675781,0.0,0.0,0.0001172973788925,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132873535156,0.0,0.0,0.0005563986487686,286.9689025878906,294.1499938964844,301.7984313964844,297.84149169921875,299.93170166015625,301.82940673828125,284.611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869018198922,2.7721368311972583e-08,0.0011868741130456,-0.071512833237648,0.0,0.0,0.0,-0.0185553897172212,60.0,32.09528350830078,0.0,-9.604875117474877e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696460,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70587158203125,0.0,0.0,0.0001124151749536,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7019348144531,0.0,0.0,0.000118379088235,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71343994140625,0.0,0.0,8.743456419324502e-05,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70166015625,0.0,0.0,0.0001183788917842,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001037597656,0.0,0.0,0.0005615288973785,286.9447631835937,294.1499938964844,301.76239013671875,297.8446655273437,299.9704895019531,301.7911682128906,284.6646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978448601439,2.9001165913200573e-08,0.0011978158727288,-0.0748401582241058,0.0,0.0,0.0,-0.0191898327320814,60.0,32.06932067871094,0.0,-9.78279075525279e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70587158203125,0.0,0.0,0.0001124151749536,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7019348144531,0.0,0.0,0.000118379088235,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71343994140625,0.0,0.0,8.743456419324502e-05,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70166015625,0.0,0.0,0.0001183788917842,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001037597656,0.0,0.0,0.0005615288973785,286.9447631835937,294.1499938964844,301.76239013671875,297.8446655273437,299.9704895019531,301.7911682128906,284.6646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978448601439,2.9001165913200573e-08,0.0011978158727288,-0.0748401582241058,0.0,0.0,0.0,-0.0191898327320814,60.0,32.06932067871094,0.0,-9.78279075525279e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6924133300781,0.0,0.0,0.0001131062235799,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.68853759765625,0.0,0.0,0.0001191067858599,299.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69989013671875,0.0,0.0,8.797203918220475e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6882629394531,0.0,0.0,0.000119106596685,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867370605469,0.0,0.0,0.000564980902709,286.9205322265625,294.1499938964844,301.7265930175781,297.84527587890625,300.0081481933594,301.7538146972656,284.716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052085949108,2.9862256667456684e-08,0.001205178676173,-0.0770775377750396,0.0,0.0,0.0,-0.019616711884737,60.0,32.01576614379883,0.0,-9.90341533224637e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6924133300781,0.0,0.0,0.0001131062235799,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.68853759765625,0.0,0.0,0.0001191067858599,299.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69989013671875,0.0,0.0,8.797203918220475e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6882629394531,0.0,0.0,0.000119106596685,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867370605469,0.0,0.0,0.000564980902709,286.9205322265625,294.1499938964844,301.7265930175781,297.84527587890625,300.0081481933594,301.7538146972656,284.716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052085949108,2.9862256667456684e-08,0.001205178676173,-0.0770775377750396,0.0,0.0,0.0,-0.019616711884737,60.0,32.01576614379883,0.0,-9.90341533224637e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68560791015625,0.0,0.0,0.0001133450423367,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6817626953125,0.0,0.0,0.0001193582793348,299.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6930236816406,0.0,0.0,8.815778710413724e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6814880371094,0.0,0.0,0.0001193580828839,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67999267578125,0.0,0.0,0.0005661739269271,286.9084167480469,294.1499938964844,301.7087707519531,297.84454345703125,300.0263366699219,301.7355041503906,284.7408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001207752386108,3.015982485976565e-08,0.0012077222345396,-0.0778504535555839,0.0,0.0,0.0,-0.0197642240673303,60.0,31.9646110534668,0.0,-9.945271273181788e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.67877197265625,0.0,0.0,0.0001135437414632,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6749572753906,0.0,0.0,0.000119567506772,299.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861267089844,0.0,0.0,8.83123284438625e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746826171875,0.0,0.0,0.0001195673175971,298.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6731872558594,0.0,0.0,0.000567166483961,286.89630126953125,294.1499938964844,301.6910400390625,297.8430480957031,300.044189453125,301.7173156738281,284.7651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098696315661,3.0407385054331826e-08,0.0012098392471671,-0.0784933567047119,0.0,0.0,0.0,-0.0198869500309228,60.0,31.903942108154297,0.0,-9.980160342593081e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0001138651423389,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612854003906,0.0,0.0,0.0001199059624923,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723022460937,0.0,0.0,8.856230124365538e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610107421875,0.0,0.0,0.0001199057733174,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595458984375,0.0,0.0,0.0005687720840796,286.87213134765625,294.1499938964844,301.6557312011719,297.8377990722656,300.0787353515625,301.68133544921875,284.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213293406181,3.080780786035575e-08,0.001213262672536,-0.0795330554246902,0.0,0.0,0.0,-0.0200854539871215,60.0,31.76253700256348,0.0,-1.0036720965445056e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0001138651423389,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612854003906,0.0,0.0,0.0001199059624923,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723022460937,0.0,0.0,8.856230124365538e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610107421875,0.0,0.0,0.0001199057733174,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595458984375,0.0,0.0,0.0005687720840796,286.87213134765625,294.1499938964844,301.6557312011719,297.8377990722656,300.0787353515625,301.68133544921875,284.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213293406181,3.080780786035575e-08,0.001213262672536,-0.0795330554246902,0.0,0.0,0.0,-0.0200854539871215,60.0,31.76253700256348,0.0,-1.0036720965445056e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551208496094,0.0,0.0,0.0001140575332101,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513977050781,0.0,0.0,0.0001201085469801,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66229248046875,0.0,0.0,8.871193131199107e-05,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.651123046875,0.0,0.0,0.0001201083650812,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.649658203125,0.0,0.0,0.000569733150769,286.85479736328125,294.1499938964844,301.6304626464844,297.8320007324219,300.1027526855469,301.6557006835937,284.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153431307524,3.104747747784131e-08,0.0012153121642768,-0.0801552385091781,0.0,0.0,0.0,-0.0202042683959007,60.0,31.64986228942871,0.0,-1.0070651512705808e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512451171875,0.0,0.0,0.0001141227330663,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6475524902344,0.0,0.0,0.0001201772029162,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65838623046875,0.0,0.0,8.876263746060431e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.64727783203125,0.0,0.0,0.0001201770210172,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64581298828125,0.0,0.0,0.0005700588808394,286.8480834960937,294.1499938964844,301.6206970214844,297.8292541503906,300.1119384765625,301.6457824707031,284.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160376645624,3.112869251253869e-08,0.0012160065816715,-0.0803660601377487,0.0,0.0,0.0,-0.0202445313334465,60.0,31.604162216186523,0.0,-1.0082162305025125e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63739013671875,0.0,0.0,0.0001143164481618,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337585449219,0.0,0.0,0.0001203811916639,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444091796875,0.0,0.0,8.89133007149212e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63348388671875,0.0,0.0,0.000120381002489,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6320495605469,0.0,0.0,0.0005710266414098,286.8241577148437,294.1499938964844,301.5859375,297.8172302246094,300.1436462402344,301.610595703125,284.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181003112345,3.1369978614748106e-08,0.001218068995513,-0.0809923112392425,0.0,0.0,0.0,-0.0203641429543495,60.0,31.432069778442383,0.0,-1.0116399096204989e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63739013671875,0.0,0.0,0.0001143164481618,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337585449219,0.0,0.0,0.0001203811916639,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444091796875,0.0,0.0,8.89133007149212e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63348388671875,0.0,0.0,0.000120381002489,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6320495605469,0.0,0.0,0.0005710266414098,286.8241577148437,294.1499938964844,301.5859375,297.8172302246094,300.1436462402344,301.610595703125,284.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181003112345,3.1369978614748106e-08,0.001218068995513,-0.0809923112392425,0.0,0.0,0.0,-0.0203641429543495,60.0,31.432069778442383,0.0,-1.0116399096204989e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6235046386719,0.0,0.0,0.000114458380267,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199035644531,0.0,0.0,0.0001205306471092,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63043212890625,0.0,0.0,8.902368426788598e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6196594238281,0.0,0.0,0.0001205304652103,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6182556152344,0.0,0.0,0.000571735727135,286.8004150390625,294.1499938964844,301.5514831542969,297.8014221191406,300.17401123046875,301.57574462890625,284.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196120806038,3.1546736778409474e-08,0.0012195805320516,-0.0814510285854339,0.0,0.0,0.0,-0.0204517692327499,60.0,31.24860000610352,0.0,-1.014151607137137e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6235046386719,0.0,0.0,0.000114458380267,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199035644531,0.0,0.0,0.0001205306471092,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63043212890625,0.0,0.0,8.902368426788598e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6196594238281,0.0,0.0,0.0001205304652103,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6182556152344,0.0,0.0,0.000571735727135,286.8004150390625,294.1499938964844,301.5514831542969,297.8014221191406,300.17401123046875,301.57574462890625,284.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196120806038,3.1546736778409474e-08,0.0012195805320516,-0.0814510285854339,0.0,0.0,0.0,-0.0204517692327499,60.0,31.24860000610352,0.0,-1.014151607137137e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6165466308594,0.0,0.0,0.0001145100686699,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6130065917969,0.0,0.0,0.0001205850785481,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234436035156,0.0,0.0,8.906388393370435e-05,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127319335937,0.0,0.0,0.0001205848966492,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.611328125,0.0,0.0,0.0005719939945265,286.78863525390625,294.1499938964844,301.53436279296875,297.79205322265625,300.1886901855469,301.5584411621094,284.96441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201617937535,3.161108708127358e-08,0.0012201301287859,-0.0816180184483528,0.0,0.0,0.0,-0.0204836670309305,60.0,31.152454376220703,0.0,-1.0150668572350696e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.609619140625,0.0,0.0,0.000114547467092,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6060791015625,0.0,0.0,0.0001206244560307,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6164245605469,0.0,0.0,8.909296593628824e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058044433594,0.0,0.0,0.0001206242741318,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6044311523437,0.0,0.0,0.000572180841118,286.7768859863281,294.1499938964844,301.517333984375,297.7816467285156,300.2030029296875,301.5412292480469,284.98468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205597013235,3.16576240777522e-08,0.0012205280363559,-0.0817387774586677,0.0,0.0,0.0,-0.0205067377537488,60.0,31.052978515625,0.0,-1.0157289409562509e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957336425781,0.0,0.0,0.0001145784190157,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5922546386719,0.0,0.0,0.0001206570377689,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024475097656,0.0,0.0,8.911703480407596e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5920104980469,0.0,0.0,0.0001206568631459,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59063720703125,0.0,0.0,0.0005723355570808,286.7535705566406,294.1499938964844,301.4834899902344,297.7576599121094,300.2305603027344,301.50714111328125,285.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208884581923,3.169606443975681e-08,0.0012208567932248,-0.0818385183811187,0.0,0.0,0.0,-0.0205257944762706,60.0,30.842348098754883,0.0,-1.0162759878085128e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957336425781,0.0,0.0,0.0001145784190157,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5922546386719,0.0,0.0,0.0001206570377689,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024475097656,0.0,0.0,8.911703480407596e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5920104980469,0.0,0.0,0.0001206568631459,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59063720703125,0.0,0.0,0.0005723355570808,286.7535705566406,294.1499938964844,301.4834899902344,297.7576599121094,300.2305603027344,301.50714111328125,285.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208884581923,3.169606443975681e-08,0.0012208567932248,-0.0818385183811187,0.0,0.0,0.0,-0.0205257944762706,60.0,30.842348098754883,0.0,-1.0162759878085128e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819091796875,0.0,0.0,0.0001145639107562,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5784606933594,0.0,0.0,0.0001206417582579,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885009765625,0.0,0.0,8.910574251785874e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782165527344,0.0,0.0,0.000120641583635,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5768737792969,0.0,0.0,0.0005722632049582,286.7304992675781,294.1499938964844,301.45001220703125,297.7292175292969,300.2569274902344,301.4734191894531,285.0624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207335093989,3.16778496767256e-08,0.0012207018444314,-0.0817912593483924,0.0,0.0,0.0,-0.0205167699605226,60.0,30.61966323852539,0.0,-1.0160167818185073e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819091796875,0.0,0.0,0.0001145639107562,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5784606933594,0.0,0.0,0.0001206417582579,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885009765625,0.0,0.0,8.910574251785874e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782165527344,0.0,0.0,0.000120641583635,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5768737792969,0.0,0.0,0.0005722632049582,286.7304992675781,294.1499938964844,301.45001220703125,297.7292175292969,300.2569274902344,301.4734191894531,285.0624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207335093989,3.16778496767256e-08,0.0012207018444314,-0.0817912593483924,0.0,0.0,0.0,-0.0205167699605226,60.0,30.61966323852539,0.0,-1.0160167818185073e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.568115234375,0.0,0.0,0.0001145047863246,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5647277832031,0.0,0.0,0.0001205794906127,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746459960937,0.0,0.0,8.905975118977949e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644836425781,0.0,0.0,0.0001205793232657,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56317138671875,0.0,0.0,0.0005719679757021,286.707763671875,294.1499938964844,301.4175720214844,297.6993103027344,300.2818908691406,301.4405212402344,285.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201021891087,3.160403494462116e-08,0.0012200705241411,-0.0815997198224067,0.0,0.0,0.0,-0.0204801764339208,60.0,30.385875701904297,0.0,-1.0149665286007804e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.568115234375,0.0,0.0,0.0001145047863246,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5647277832031,0.0,0.0,0.0001205794906127,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746459960937,0.0,0.0,8.905975118977949e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644836425781,0.0,0.0,0.0001205793232657,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56317138671875,0.0,0.0,0.0005719679757021,286.707763671875,294.1499938964844,301.4175720214844,297.6993103027344,300.2818908691406,301.4405212402344,285.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201021891087,3.160403494462116e-08,0.0012200705241411,-0.0815997198224067,0.0,0.0,0.0,-0.0204801764339208,60.0,30.385875701904297,0.0,-1.0149665286007804e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5544128417969,0.0,0.0,0.0001144204652518,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.55108642578125,0.0,0.0,0.00012049068755,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608215332031,0.0,0.0,8.899415843188763e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55084228515625,0.0,0.0,0.000120490520203,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495300292969,0.0,0.0,0.000571546901483,286.685302734375,294.1499938964844,301.38690185546875,297.6710205078125,300.3056335449219,301.4089050292969,285.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498817776309807e-08,0.00121917121578,-0.0813266783952713,0.0,0.0,0.0,-0.0204280167818069,60.0,30.151012420654297,0.0,-1.0134704098163638e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5544128417969,0.0,0.0,0.0001144204652518,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.55108642578125,0.0,0.0,0.00012049068755,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608215332031,0.0,0.0,8.899415843188763e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55084228515625,0.0,0.0,0.000120490520203,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495300292969,0.0,0.0,0.000571546901483,286.685302734375,294.1499938964844,301.38690185546875,297.6710205078125,300.3056335449219,301.4089050292969,285.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498817776309807e-08,0.00121917121578,-0.0813266783952713,0.0,0.0,0.0,-0.0204280167818069,60.0,30.151012420654297,0.0,-1.0134704098163638e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5475769042969,0.0,0.0,0.0001143690096796,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5442810058594,0.0,0.0,0.0001204364962177,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.553955078125,0.0,0.0,8.8954133389052e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5440368652344,0.0,0.0,0.0001204363288707,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5427551269531,0.0,0.0,0.0005712899146601,286.6741943359375,294.1499938964844,301.3721923828125,297.6574401855469,300.3170166015625,301.39373779296875,285.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186534004285,3.143462024013388e-08,0.0012186219682916,-0.0811600759625434,0.0,0.0,0.0,-0.020396189764142,60.0,30.0346736907959,0.0,-1.0125581439979214e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408020019531,0.0,0.0,0.0001143119588959,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5375061035156,0.0,0.0,0.0001203764186357,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.547119140625,0.0,0.0,8.89097573235631e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372619628906,0.0,0.0,0.0001203762512886,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5359802246094,0.0,0.0,0.0005710049881599,286.66314697265625,294.1499938964844,301.35791015625,297.6442565917969,300.328125,301.37896728515625,285.1704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180450139567,3.1363459385147514e-08,0.0012180135818198,-0.0809753984212875,0.0,0.0,0.0,-0.0203609131276607,60.0,29.91938591003418,0.0,-1.0115473259020292e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272521972656,0.0,0.0,0.0001141829343396,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5240478515625,0.0,0.0,0.0001202405401272,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53350830078125,0.0,0.0,8.880939276423305e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238037109375,0.0,0.0,0.0001202403727802,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52252197265625,0.0,0.0,0.000570360571146,286.641357421875,294.1499938964844,301.3305358886719,297.6190185546875,300.3495483398437,301.3505249023437,285.2044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166695669293,3.12025285609252e-08,0.001216638367623,-0.0805577039718627,0.0,0.0,0.0,-0.0202811360359191,60.0,29.691801071166992,0.0,-1.0092632862779285e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272521972656,0.0,0.0,0.0001141829343396,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5240478515625,0.0,0.0,0.0001202405401272,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53350830078125,0.0,0.0,8.880939276423305e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238037109375,0.0,0.0,0.0001202403727802,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52252197265625,0.0,0.0,0.000570360571146,286.641357421875,294.1499938964844,301.3305358886719,297.6190185546875,300.3495483398437,301.3505249023437,285.2044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166695669293,3.12025285609252e-08,0.001216638367623,-0.0805577039718627,0.0,0.0,0.0,-0.0202811360359191,60.0,29.691801071166992,0.0,-1.0092632862779285e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165405273437,0.0,0.0,0.0001140653257607,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5133361816406,0.0,0.0,0.0001201166887767,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226745605469,0.0,0.0,8.871791942510754e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5131225585937,0.0,0.0,0.0001201165287056,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118408203125,0.0,0.0,0.0005697731976397,286.6241455078125,294.1499938964844,301.30975341796875,297.599853515625,300.365966796875,301.32891845703125,285.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154154246672,3.10558583294096e-08,0.0012153843417763,-0.0801770016551017,0.0,0.0,0.0,-0.0202084276825189,60.0,29.51291847229004,0.0,-1.007183954016e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.51385498046875,0.0,0.0,0.0001140332024078,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5106811523437,0.0,0.0,0.0001200828555738,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199890136719,0.0,0.0,8.869293378666043e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51043701171875,0.0,0.0,0.0001200826955027,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091857910156,0.0,0.0,0.0005696127773262,286.619873046875,294.1499938964844,301.3047180175781,297.59521484375,300.36993408203125,301.32373046875,285.2375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150730472058,3.1015801482681133e-08,0.0012150419643148,-0.0800730139017105,0.0,0.0,0.0,-0.020188570022583,60.0,29.46881103515625,0.0,-1.0066163724786749e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005798339844,0.0,0.0,0.0001138656007242,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4974365234375,0.0,0.0,0.00011990636267,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5066223144531,0.0,0.0,8.856257045408711e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972229003906,0.0,0.0,0.0001199062025989,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960021972656,0.0,0.0,0.0005687756929546,286.5987548828125,294.1499938964844,301.2803649902344,297.5727233886719,300.3893127441406,301.2984313964844,285.2698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213286188431,3.080680599509833e-08,0.0012132554547861,-0.0795304626226425,0.0,0.0,0.0,-0.0200849641114473,60.0,29.250429153442383,0.0,-1.003657956744064e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005798339844,0.0,0.0,0.0001138656007242,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4974365234375,0.0,0.0,0.00011990636267,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5066223144531,0.0,0.0,8.856257045408711e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972229003906,0.0,0.0,0.0001199062025989,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960021972656,0.0,0.0,0.0005687756929546,286.5987548828125,294.1499938964844,301.2803649902344,297.5727233886719,300.3893127441406,301.2984313964844,285.2698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213286188431,3.080680599509833e-08,0.0012132554547861,-0.0795304626226425,0.0,0.0,0.0,-0.0200849641114473,60.0,29.250429153442383,0.0,-1.003657956744064e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4874267578125,0.0,0.0,0.0001136811770265,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4843444824219,0.0,0.0,0.0001197121455334,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,8.841911767376587e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.484130859375,0.0,0.0,0.0001197119927383,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48291015625,0.0,0.0,0.000567854498513,286.5780029296875,294.1499938964844,301.25738525390625,297.55157470703125,300.4077453613281,301.2745666503906,285.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113200500607,3.057683883866957e-08,0.0012112895492464,-0.0789333805441856,0.0,0.0,0.0,-0.0199709627777338,60.0,29.03664970397949,0.0,-1.000407650053603e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4874267578125,0.0,0.0,0.0001136811770265,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4843444824219,0.0,0.0,0.0001197121455334,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,8.841911767376587e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.484130859375,0.0,0.0,0.0001197119927383,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48291015625,0.0,0.0,0.000567854498513,286.5780029296875,294.1499938964844,301.25738525390625,297.55157470703125,300.4077453613281,301.2745666503906,285.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113200500607,3.057683883866957e-08,0.0012112895492464,-0.0789333805441856,0.0,0.0,0.0,-0.0199709627777338,60.0,29.03664970397949,0.0,-1.000407650053603e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809265136719,0.0,0.0,0.0001135816492023,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4778747558594,0.0,0.0,0.0001196073353639,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4868469238281,0.0,0.0,8.834170876070857e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776306152344,0.0,0.0,0.0001196071825688,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764404296875,0.0,0.0,0.0005673574050888,286.5678100585937,294.1499938964844,301.2464294433594,297.5414428710937,300.4165344238281,301.2633056640625,285.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102589244022,3.045274610258275e-08,0.0012102285400032,-0.0786111578345298,0.0,0.0,0.0,-0.0199094451963901,60.0,28.93191909790039,0.0,-9.986559490471337e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744567871094,0.0,0.0,0.0001134792037191,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.471435546875,0.0,0.0,0.0001194994547404,299.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803161621094,0.0,0.0,8.826202247291803e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47119140625,0.0,0.0,0.0001194993019453,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700012207031,0.0,0.0,0.0005668457597494,286.5577087402344,294.1499938964844,301.2357482910156,297.5316162109375,300.4250793457031,301.2523193359375,285.3319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091663666069,3.032501538768884e-08,0.0012091360986232,-0.0782794579863548,0.0,0.0,0.0,-0.0198461208492517,60.0,28.828332901000977,0.0,-9.968544389948877e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46160888671875,0.0,0.0,0.0001132675388362,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4586181640625,0.0,0.0,0.0001192765557789,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4673767089844,0.0,0.0,8.80973893799819e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584045410156,0.0,0.0,0.0001192764102597,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45721435546875,0.0,0.0,0.0005657885340042,286.5377197265625,294.1499938964844,301.21539306640625,297.5128173828125,300.4417724609375,301.2309875488281,285.3620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061116262913856e-08,0.0012068807845935,-0.0775940716266632,0.0,0.0,0.0,-0.0197153016924858,60.0,28.623384475708008,0.0,-9.931376609984e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46160888671875,0.0,0.0,0.0001132675388362,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4586181640625,0.0,0.0,0.0001192765557789,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4673767089844,0.0,0.0,8.80973893799819e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584045410156,0.0,0.0,0.0001192764102597,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45721435546875,0.0,0.0,0.0005657885340042,286.5377197265625,294.1499938964844,301.21539306640625,297.5128173828125,300.4417724609375,301.2309875488281,285.3620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061116262913856e-08,0.0012068807845935,-0.0775940716266632,0.0,0.0,0.0,-0.0197153016924858,60.0,28.623384475708008,0.0,-9.931376609984e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
