time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698740,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4489440917969,0.0,0.0,0.000113040114229,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.44598388671875,0.0,0.0,0.000119037060358,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546203613281,0.0,0.0,8.792049629846588e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457702636719,0.0,0.0,0.0001190369148389,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446105957031,0.0,0.0,0.0005646526115015,286.51812744140625,294.1499938964844,301.1961975097656,297.4951171875,300.4576416015625,301.2110290527344,285.39141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044865870848,2.9777572407851952e-08,0.0012044567847624,-0.0768575519323349,0.0,0.0,0.0,-0.0195747409015893,60.0,28.422840118408203,0.0,-9.891519425764272e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4489440917969,0.0,0.0,0.000113040114229,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.44598388671875,0.0,0.0,0.000119037060358,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546203613281,0.0,0.0,8.792049629846588e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457702636719,0.0,0.0,0.0001190369148389,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446105957031,0.0,0.0,0.0005646526115015,286.51812744140625,294.1499938964844,301.1961975097656,297.4951171875,300.4576416015625,301.2110290527344,285.39141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044865870848,2.9777572407851952e-08,0.0012044567847624,-0.0768575519323349,0.0,0.0,0.0,-0.0195747409015893,60.0,28.422840118408203,0.0,-9.891519425764272e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364318847656,0.0,0.0,0.0001128007206716,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4335327148437,0.0,0.0,0.0001187849557027,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4420471191406,0.0,0.0,8.77342899912037e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333190917969,0.0,0.0,0.0001187848101835,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43218994140625,0.0,0.0,0.000563456909731,286.4989624023437,294.1499938964844,301.1781005859375,297.4784240722656,300.4726867675781,301.1922912597656,285.420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019347632303,2.9479114260766444e-08,0.0012019053101539,-0.0760821551084518,0.0,0.0,0.0,-0.0194267854094505,60.0,28.22664451599121,0.0,-9.84965211614508e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364318847656,0.0,0.0,0.0001128007206716,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4335327148437,0.0,0.0,0.0001187849557027,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4420471191406,0.0,0.0,8.77342899912037e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333190917969,0.0,0.0,0.0001187848101835,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43218994140625,0.0,0.0,0.000563456909731,286.4989624023437,294.1499938964844,301.1781005859375,297.4784240722656,300.4726867675781,301.1922912597656,285.420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019347632303,2.9479114260766444e-08,0.0012019053101539,-0.0760821551084518,0.0,0.0,0.0,-0.0194267854094505,60.0,28.22664451599121,0.0,-9.84965211614508e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42413330078125,0.0,0.0,0.0001125504641095,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4212646484375,0.0,0.0,0.0001185214132419,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296569824219,0.0,0.0,8.753964357310906e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210510253906,0.0,0.0,0.0001185212749987,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.419921875,0.0,0.0,0.0005622069002129,286.4801940917969,294.1499938964844,301.1610717773437,297.46270751953125,300.4869689941406,301.1746826171875,285.44830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199267222546,2.9167127379992053e-08,0.0011992381187155,-0.0752714648842811,0.0,0.0,0.0,-0.0192721225321292,60.0,28.03460693359375,0.0,-9.805981449062529e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42413330078125,0.0,0.0,0.0001125504641095,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4212646484375,0.0,0.0,0.0001185214132419,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296569824219,0.0,0.0,8.753964357310906e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210510253906,0.0,0.0,0.0001185212749987,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.419921875,0.0,0.0,0.0005622069002129,286.4801940917969,294.1499938964844,301.1610717773437,297.46270751953125,300.4869689941406,301.1746826171875,285.44830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199267222546,2.9167127379992053e-08,0.0011992381187155,-0.0752714648842811,0.0,0.0,0.0,-0.0192721225321292,60.0,28.03460693359375,0.0,-9.805981449062529e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180603027344,0.0,0.0,0.0001124196933233,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41522216796875,0.0,0.0,0.0001183837084681,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4235534667969,0.0,0.0,8.743793296162039e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150085449219,0.0,0.0,0.0001183835702249,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139099121094,0.0,0.0,0.0005615537520498,286.4710388183594,294.1499938964844,301.15289306640625,297.4552001953125,300.4937744140625,301.1663513183594,285.4620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978730326518,2.9004109336483452e-08,0.0011978440452367,-0.0748478025197982,0.0,0.0,0.0,-0.0191913060843944,60.0,27.940448760986328,0.0,-9.78320144895406e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120483398437,0.0,0.0,0.0001122864487115,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4092102050781,0.0,0.0,0.0001182433916255,299.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.41748046875,0.0,0.0,8.733429422136396e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090270996094,0.0,0.0,0.0001182432533823,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40789794921875,0.0,0.0,0.0005608882056549,286.4619140625,294.1499938964844,301.1449890136719,297.4478759765625,300.5004577636719,301.158203125,285.47576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964519508183,2.883800220843113e-08,0.0011964230798184,-0.0744160860776901,0.0,0.0,0.0,-0.0191089566797018,60.0,27.846757888793945,0.0,-9.760017150028945e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000549316406,0.0,0.0,0.0001120076631195,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39727783203125,0.0,0.0,0.0001179498067358,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054260253906,0.0,0.0,8.711744885658845e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970947265625,0.0,0.0,0.0001179496684926,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39599609375,0.0,0.0,0.0005594957037828,286.4438781738281,294.1499938964844,301.1297912597656,297.43389892578125,300.5135803222656,301.14227294921875,285.5029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934839421883,2.8490465098229843e-08,0.0011934555368497,-0.0735126808285713,0.0,0.0,0.0,-0.01893668808043,60.0,27.65924072265625,0.0,-9.711597925843308e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000549316406,0.0,0.0,0.0001120076631195,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39727783203125,0.0,0.0,0.0001179498067358,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054260253906,0.0,0.0,8.711744885658845e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970947265625,0.0,0.0,0.0001179496684926,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39599609375,0.0,0.0,0.0005594957037828,286.4438781738281,294.1499938964844,301.1297912597656,297.43389892578125,300.5135803222656,301.14227294921875,285.5029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934839421883,2.8490465098229843e-08,0.0011934555368497,-0.0735126808285713,0.0,0.0,0.0,-0.01893668808043,60.0,27.65924072265625,0.0,-9.711597925843308e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38970947265625,0.0,0.0,0.0001117338106269,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.386962890625,0.0,0.0,0.0001176614314317,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949890136719,0.0,0.0,8.690445247339085e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3867492675781,0.0,0.0,0.0001176612931885,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856811523437,0.0,0.0,0.000558127881959,286.42840576171875,294.1499938964844,301.1171264648437,297.4222106933594,300.5245666503906,301.129150390625,285.52642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905643623322,2.8149100828045448e-08,0.0011905361898243,-0.0726251527667045,0.0,0.0,0.0,-0.0187674574553966,60.0,27.494752883911133,0.0,-9.664156408462077e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883056640625,0.0,0.0,0.000111696368549,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.38555908203125,0.0,0.0,0.0001176220030174,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935852050781,0.0,0.0,8.687532681506127e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853454589844,0.0,0.0,0.0001176218647742,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38427734375,0.0,0.0,0.0005579408607445,286.42626953125,294.1499938964844,301.1154479980469,297.420654296875,300.52606201171875,301.1273498535156,285.5296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901658726856,2.8102428828447052e-08,0.001190137816593,-0.0725037902593612,0.0,0.0,0.0,-0.0187443234026432,60.0,27.47232246398925,0.0,-9.657678390340153e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.376708984375,0.0,0.0,0.0001113515390898,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3740234375,0.0,0.0,0.0001172588745248,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819274902344,0.0,0.0,8.660712046548724e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738098144531,0.0,0.0,0.0001172587362816,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37274169921875,0.0,0.0,0.0005562184378504,286.4090576171875,294.1499938964844,301.1018371582031,297.4081115722656,300.5379943847656,301.1132507324219,285.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864921543747,2.7672596658590013e-08,0.0011864644475281,-0.0713859871029853,0.0,0.0,0.0,-0.018531247973442,60.0,27.28425407409668,0.0,-9.598126382570626e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.376708984375,0.0,0.0,0.0001113515390898,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3740234375,0.0,0.0,0.0001172588745248,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819274902344,0.0,0.0,8.660712046548724e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738098144531,0.0,0.0,0.0001172587362816,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37274169921875,0.0,0.0,0.0005562184378504,286.4090576171875,294.1499938964844,301.1018371582031,297.4081115722656,300.5379943847656,301.1132507324219,285.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864921543747,2.7672596658590013e-08,0.0011864644475281,-0.0713859871029853,0.0,0.0,0.0,-0.018531247973442,60.0,27.28425407409668,0.0,-9.598126382570626e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653564453125,0.0,0.0,0.0001109740551328,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3627014160156,0.0,0.0,0.0001168613525805,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3704833984375,0.0,0.0,8.63135137478821e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36248779296875,0.0,0.0,0.0001168612216133,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614501953125,0.0,0.0,0.0005543329170905,286.39227294921875,294.1499938964844,301.0888977050781,297.39617919921875,300.54931640625,301.09991455078125,285.58160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824693065136,2.7202069929899163e-08,0.0011824420653283,-0.0701620504260063,0.0,0.0,0.0,-0.0182979945093393,60.0,27.09459686279297,0.0,-9.533147249385365e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653564453125,0.0,0.0,0.0001109740551328,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3627014160156,0.0,0.0,0.0001168613525805,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3704833984375,0.0,0.0,8.63135137478821e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36248779296875,0.0,0.0,0.0001168612216133,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614501953125,0.0,0.0,0.0005543329170905,286.39227294921875,294.1499938964844,301.0888977050781,297.39617919921875,300.54931640625,301.09991455078125,285.58160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824693065136,2.7202069929899163e-08,0.0011824420653283,-0.0701620504260063,0.0,0.0,0.0,-0.0182979945093393,60.0,27.09459686279297,0.0,-9.533147249385365e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597412109375,0.0,0.0,0.0001107757052523,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3570861816406,0.0,0.0,0.0001166524743894,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648376464844,0.0,0.0,8.615923434263095e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569030761719,0.0,0.0,0.0001166523506981,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558654785156,0.0,0.0,0.000553342164494,286.3840026855469,294.1499938964844,301.0826721191406,297.39044189453125,300.5548400878906,301.0934753417969,285.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803526431322,2.6954836584991423e-08,0.0011803257511928,-0.069518819451332,0.0,0.0,0.0,-0.0181754175573587,60.0,26.9991397857666,0.0,-9.499093067688592e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541564941406,0.0,0.0,0.0001105710980482,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3515625,0.0,0.0,0.0001164370114565,299.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592224121094,0.0,0.0,8.600009459769353e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3513488769531,0.0,0.0,0.0001164368877653,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.350341796875,0.0,0.0,0.0005523201543837,286.3758544921875,294.1499938964844,301.0765991210937,297.38482666015625,300.5602111816406,301.08721923828125,285.60699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781718349084,2.669980680991557e-08,0.0011781451757997,-0.0688552185893058,0.0,0.0,0.0,-0.0180489886552095,60.0,26.903284072875977,0.0,-9.464028494221568e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432312011719,0.0,0.0,0.0001101512098102,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3406677246094,0.0,0.0,0.0001159948515123,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482360839844,0.0,0.0,8.567351324018091e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404541015625,0.0,0.0,0.0001159947205451,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394470214844,0.0,0.0,0.0005502228741534,286.3598937988281,294.1499938964844,301.0648193359375,297.3739624023437,300.57049560546875,301.0751647949219,285.6319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173700322397,2.6176461886961988e-08,0.0011736741289496,-0.067493163049221,0.0,0.0,0.0,-0.0177895650267601,60.0,26.71184539794922,0.0,-9.392275046593569e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432312011719,0.0,0.0,0.0001101512098102,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3406677246094,0.0,0.0,0.0001159948515123,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482360839844,0.0,0.0,8.567351324018091e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404541015625,0.0,0.0,0.0001159947205451,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394470214844,0.0,0.0,0.0005502228741534,286.3598937988281,294.1499938964844,301.0648193359375,297.3739624023437,300.57049560546875,301.0751647949219,285.6319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173700322397,2.6176461886961988e-08,0.0011736741289496,-0.067493163049221,0.0,0.0,0.0,-0.0177895650267601,60.0,26.71184539794922,0.0,-9.392275046593569e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324890136719,0.0,0.0,0.0001097228887374,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299560546875,0.0,0.0,0.0001155438003479,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33740234375,0.0,0.0,8.534036896890029e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32977294921875,0.0,0.0,0.0001155436766566,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287658691406,0.0,0.0,0.0005480833933688,286.34429931640625,294.1499938964844,301.0534973144531,297.363525390625,300.5803527832031,301.0635681152344,285.6565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691349791362,2.5642604484232844e-08,0.0011691093677654,-0.0661033764481544,0.0,0.0,0.0,-0.0175249092280864,60.0,26.52102470397949,0.0,-9.31936199322081e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324890136719,0.0,0.0,0.0001097228887374,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299560546875,0.0,0.0,0.0001155438003479,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33740234375,0.0,0.0,8.534036896890029e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32977294921875,0.0,0.0,0.0001155436766566,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287658691406,0.0,0.0,0.0005480833933688,286.34429931640625,294.1499938964844,301.0534973144531,297.363525390625,300.5803527832031,301.0635681152344,285.6565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691349791362,2.5642604484232844e-08,0.0011691093677654,-0.0661033764481544,0.0,0.0,0.0,-0.0175249092280864,60.0,26.52102470397949,0.0,-9.31936199322081e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32196044921875,0.0,0.0,0.0001093005848815,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3194580078125,0.0,0.0,0.0001150990938185,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268127441406,0.0,0.0,8.50119031383656e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192749023437,0.0,0.0,0.0001150989701272,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182983398437,0.0,0.0,0.000545974005945,286.3291015625,294.1499938964844,301.0425720214844,297.3534240722656,300.5897827148437,301.0523986816406,285.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646344792097,2.5116253965506985e-08,0.0011646093335002,-0.0647327676415443,0.0,0.0,0.0,-0.0172639787197113,60.0,26.332931518554688,0.0,-9.2477513646827e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32196044921875,0.0,0.0,0.0001093005848815,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3194580078125,0.0,0.0,0.0001150990938185,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268127441406,0.0,0.0,8.50119031383656e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192749023437,0.0,0.0,0.0001150989701272,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182983398437,0.0,0.0,0.000545974005945,286.3291015625,294.1499938964844,301.0425720214844,297.3534240722656,300.5897827148437,301.0523986816406,285.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646344792097,2.5116253965506985e-08,0.0011646093335002,-0.0647327676415443,0.0,0.0,0.0,-0.0172639787197113,60.0,26.332931518554688,0.0,-9.2477513646827e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116455078125,0.0,0.0,0.0001089024954126,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3091735839844,0.0,0.0,0.0001146798676927,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31640625,0.0,0.0,8.47022674861364e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089904785156,0.0,0.0,0.0001146797512774,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0005439855158329,286.3143310546875,294.1499938964844,301.0319519042969,297.3436584472656,300.5987548828125,301.0416259765625,285.7046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603893944993,2.462007131498467e-08,0.0011603648308664,-0.0634403899312019,0.0,0.0,0.0,-0.0170179903507232,60.0,26.150915145874023,0.0,-9.18049778420027e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116455078125,0.0,0.0,0.0001089024954126,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3091735839844,0.0,0.0,0.0001146798676927,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31640625,0.0,0.0,8.47022674861364e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089904785156,0.0,0.0,0.0001146797512774,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0005439855158329,286.3143310546875,294.1499938964844,301.0319519042969,297.3436584472656,300.5987548828125,301.0416259765625,285.7046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603893944993,2.462007131498467e-08,0.0011603648308664,-0.0634403899312019,0.0,0.0,0.0,-0.0170179903507232,60.0,26.150915145874023,0.0,-9.18049778420027e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065795898437,0.0,0.0,0.0001087150958483,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3041381835937,0.0,0.0,0.0001144825291703,299.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113098144531,0.0,0.0,8.455651550320908e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.303955078125,0.0,0.0,0.000114482412755,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.302978515625,0.0,0.0,0.0005430494784377,286.3070983886719,294.1499938964844,301.0267333984375,297.3388671875,300.6030578613281,301.0364074707031,285.7164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158392522484,2.4386505259599293e-08,0.0011583680752664,-0.0628319159150123,0.0,0.0,0.0,-0.0169022046029567,60.0,26.062952041625977,0.0,-9.14892481773677e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3015441894531,0.0,0.0,0.0001085326803149,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2991027832031,0.0,0.0,0.0001142904366133,299.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062438964844,0.0,0.0,8.441463432973251e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989196777344,0.0,0.0,0.000114290320198,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979736328125,0.0,0.0,0.0005421383539214,286.2999267578125,294.1499938964844,301.0216064453125,297.3341064453125,300.6072998046875,301.0311889648437,285.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564493179321,2.4159147571367612e-08,0.0011564251035451,-0.0622395612299442,0.0,0.0,0.0,-0.0167894996702671,60.0,25.976213455200195,0.0,-9.118242871863913e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916259765625,0.0,0.0,0.0001081997252185,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2892150878906,0.0,0.0,0.0001139398154919,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962646484375,0.0,0.0,8.415566117037088e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890319824219,0.0,0.0,0.0001139396990765,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880859375,0.0,0.0,0.0005404752446338,286.2858581542969,294.1499938964844,301.01141357421875,297.32470703125,300.61553955078125,301.0209350585937,285.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528993491083,2.3744151533833253e-08,0.0011528756003826,-0.0611581653356552,0.0,0.0,0.0,-0.0165837630629539,60.0,25.80883026123047,0.0,-9.06237218600836e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916259765625,0.0,0.0,0.0001081997252185,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2892150878906,0.0,0.0,0.0001139398154919,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962646484375,0.0,0.0,8.415566117037088e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890319824219,0.0,0.0,0.0001139396990765,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880859375,0.0,0.0,0.0005404752446338,286.2858581542969,294.1499938964844,301.01141357421875,297.32470703125,300.61553955078125,301.0209350585937,285.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528993491083,2.3744151533833253e-08,0.0011528756003826,-0.0611581653356552,0.0,0.0,0.0,-0.0165837630629539,60.0,25.80883026123047,0.0,-9.06237218600836e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28228759765625,0.0,0.0,0.0001079337744158,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2799072265625,0.0,0.0,0.0001136597493314,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.286865234375,0.0,0.0,8.394879841944203e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797241210937,0.0,0.0,0.000113659632916,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27880859375,0.0,0.0,0.0005391468293964,286.272705078125,294.1499938964844,301.0017395019531,297.3157958984375,300.623046875,301.0112609863281,285.7735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500649852678,2.3412654925891733e-08,0.0011500415857881,-0.0602941997349262,0.0,0.0,0.0,-0.0164194293320179,60.0,25.6596736907959,0.0,-9.017865920668557e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818908691406,0.0,0.0,0.0001079241701518,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.279541015625,0.0,0.0,0.0001136496357503,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,8.394133328692988e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27935791015625,0.0,0.0,0.0001136495266109,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784118652344,0.0,0.0,0.0005390988662838,286.27215576171875,294.1499938964844,301.0013427734375,297.3154296875,300.62335205078125,301.0108642578125,285.7744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499626561999,2.340069116257837e-08,0.0011499392567202,-0.0602630153298378,0.0,0.0,0.0,-0.0164134968072175,60.0,25.653764724731445,0.0,-9.016261515171209e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723693847656,0.0,0.0,0.0001077041379176,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.27001953125,0.0,0.0,0.0001134179256041,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768859863281,0.0,0.0,8.377018821192905e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698669433594,0.0,0.0,0.0001134178091888,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689514160156,0.0,0.0,0.0005379997892305,286.2587890625,294.1499938964844,300.9913024902344,297.30615234375,300.6307983398437,301.0008544921875,285.797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476167710497,2.3126412784790773e-08,0.001147593720816,-0.0595480725169181,0.0,0.0,0.0,-0.0162775255739688,60.0,25.510507583618164,0.0,-8.97952361356147e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723693847656,0.0,0.0,0.0001077041379176,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.27001953125,0.0,0.0,0.0001134179256041,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768859863281,0.0,0.0,8.377018821192905e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698669433594,0.0,0.0,0.0001134178091888,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689514160156,0.0,0.0,0.0005379997892305,286.2587890625,294.1499938964844,300.9913024902344,297.30615234375,300.6307983398437,301.0008544921875,285.797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476167710497,2.3126412784790773e-08,0.001147593720816,-0.0595480725169181,0.0,0.0,0.0,-0.0162775255739688,60.0,25.510507583618164,0.0,-8.97952361356147e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630310058594,0.0,0.0,0.0001075560430763,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2607421875,0.0,0.0,0.0001132619654526,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674865722656,0.0,0.0,8.365500252693892e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26055908203125,0.0,0.0,0.0001132618563133,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596740722656,0.0,0.0,0.0005372601444832,286.2458190917969,294.1499938964844,300.981201171875,297.2968444824219,300.63787841796875,300.9908447265625,285.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460382957011,2.2941792465758223e-08,0.0011460152454674,-0.0590667836368083,0.0,0.0,0.0,-0.0161860026419162,60.0,25.382524490356445,0.0,-8.954837227292958e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630310058594,0.0,0.0,0.0001075560430763,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2607421875,0.0,0.0,0.0001132619654526,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674865722656,0.0,0.0,8.365500252693892e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26055908203125,0.0,0.0,0.0001132618563133,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596740722656,0.0,0.0,0.0005372601444832,286.2458190917969,294.1499938964844,300.981201171875,297.2968444824219,300.63787841796875,300.9908447265625,285.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460382957011,2.2941792465758223e-08,0.0011460152454674,-0.0590667836368083,0.0,0.0,0.0,-0.0161860026419162,60.0,25.382524490356445,0.0,-8.954837227292958e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584533691406,0.0,0.0,0.0001075106411008,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.25616455078125,0.0,0.0,0.0001132141551352,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26287841796875,0.0,0.0,8.361968502867967e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560119628906,0.0,0.0,0.0001132140459958,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550964355469,0.0,0.0,0.0005370333674363,286.2394714355469,294.1499938964844,300.97613525390625,297.29217529296875,300.6412658691406,300.98583984375,285.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455550557002,2.2885179973286543e-08,0.0011455321218818,-0.0589191913604736,0.0,0.0,0.0,-0.0161579418927431,60.0,25.32470321655273,0.0,-8.947273499870789e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539367675781,0.0,0.0,0.0001074835818144,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.25164794921875,0.0,0.0,0.0001131856624851,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25830078125,0.0,0.0,8.359863568330184e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,0.0001131855533458,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506103515625,0.0,0.0,0.0005368982092477,286.23321533203125,294.1499938964844,300.97100830078125,297.2874450683594,300.64459228515625,300.98077392578125,285.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452664621174,2.2851422087910578e-08,0.0011452436447143,-0.0588311776518821,0.0,0.0,0.0,-0.0161412060260772,60.0,25.27067756652832,0.0,-8.942765106212391e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449645996094,0.0,0.0,0.000107487947389,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.24273681640625,0.0,0.0,0.0001131902536144,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492980957031,0.0,0.0,8.360202627955005e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425842285156,0.0,0.0,0.000113190144475,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24169921875,0.0,0.0,0.0005369200953282,286.2209167480469,294.1499938964844,300.96063232421875,297.27789306640625,300.6510009765625,300.9705505371094,285.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453105835244,2.2856784909208727e-08,0.0011452877661213,-0.0588451623916626,0.0,0.0,0.0,-0.0161438565701246,60.0,25.173812866210938,0.0,-8.94348133329004e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
