time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701080,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449645996094,0.0,0.0,0.000107487947389,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.24273681640625,0.0,0.0,0.0001131902536144,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492980957031,0.0,0.0,8.360202627955005e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425842285156,0.0,0.0,0.000113190144475,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24169921875,0.0,0.0,0.0005369200953282,286.2209167480469,294.1499938964844,300.96063232421875,297.27789306640625,300.6510009765625,300.9705505371094,285.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453105835244,2.2856784909208727e-08,0.0011452877661213,-0.0588451623916626,0.0,0.0,0.0,-0.0161438565701246,60.0,25.173812866210938,0.0,-8.94348133329004e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701140,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362060546875,0.0,0.0,0.0001075773616321,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2340087890625,0.0,0.0,0.0001132844045059,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.240478515625,0.0,0.0,8.367156988242641e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338562011719,0.0,0.0,0.0001132843026425,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23297119140625,0.0,0.0,0.000537366780918,286.2089538574219,294.1499938964844,300.95001220703125,297.2680969238281,300.65704345703125,300.960205078125,285.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462628608569,2.296813761404337e-08,0.0011462399270385,-0.0591354668140411,0.0,0.0,0.0,-0.0161990597844123,60.0,25.095319747924805,0.0,-8.958357966548648e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362060546875,0.0,0.0,0.0001075773616321,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2340087890625,0.0,0.0,0.0001132844045059,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.240478515625,0.0,0.0,8.367156988242641e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338562011719,0.0,0.0,0.0001132843026425,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23297119140625,0.0,0.0,0.000537366780918,286.2089538574219,294.1499938964844,300.95001220703125,297.2680969238281,300.65704345703125,300.960205078125,285.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462628608569,2.296813761404337e-08,0.0011462399270385,-0.0591354668140411,0.0,0.0,0.0,-0.0161990597844123,60.0,25.095319747924805,0.0,-8.958357966548648e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276306152344,0.0,0.0,0.0001077305278158,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2254638671875,0.0,0.0,0.0001134456979343,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318420410156,0.0,0.0,8.379069913644344e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253112792969,0.0,0.0,0.0001134455960709,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2244567871094,0.0,0.0,0.0005381319788284,286.19732666015625,294.1499938964844,300.9402770996094,297.2591247558594,300.6627502441406,300.9500732421875,285.9065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478944215923,2.3158934325806526e-08,0.0011478712549433,-0.0596328489482402,0.0,0.0,0.0,-0.0162936449050903,60.0,25.03336906433105,0.0,-8.983875687817999e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276306152344,0.0,0.0,0.0001077305278158,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2254638671875,0.0,0.0,0.0001134456979343,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318420410156,0.0,0.0,8.379069913644344e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253112792969,0.0,0.0,0.0001134455960709,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2244567871094,0.0,0.0,0.0005381319788284,286.19732666015625,294.1499938964844,300.9402770996094,297.2591247558594,300.6627502441406,300.9500732421875,285.9065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478944215923,2.3158934325806526e-08,0.0011478712549433,-0.0596328489482402,0.0,0.0,0.0,-0.0162936449050903,60.0,25.03336906433105,0.0,-8.983875687817999e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,0.0001079069188563,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.21710205078125,0.0,0.0,0.0001136314385803,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.223388671875,0.0,0.0,8.392788731725886e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169494628906,0.0,0.0,0.0001136313367169,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160949707031,0.0,0.0,0.0005390131263993,286.1860046386719,294.1499938964844,300.9326477050781,297.2520751953125,300.668212890625,300.94110107421875,285.9276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497730156406,2.3378669666840324e-08,0.0011497496161609,-0.0602056197822093,0.0,0.0,0.0,-0.0164025742560625,60.0,24.984474182128903,0.0,-9.01330992064686e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,0.0001079069188563,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.21710205078125,0.0,0.0,0.0001136314385803,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.223388671875,0.0,0.0,8.392788731725886e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169494628906,0.0,0.0,0.0001136313367169,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160949707031,0.0,0.0,0.0005390131263993,286.1860046386719,294.1499938964844,300.9326477050781,297.2520751953125,300.668212890625,300.94110107421875,285.9276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497730156406,2.3378669666840324e-08,0.0011497496161609,-0.0602056197822093,0.0,0.0,0.0,-0.0164025742560625,60.0,24.984474182128903,0.0,-9.01330992064686e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151184082031,0.0,0.0,0.0001080052024917,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2129821777344,0.0,0.0,0.0001137349318014,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,8.400432852795348e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128295898437,0.0,0.0,0.000113734829938,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120056152344,0.0,0.0,0.0005395041080191,286.18048095703125,294.1499938964844,300.9295349121094,297.24920654296875,300.6708374023437,300.93731689453125,285.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508201714605,2.3501108614709665e-08,0.0011507966555655,-0.0605247467756271,0.0,0.0,0.0,-0.0164632722735404,60.0,24.96503257751465,0.0,-9.029731273813013e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110595703125,0.0,0.0,0.0001081077498383,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2089233398437,0.0,0.0,0.0001138429288403,299.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151184082031,0.0,0.0,8.408408757532015e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087707519531,0.0,0.0,0.0001138428269769,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079467773437,0.0,0.0,0.0005400163936428,286.175048828125,294.1499938964844,300.9268798828125,297.24676513671875,300.6734313964844,300.93389892578125,285.9486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519129620864,2.3628867751313013e-08,0.0011518893297761,-0.0608577243983745,0.0,0.0,0.0,-0.0165266096591949,60.0,24.948036193847656,0.0,-9.04688235436879e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030029296875,0.0,0.0,0.0001083243842003,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.200927734375,0.0,0.0,0.0001140710446634,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20703125,0.0,0.0,8.425256964983419e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007751464844,0.0,0.0,0.0001140709428,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.199951171875,0.0,0.0,0.0005410985322669,286.1643371582031,294.1499938964844,300.9228820800781,297.2431030273437,300.678466796875,300.9281311035156,285.9693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542198481038,2.3898749645923093e-08,0.0011541958665475,-0.0615610443055629,0.0,0.0,0.0,-0.0166603960096836,60.0,24.91986846923828,0.0,-9.08316621917038e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030029296875,0.0,0.0,0.0001083243842003,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.200927734375,0.0,0.0,0.0001140710446634,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20703125,0.0,0.0,8.425256964983419e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007751464844,0.0,0.0,0.0001140709428,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.199951171875,0.0,0.0,0.0005410985322669,286.1643371582031,294.1499938964844,300.9228820800781,297.2431030273437,300.678466796875,300.9281311035156,285.9693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542198481038,2.3898749645923093e-08,0.0011541958665475,-0.0615610443055629,0.0,0.0,0.0,-0.0166603960096836,60.0,24.91986846923828,0.0,-9.08316621917038e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951599121094,0.0,0.0,0.0001085574258468,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.193115234375,0.0,0.0,0.0001143164481618,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991271972656,0.0,0.0,8.443382102996111e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929626464844,0.0,0.0,0.0001143163462984,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.192138671875,0.0,0.0,0.0005422626854851,286.15399169921875,294.1499938964844,300.9205017089844,297.24090576171875,300.6833801269531,300.9241638183594,285.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567024048417,2.4189086289538864e-08,0.0011566781904548,-0.0623175725340843,0.0,0.0,0.0,-0.0168043263256549,60.0,24.901216506958008,0.0,-9.12228088623124e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951599121094,0.0,0.0,0.0001085574258468,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.193115234375,0.0,0.0,0.0001143164481618,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991271972656,0.0,0.0,8.443382102996111e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929626464844,0.0,0.0,0.0001143163462984,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.192138671875,0.0,0.0,0.0005422626854851,286.15399169921875,294.1499938964844,300.9205017089844,297.24090576171875,300.6833801269531,300.9241638183594,285.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567024048417,2.4189086289538864e-08,0.0011566781904548,-0.0623175725340843,0.0,0.0,0.0,-0.0168043263256549,60.0,24.901216506958008,0.0,-9.12228088623124e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875,0.0,0.0,0.0001088010758394,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1854553222656,0.0,0.0,0.0001145730202551,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19140625,0.0,0.0,8.462332334602252e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.185302734375,0.0,0.0,0.0001145729183917,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845092773437,0.0,0.0,0.0005434798076748,286.1439208984375,294.1499938964844,300.9195861816406,297.24005126953125,300.6882019042969,300.9217834472656,286.01031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592978844419,2.4492644357110294e-08,0.001159273320809,-0.0631084367632865,0.0,0.0,0.0,-0.0169548112899065,60.0,24.88998031616211,0.0,-9.163266412315353e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875,0.0,0.0,0.0001088010758394,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1854553222656,0.0,0.0,0.0001145730202551,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19140625,0.0,0.0,8.462332334602252e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.185302734375,0.0,0.0,0.0001145729183917,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845092773437,0.0,0.0,0.0005434798076748,286.1439208984375,294.1499938964844,300.9195861816406,297.24005126953125,300.6882019042969,300.9217834472656,286.01031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592978844419,2.4492644357110294e-08,0.001159273320809,-0.0631084367632865,0.0,0.0,0.0,-0.0169548112899065,60.0,24.88998031616211,0.0,-9.163266412315353e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,0.0001090512159862,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1780090332031,0.0,0.0,0.0001148364244727,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838684082031,0.0,0.0,8.481787517666817e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778564453125,0.0,0.0,0.0001148363298852,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770935058594,0.0,0.0,0.0005447294097393,286.1341857910156,294.1499938964844,300.91998291015625,297.2403869628906,300.69293212890625,300.9208374023437,286.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619626311585,2.4804293730085192e-08,0.0011619378346949,-0.063920259475708,0.0,0.0,0.0,-0.0171093065291643,60.0,24.885522842407227,0.0,-9.205439255310921e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,0.0001090512159862,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1780090332031,0.0,0.0,0.0001148364244727,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838684082031,0.0,0.0,8.481787517666817e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778564453125,0.0,0.0,0.0001148363298852,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770935058594,0.0,0.0,0.0005447294097393,286.1341857910156,294.1499938964844,300.91998291015625,297.2403869628906,300.69293212890625,300.9208374023437,286.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619626311585,2.4804293730085192e-08,0.0011619378346949,-0.063920259475708,0.0,0.0,0.0,-0.0171093065291643,60.0,24.885522842407227,0.0,-9.205439255310921e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763610839844,0.0,0.0,0.0001091778540285,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.17437744140625,0.0,0.0,0.0001149697782238,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18017578125,0.0,0.0,8.491636981489137e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742248535156,0.0,0.0,0.0001149696836364,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734313964844,0.0,0.0,0.0005453620105981,286.12945556640625,294.1499938964844,300.9206237792969,297.2409973144531,300.6952514648437,300.92095947265625,286.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633116519078,2.496207152091756e-08,0.0011632867390289,-0.0643312111496925,0.0,0.0,0.0,-0.0171875227242708,60.0,24.88566970825196,0.0,-9.226827302200037e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727294921875,0.0,0.0,0.0001093043174478,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1707763671875,0.0,0.0,0.000115102957352,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1765441894531,0.0,0.0,8.501473348587751e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706237792969,0.0,0.0,0.0001151028627646,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698608398437,0.0,0.0,0.000545993738342,286.12481689453125,294.1499938964844,300.9215393066406,297.2418212890625,300.69757080078125,300.92138671875,286.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646589264273,2.5119634372572364e-08,0.0011646338971331,-0.0647415742278099,0.0,0.0,0.0,-0.0172656327486038,60.0,24.88690185546875,0.0,-9.248211085832737e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656188964844,0.0,0.0,0.0001095557236112,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1636962890625,0.0,0.0,0.0001153676857938,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693725585937,0.0,0.0,8.521026757080108e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635437011719,0.0,0.0,0.0001153675912064,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16278076171875,0.0,0.0,0.0005472495686262,286.1156921386719,294.1499938964844,300.9241027832031,297.24420166015625,300.70220947265625,300.9228515625,286.0704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673371773213,2.543285404499329e-08,0.0011673116823658,-0.0655572414398193,0.0,0.0,0.0,-0.017420906573534,60.0,24.891433715820312,0.0,-9.290792490901369e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656188964844,0.0,0.0,0.0001095557236112,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1636962890625,0.0,0.0,0.0001153676857938,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693725585937,0.0,0.0,8.521026757080108e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635437011719,0.0,0.0,0.0001153675912064,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16278076171875,0.0,0.0,0.0005472495686262,286.1156921386719,294.1499938964844,300.9241027832031,297.24420166015625,300.70220947265625,300.9228515625,286.0704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673371773213,2.543285404499329e-08,0.0011673116823658,-0.0655572414398193,0.0,0.0,0.0,-0.017420906573534,60.0,24.891433715820312,0.0,-9.290792490901369e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15869140625,0.0,0.0,0.0001098023130907,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.15679931640625,0.0,0.0,0.0001156273574451,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623840332031,0.0,0.0,8.540205453755334e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566467285156,0.0,0.0,0.0001156272628577,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,0.0005484814173541,286.1068725585937,294.1499938964844,300.9275207519531,297.24737548828125,300.7068176269531,300.92535400390625,286.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699640890583,2.5740083842151762e-08,0.0011699383612722,-0.0663571804761886,0.0,0.0,0.0,-0.0175732113420963,60.0,24.89892768859864,0.0,-9.332654826721409e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15869140625,0.0,0.0,0.0001098023130907,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.15679931640625,0.0,0.0,0.0001156273574451,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623840332031,0.0,0.0,8.540205453755334e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566467285156,0.0,0.0,0.0001156272628577,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,0.0005484814173541,286.1068725585937,294.1499938964844,300.9275207519531,297.24737548828125,300.7068176269531,300.92535400390625,286.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699640890583,2.5740083842151762e-08,0.0011699383612722,-0.0663571804761886,0.0,0.0,0.0,-0.0175732113420963,60.0,24.89892768859864,0.0,-9.332654826721409e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519775390625,0.0,0.0,0.0001100403387681,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.15008544921875,0.0,0.0,0.000115878014185,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556091308594,0.0,0.0,8.558718400308862e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14996337890625,0.0,0.0,0.0001158779195975,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14923095703125,0.0,0.0,0.0005496704834513,286.098388671875,294.1499938964844,300.93170166015625,297.2511901855469,300.71142578125,300.92877197265625,286.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172499731183,2.6036643063775955e-08,0.0011724737705662,-0.0671292170882225,0.0,0.0,0.0,-0.0177202261984348,60.0,24.908403396606445,0.0,-9.373152209946056e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519775390625,0.0,0.0,0.0001100403387681,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.15008544921875,0.0,0.0,0.000115878014185,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556091308594,0.0,0.0,8.558718400308862e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14996337890625,0.0,0.0,0.0001158779195975,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14923095703125,0.0,0.0,0.0005496704834513,286.098388671875,294.1499938964844,300.93170166015625,297.2511901855469,300.71142578125,300.92877197265625,286.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172499731183,2.6036643063775955e-08,0.0011724737705662,-0.0671292170882225,0.0,0.0,0.0,-0.0177202261984348,60.0,24.908403396606445,0.0,-9.373152209946056e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454467773437,0.0,0.0,0.0001102669630199,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1435852050781,0.0,0.0,0.0001161166510428,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490173339844,0.0,0.0,8.576344407629222e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.0,0.0001161165637313,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427307128906,0.0,0.0,0.0005508025642484,286.0902099609375,294.1499938964844,300.9364013671875,297.25555419921875,300.716064453125,300.93292236328125,286.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174913952127,2.631898965432812e-08,0.0011748876422643,-0.0678641498088836,0.0,0.0,0.0,-0.0178601965308189,60.0,24.91876983642578,0.0,-9.41179010283122e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454467773437,0.0,0.0,0.0001102669630199,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1435852050781,0.0,0.0,0.0001161166510428,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490173339844,0.0,0.0,8.576344407629222e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.0,0.0001161165637313,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427307128906,0.0,0.0,0.0005508025642484,286.0902099609375,294.1499938964844,300.9364013671875,297.25555419921875,300.716064453125,300.93292236328125,286.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174913952127,2.631898965432812e-08,0.0011748876422643,-0.0678641498088836,0.0,0.0,0.0,-0.0178601965308189,60.0,24.91876983642578,0.0,-9.41179010283122e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14227294921875,0.0,0.0,0.000110373199277,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.14044189453125,0.0,0.0,0.0001162285188911,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14581298828125,0.0,0.0,8.584606985095888e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,0.0001162284315796,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395568847656,0.0,0.0,0.0005513332434929,286.0862731933594,294.1499938964844,300.9389343261719,297.25787353515625,300.7183837890625,300.935302734375,286.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760456254705,2.6451344226074983e-08,0.0011760191991925,-0.0682086199522018,0.0,0.0,0.0,-0.0179258082062006,60.0,24.92390251159668,0.0,-9.429929548332441e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13916015625,0.0,0.0,0.000110476888949,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1373291015625,0.0,0.0,0.000116337709187,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,8.592671656515449e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371765136719,0.0,0.0,0.0001163376218755,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.136474609375,0.0,0.0,0.0005518511752597,286.0824279785156,294.1499938964844,300.9415588378906,297.2602844238281,300.720703125,300.937744140625,286.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771494755521,2.6580528000863524e-08,0.0011771228164434,-0.0685448199510574,0.0,0.0,0.0,-0.0179898459464311,60.0,24.92897224426269,0.0,-9.447651194705033e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,0.0001106766358134,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1311950683594,0.0,0.0,0.0001165480498457,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.136474609375,0.0,0.0,8.608207281213254e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310729980469,0.0,0.0,0.0001165479625342,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0005528490291908,286.0748596191406,294.1499938964844,300.9469909667969,297.2652893066406,300.72540283203125,300.9428100585937,286.1680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792780132964,2.6829386712279305e-08,0.0011792512377724,-0.0691924020648002,0.0,0.0,0.0,-0.0181132182478904,60.0,24.938629150390625,0.0,-9.481836826807921e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,0.0001106766358134,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1311950683594,0.0,0.0,0.0001165480498457,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.136474609375,0.0,0.0,8.608207281213254e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310729980469,0.0,0.0,0.0001165479625342,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0005528490291908,286.0748596191406,294.1499938964844,300.9469909667969,297.2652893066406,300.72540283203125,300.9428100585937,286.1680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792780132964,2.6829386712279305e-08,0.0011792512377724,-0.0691924020648002,0.0,0.0,0.0,-0.0181132182478904,60.0,24.938629150390625,0.0,-9.481836826807921e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1270751953125,0.0,0.0,0.0001108571668737,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.12530517578125,0.0,0.0,0.0001167381560662,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304931640625,0.0,0.0,8.622247696621343e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251525878906,0.0,0.0,0.0001167380687547,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244812011719,0.0,0.0,0.0005537508404813,286.0676574707031,294.1499938964844,300.9525146484375,297.2704162597656,300.7300720214844,300.9481811523437,286.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812010779976,2.7054298357143125e-08,0.001181174069643,-0.069777600467205,0.0,0.0,0.0,-0.0182247143238782,60.0,24.94634056091309,0.0,-9.512785936749425e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1270751953125,0.0,0.0,0.0001108571668737,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.12530517578125,0.0,0.0,0.0001167381560662,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304931640625,0.0,0.0,8.622247696621343e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251525878906,0.0,0.0,0.0001167380687547,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244812011719,0.0,0.0,0.0005537508404813,286.0676574707031,294.1499938964844,300.9525146484375,297.2704162597656,300.7300720214844,300.9481811523437,286.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812010779976,2.7054298357143125e-08,0.001181174069643,-0.069777600467205,0.0,0.0,0.0,-0.0182247143238782,60.0,24.94634056091309,0.0,-9.512785936749425e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.121337890625,0.0,0.0,0.0001110221637645,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1195983886719,0.0,0.0,0.0001169119059341,299.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247253417969,0.0,0.0,8.63508103066124e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194763183594,0.0,0.0,0.0001169118186226,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187744140625,0.0,0.0,0.0005545751191675,286.0607604980469,294.1499938964844,300.9580383300781,297.2755126953125,300.7348022460937,300.9536437988281,286.20635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829587165266,2.7259858370598522e-08,0.0011829314753413,-0.070312388241291,0.0,0.0,0.0,-0.0183266177773475,60.0,24.952043533325195,0.0,-9.54111669670965e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.121337890625,0.0,0.0,0.0001110221637645,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1195983886719,0.0,0.0,0.0001169119059341,299.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247253417969,0.0,0.0,8.63508103066124e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194763183594,0.0,0.0,0.0001169118186226,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187744140625,0.0,0.0,0.0005545751191675,286.0607604980469,294.1499938964844,300.9580383300781,297.2755126953125,300.7348022460937,300.9536437988281,286.20635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829587165266,2.7259858370598522e-08,0.0011829314753413,-0.070312388241291,0.0,0.0,0.0,-0.0183266177773475,60.0,24.952043533325195,0.0,-9.54111669670965e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158447265625,0.0,0.0,0.000111172121251,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1141052246094,0.0,0.0,0.0001170698087662,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191711425781,0.0,0.0,8.646743663121015e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139831542969,0.0,0.0,0.0001170697214547,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133117675781,0.0,0.0,0.0005553241935558,286.05419921875,294.1499938964844,300.9634094238281,297.28045654296875,300.73956298828125,300.95904541015625,286.2253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184555934742,2.7446665384900374e-08,0.0011845284607261,-0.0707983300089836,0.0,0.0,0.0,-0.018419224768877,60.0,24.95532417297364,0.0,-9.566898739876708e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158447265625,0.0,0.0,0.000111172121251,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1141052246094,0.0,0.0,0.0001170698087662,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191711425781,0.0,0.0,8.646743663121015e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139831542969,0.0,0.0,0.0001170697214547,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133117675781,0.0,0.0,0.0005553241935558,286.05419921875,294.1499938964844,300.9634094238281,297.28045654296875,300.73956298828125,300.95904541015625,286.2253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184555934742,2.7446665384900374e-08,0.0011845284607261,-0.0707983300089836,0.0,0.0,0.0,-0.018419224768877,60.0,24.95532417297364,0.0,-9.566898739876708e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131896972656,0.0,0.0,0.0001112407917389,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1114807128906,0.0,0.0,0.0001171421245089,299.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164855957031,0.0,0.0,8.652084943605587e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.111328125,0.0,0.0,0.0001171420444734,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11065673828125,0.0,0.0,0.0005556672695092,286.0510559082031,294.1499938964844,300.9659729003906,297.2828063964844,300.7419128417969,300.9616394042969,286.2348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852870229631,2.7532216506642733e-08,0.0011852594325318,-0.0710208639502525,0.0,0.0,0.0,-0.0184616334736347,60.0,24.95570945739746,0.0,-9.57871790774334e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105651855469,0.0,0.0,0.0001113077814807,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1088562011719,0.0,0.0,0.000117212664918,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11383056640625,0.0,0.0,8.657295256853104e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087341308594,0.0,0.0,0.0001172125848825,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080627441406,0.0,0.0,0.0005560019053518,286.0480041503906,294.1499938964844,300.96844482421875,297.2850952148437,300.7442932128906,300.96417236328125,286.2442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185999950394,2.761566619824407e-08,0.0011859723599627,-0.0712379142642021,0.0,0.0,0.0,-0.0185029990971088,60.0,24.95570182800293,0.0,-9.590253569058405e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
