time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703420,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0001114366605179,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.103759765625,0.0,0.0,0.0001173483833554,299.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086730957031,0.0,0.0,8.667318616062403e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036376953125,0.0,0.0,0.0001173482960439,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029968261719,0.0,0.0,0.0005566457402892,286.0420227050781,294.1499938964844,300.9730224609375,297.289306640625,300.7490539550781,300.96905517578125,286.2631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873736511915,2.7776216882102744e-08,0.0011873458279296,-0.0716554820537567,0.0,0.0,0.0,-0.0185825936496257,60.0,24.954477310180664,0.0,-9.612466556063737e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703480,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0001114366605179,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.103759765625,0.0,0.0,0.0001173483833554,299.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086730957031,0.0,0.0,8.667318616062403e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036376953125,0.0,0.0,0.0001173482960439,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029968261719,0.0,0.0,0.0005566457402892,286.0420227050781,294.1499938964844,300.9730224609375,297.289306640625,300.7490539550781,300.96905517578125,286.2631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873736511915,2.7776216882102744e-08,0.0011873458279296,-0.0716554820537567,0.0,0.0,0.0,-0.0185825936496257,60.0,24.954477310180664,0.0,-9.612466556063737e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005859375,0.0,0.0,0.0001115552149713,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.09893798828125,0.0,0.0,0.0001174732242361,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.103759765625,0.0,0.0,8.676539437146857e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,0.0001174731442006,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09814453125,0.0,0.0,0.000557238003239,286.03643798828125,294.1499938964844,300.9769592285156,297.2929382324219,300.7537841796875,300.97332763671875,286.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886364081874,2.792390318973048e-08,0.0011886085849255,-0.0720395594835281,0.0,0.0,0.0,-0.0186558067798614,60.0,24.949951171875,0.0,-9.632922370883534e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005859375,0.0,0.0,0.0001115552149713,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.09893798828125,0.0,0.0,0.0001174732242361,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.103759765625,0.0,0.0,8.676539437146857e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,0.0001174731442006,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09814453125,0.0,0.0,0.000557238003239,286.03643798828125,294.1499938964844,300.9769592285156,297.2929382324219,300.7537841796875,300.97332763671875,286.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886364081874,2.792390318973048e-08,0.0011886085849255,-0.0720395594835281,0.0,0.0,0.0,-0.0186558067798614,60.0,24.949951171875,0.0,-9.632922370883534e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959167480469,0.0,0.0,0.0001116678176913,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.09429931640625,0.0,0.0,0.0001175917932414,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990600585937,0.0,0.0,8.685296779731289e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941772460937,0.0,0.0,0.0001175917059299,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935363769531,0.0,0.0,0.0005578005220741,286.0311584472656,294.1499938964844,300.98016357421875,297.2958679199219,300.75848388671875,300.9769287109375,286.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898356024175,2.8064160773055853e-08,0.001189807546325,-0.0724042877554893,0.0,0.0,0.0,-0.018725337460637,60.0,24.943017959594727,0.0,-9.652369215018552e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959167480469,0.0,0.0,0.0001116678176913,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.09429931640625,0.0,0.0,0.0001175917932414,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990600585937,0.0,0.0,8.685296779731289e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941772460937,0.0,0.0,0.0001175917059299,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935363769531,0.0,0.0,0.0005578005220741,286.0311584472656,294.1499938964844,300.98016357421875,297.2958679199219,300.75848388671875,300.9769287109375,286.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898356024175,2.8064160773055853e-08,0.001189807546325,-0.0724042877554893,0.0,0.0,0.0,-0.018725337460637,60.0,24.943017959594727,0.0,-9.652369215018552e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914611816406,0.0,0.0,0.0001117736828746,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.08984375,0.0,0.0,0.000117703275464,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09454345703125,0.0,0.0,8.69353098096326e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,0.0001177031954284,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.089111328125,0.0,0.0,0.0005583293968811,286.0262145996094,294.1499938964844,300.982421875,297.2979736328125,300.7631225585937,300.979736328125,286.3193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909630848094,2.819603750481292e-08,0.0011909349123016,-0.0727471932768821,0.0,0.0,0.0,-0.0187907125800848,60.0,24.93317413330078,0.0,-9.670672795891733e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914611816406,0.0,0.0,0.0001117736828746,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.08984375,0.0,0.0,0.000117703275464,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09454345703125,0.0,0.0,8.69353098096326e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,0.0001177031954284,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.089111328125,0.0,0.0,0.0005583293968811,286.0262145996094,294.1499938964844,300.982421875,297.2979736328125,300.7631225585937,300.979736328125,286.3193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909630848094,2.819603750481292e-08,0.0011909349123016,-0.0727471932768821,0.0,0.0,0.0,-0.0187907125800848,60.0,24.93317413330078,0.0,-9.670672795891733e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893249511719,0.0,0.0,0.0001118234213208,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0877380371094,0.0,0.0,0.0001177556478069,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924072265625,0.0,0.0,8.69739888003096e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876159667969,0.0,0.0,0.0001177555677713,298.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870056152344,0.0,0.0,0.0005585778853856,286.0238647460937,294.1499938964844,300.9831848144531,297.2986755371094,300.7654113769531,300.98065185546875,286.32861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914926581084,2.8257991502300683e-08,0.0011914643691852,-0.0729082822799682,0.0,0.0,0.0,-0.0188214257359504,60.0,24.926624298095703,0.0,-9.679276757879053e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872497558594,0.0,0.0,0.0001118718937505,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0856628417969,0.0,0.0,0.0001178066886495,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903015136719,0.0,0.0,8.70116928126663e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855712890625,0.0,0.0,0.00011780661589,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849304199219,0.0,0.0,0.000558820029255,286.0216064453125,294.1499938964844,300.983642578125,297.2991027832031,300.7676696777344,300.9813842773437,286.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920088436454,2.8318369871271898e-08,0.0011919805547222,-0.0730652660131454,0.0,0.0,0.0,-0.0188513565808534,60.0,24.919471740722656,0.0,-9.687666135960173e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08319091796875,0.0,0.0,0.0001119645166909,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0816345214844,0.0,0.0,0.0001179042228613,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.086181640625,0.0,0.0,8.708372479304671e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0815124511719,0.0,0.0,0.0001179041428258,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809020996094,0.0,0.0,0.0005592827219516,286.0172119140625,294.1499938964844,300.983642578125,297.2991027832031,300.77215576171875,300.9822692871094,286.3564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929966276511,2.84337371425636e-08,0.0011929682223126,-0.0733652040362358,0.0,0.0,0.0,-0.018908554688096,60.0,24.903234481811523,0.0,-9.70370592767722e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08319091796875,0.0,0.0,0.0001119645166909,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0816345214844,0.0,0.0,0.0001179042228613,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.086181640625,0.0,0.0,8.708372479304671e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0815124511719,0.0,0.0,0.0001179041428258,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809020996094,0.0,0.0,0.0005592827219516,286.0172119140625,294.1499938964844,300.983642578125,297.2991027832031,300.77215576171875,300.9822692871094,286.3564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929966276511,2.84337371425636e-08,0.0011929682223126,-0.0733652040362358,0.0,0.0,0.0,-0.018908554688096,60.0,24.903234481811523,0.0,-9.70370592767722e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07940673828125,0.0,0.0,0.0001120454180636,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.077880859375,0.0,0.0,0.0001179894097731,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823669433594,0.0,0.0,8.714664727449417e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777587890625,0.0,0.0,0.0001179893370135,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771789550781,0.0,0.0,0.0005596868577413,286.01324462890625,294.1499938964844,300.9822998046875,297.2978515625,300.7764587402344,300.9814453125,286.375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193857518956,2.8534502760635405e-08,0.0011938289972022,-0.073627158999443,0.0,0.0,0.0,-0.0189585052430629,60.0,24.881118774414062,0.0,-9.717727067481976e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07940673828125,0.0,0.0,0.0001120454180636,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.077880859375,0.0,0.0,0.0001179894097731,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823669433594,0.0,0.0,8.714664727449417e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777587890625,0.0,0.0,0.0001179893370135,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771789550781,0.0,0.0,0.0005596868577413,286.01324462890625,294.1499938964844,300.9822998046875,297.2978515625,300.7764587402344,300.9814453125,286.375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193857518956,2.8534502760635405e-08,0.0011938289972022,-0.073627158999443,0.0,0.0,0.0,-0.0189585052430629,60.0,24.881118774414062,0.0,-9.717727067481976e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757141113281,0.0,0.0,0.0001121227396652,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.07421875,0.0,0.0,0.0001180708350148,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0786437988281,0.0,0.0,8.72067830641754e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740966796875,0.0,0.0,0.0001180707622552,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735168457031,0.0,0.0,0.0005600731819868,286.0093688964844,294.1499938964844,300.9794311523437,297.29522705078125,300.7806701660156,300.9800109863281,286.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946820886805,2.8630806170326654e-08,0.0011946534505113,-0.0738775134086608,0.0,0.0,0.0,-0.0190062522888183,60.0,24.857074737548828,0.0,-9.731135719448505e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757141113281,0.0,0.0,0.0001121227396652,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.07421875,0.0,0.0,0.0001180708350148,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0786437988281,0.0,0.0,8.72067830641754e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740966796875,0.0,0.0,0.0001180707622552,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735168457031,0.0,0.0,0.0005600731819868,286.0093688964844,294.1499938964844,300.9794311523437,297.29522705078125,300.7806701660156,300.9800109863281,286.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946820886805,2.8630806170326654e-08,0.0011946534505113,-0.0738775134086608,0.0,0.0,0.0,-0.0190062522888183,60.0,24.857074737548828,0.0,-9.731135719448505e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.072509765625,0.0,0.0,0.0001121804089052,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0710144042969,0.0,0.0,0.000118131560157,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07537841796875,0.0,0.0,8.725163206690922e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709228515625,0.0,0.0,0.0001181314873974,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,0.0005603613099083,286.0061950683594,294.1499938964844,300.9749450683594,297.29107666015625,300.784423828125,300.97528076171875,286.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952948989346,2.8702620724629924e-08,0.0011952661443501,-0.0740641877055168,0.0,0.0,0.0,-0.019041845574975,60.0,24.82200813293457,0.0,-9.741141582253476e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.072509765625,0.0,0.0,0.0001121804089052,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0710144042969,0.0,0.0,0.000118131560157,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07537841796875,0.0,0.0,8.725163206690922e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709228515625,0.0,0.0,0.0001181314873974,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,0.0005603613099083,286.0061950683594,294.1499938964844,300.9749450683594,297.29107666015625,300.784423828125,300.97528076171875,286.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952948989346,2.8702620724629924e-08,0.0011952661443501,-0.0740641877055168,0.0,0.0,0.0,-0.019041845574975,60.0,24.82200813293457,0.0,-9.741141582253476e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0708312988281,0.0,0.0,0.0001122141693485,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0693664550781,0.0,0.0,0.0001181671104859,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736694335937,0.0,0.0,8.727789099793881e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692443847656,0.0,0.0,0.0001181670377263,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06866455078125,0.0,0.0,0.0005605299375019,286.0045166015625,294.1499938964844,300.9720153808594,297.28839111328125,300.7863464355469,300.9735412597656,286.4210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956546222791,2.8744667091018528e-08,0.0011956258676946,-0.074173480272293,0.0,0.0,0.0,-0.01906269043684,60.0,24.80670928955078,0.0,-9.747002138738028e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692749023437,0.0,0.0,0.0001122394023695,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0678100585937,0.0,0.0,0.0001181936822831,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07208251953125,0.0,0.0,8.729751425562426e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06768798828125,0.0,0.0,0.0001181936095235,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0671081542969,0.0,0.0,0.0005606560152955,286.00299072265625,294.1499938964844,300.9686279296875,297.2852478027344,300.7881774902344,300.9706726074219,286.43023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959223775193,2.8776085514437e-08,0.0011958936229348,-0.0742551460862159,0.0,0.0,0.0,-0.0190782621502876,60.0,24.78726959228516,0.0,-9.751381924161252e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661926269531,0.0,0.0,0.0001122861722251,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.06475830078125,0.0,0.0,0.0001182429332402,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689697265625,0.0,0.0,8.733388676773757e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06463623046875,0.0,0.0,0.0001182428604806,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640869140625,0.0,0.0,0.0005608897190541,286.0,294.1499938964844,300.9603576660156,297.27764892578125,300.791748046875,300.9642944335937,286.4486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964223813265,2.883431982070305e-08,0.0011963935103267,-0.074406512081623,0.0,0.0,0.0,-0.0191071406006813,60.0,24.746234893798828,0.0,-9.759503427630989e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661926269531,0.0,0.0,0.0001122861722251,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.06475830078125,0.0,0.0,0.0001182429332402,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689697265625,0.0,0.0,8.733388676773757e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06463623046875,0.0,0.0,0.0001182428604806,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640869140625,0.0,0.0,0.0005608897190541,286.0,294.1499938964844,300.9603576660156,297.27764892578125,300.791748046875,300.9642944335937,286.4486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964223813265,2.883431982070305e-08,0.0011963935103267,-0.074406512081623,0.0,0.0,0.0,-0.0191071406006813,60.0,24.746234893798828,0.0,-9.759503427630989e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635070800781,0.0,0.0,0.0001123152906075,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.06207275390625,0.0,0.0,0.0001182735868496,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662536621094,0.0,0.0,8.73565295478329e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619812011719,0.0,0.0,0.000118273521366,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614013671875,0.0,0.0,0.0005610351799987,285.99755859375,294.1499938964844,300.95001220703125,297.2680969238281,300.794677734375,300.9540100097656,286.4668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967302998527,2.8870550394799466e-08,0.0011967014288529,-0.0745006799697876,0.0,0.0,0.0,-0.0191250927746295,60.0,24.69679450988769,0.0,-9.76455751811045e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635070800781,0.0,0.0,0.0001123152906075,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.06207275390625,0.0,0.0,0.0001182735868496,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662536621094,0.0,0.0,8.73565295478329e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619812011719,0.0,0.0,0.000118273521366,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614013671875,0.0,0.0,0.0005610351799987,285.99755859375,294.1499938964844,300.95001220703125,297.2680969238281,300.794677734375,300.9540100097656,286.4668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967302998527,2.8870550394799466e-08,0.0011967014288529,-0.0745006799697876,0.0,0.0,0.0,-0.0191250927746295,60.0,24.69679450988769,0.0,-9.76455751811045e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.060791015625,0.0,0.0,0.0001123452966567,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.05938720703125,0.0,0.0,0.0001183051863336,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635070800781,0.0,0.0,8.73798708198592e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592956542969,0.0,0.0,0.000118305113574,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587463378906,0.0,0.0,0.0005611851229332,285.9951171875,294.1499938964844,300.9363098144531,297.2593994140625,300.7976379394531,300.94366455078125,286.48516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970527702942,2.8907898297347856e-08,0.0011970238992944,-0.0745977461338043,0.0,0.0,0.0,-0.0191436223685741,60.0,24.647140502929688,0.0,-9.769768638534516e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.060791015625,0.0,0.0,0.0001123452966567,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.05938720703125,0.0,0.0,0.0001183051863336,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635070800781,0.0,0.0,8.73798708198592e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592956542969,0.0,0.0,0.000118305113574,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587463378906,0.0,0.0,0.0005611851229332,285.9951171875,294.1499938964844,300.9363098144531,297.2593994140625,300.7976379394531,300.94366455078125,286.48516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970527702942,2.8907898297347856e-08,0.0011970238992944,-0.0745977461338043,0.0,0.0,0.0,-0.0191436223685741,60.0,24.647140502929688,0.0,-9.769768638534516e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584716796875,0.0,0.0,0.0001123620968428,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0570983886719,0.0,0.0,0.0001183228741865,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611572265625,0.0,0.0,8.739293116377667e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570068359375,0.0,0.0,0.0001183228087029,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05645751953125,0.0,0.0,0.0005612690583802,285.9931945800781,294.1499938964844,300.9183044433594,297.2543334960937,300.7996826171875,300.9266357421875,286.5033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972289066761,2.8928782924708685e-08,0.0011972000356763,-0.0746520310640335,0.0,0.0,0.0,-0.0191539637744426,60.0,24.60285186767578,0.0,-9.772683995379341e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584716796875,0.0,0.0,0.0001123620968428,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0570983886719,0.0,0.0,0.0001183228741865,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611572265625,0.0,0.0,8.739293116377667e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570068359375,0.0,0.0,0.0001183228087029,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05645751953125,0.0,0.0,0.0005612690583802,285.9931945800781,294.1499938964844,300.9183044433594,297.2543334960937,300.7996826171875,300.9266357421875,286.5033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972289066761,2.8928782924708685e-08,0.0011972000356763,-0.0746520310640335,0.0,0.0,0.0,-0.0191539637744426,60.0,24.60285186767578,0.0,-9.772683995379341e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0573425292969,0.0,0.0,0.0001123700130847,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.05596923828125,0.0,0.0,0.000118331205158,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599975585937,0.0,0.0,8.739908662391827e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558776855469,0.0,0.0,0.0001183311396744,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05535888671875,0.0,0.0,0.0005613086395896,285.9922790527344,294.1499938964844,300.90777587890625,297.2530822753906,300.80059814453125,300.91729736328125,286.51251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973122600466,2.8938618612528444e-08,0.0011972832726314,-0.0746775940060615,0.0,0.0,0.0,-0.019158836454153,60.0,24.58165168762207,0.0,-9.774057474487564e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562744140625,0.0,0.0,0.0001123768015531,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.054931640625,0.0,0.0,0.0001183383574243,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05889892578125,0.0,0.0,8.740436169318855e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548095703125,0.0,0.0,0.0001183382846647,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542907714844,0.0,0.0,0.000561342574656,285.9914245605469,294.1499938964844,300.89630126953125,297.2525939941406,300.8013916015625,300.9072570800781,286.5216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973838554695,2.8947050978445084e-08,0.0011973549844697,-0.0746995136141777,0.0,0.0,0.0,-0.0191630143672227,60.0,24.561744689941406,0.0,-9.775234843800716e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542297363281,0.0,0.0,0.0001123880720115,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0528869628906,0.0,0.0,0.0001183502245112,298.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,8.741312922211364e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05279541015625,0.0,0.0,0.0001183501590276,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522766113281,0.0,0.0,0.0005613989196717,285.9898681640625,294.1499938964844,300.87060546875,297.2538146972656,300.8026428222656,300.8853454589844,286.5397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975042289122,2.89610504466964e-08,0.0011974752414971,-0.074735902249813,0.0,0.0,0.0,-0.0191699583083391,60.0,24.5246810913086,0.0,-9.77718883632406e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542297363281,0.0,0.0,0.0001123880720115,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0528869628906,0.0,0.0,0.0001183502245112,298.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,8.741312922211364e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05279541015625,0.0,0.0,0.0001183501590276,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522766113281,0.0,0.0,0.0005613989196717,285.9898681640625,294.1499938964844,300.87060546875,297.2538146972656,300.8026428222656,300.8853454589844,286.5397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975042289122,2.89610504466964e-08,0.0011974752414971,-0.074735902249813,0.0,0.0,0.0,-0.0191699583083391,60.0,24.5246810913086,0.0,-9.77718883632406e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523986816406,0.0,0.0,0.0001123943802667,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.05108642578125,0.0,0.0,0.0001183568674605,298.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549621582031,0.0,0.0,8.74180332175456e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509948730469,0.0,0.0,0.0001183568019769,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05047607421875,0.0,0.0,0.0005614304682239,285.9886474609375,294.1499938964844,300.8414611816406,297.2577514648437,300.8031311035156,300.85906982421875,286.5578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975711677223,2.8968864640432912e-08,0.0011975421803072,-0.0747562125325203,0.0,0.0,0.0,-0.0191738326102495,60.0,24.49433708190918,0.0,-9.778280229966185e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523986816406,0.0,0.0,0.0001123943802667,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.05108642578125,0.0,0.0,0.0001183568674605,298.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549621582031,0.0,0.0,8.74180332175456e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509948730469,0.0,0.0,0.0001183568019769,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05047607421875,0.0,0.0,0.0005614304682239,285.9886474609375,294.1499938964844,300.8414611816406,297.2577514648437,300.8031311035156,300.85906982421875,286.5578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975711677223,2.8968864640432912e-08,0.0011975421803072,-0.0747562125325203,0.0,0.0,0.0,-0.0191738326102495,60.0,24.49433708190918,0.0,-9.778280229966185e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507507324219,0.0,0.0,0.0001123973852372,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0494689941406,0.0,0.0,0.0001183600179501,298.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05328369140625,0.0,0.0,8.742036879993975e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04937744140625,0.0,0.0,0.0001183599524665,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0488586425781,0.0,0.0,0.0005614454858005,285.9876403808594,294.1499938964844,300.8092041015625,297.2640991210937,300.8030090332031,300.8297119140625,286.57598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976027162745,2.8972554133588343e-08,0.0011975737288594,-0.0747657939791679,0.0,0.0,0.0,-0.019175661727786,60.0,24.46905899047852,0.0,-9.778795373449613e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507507324219,0.0,0.0,0.0001123973852372,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0494689941406,0.0,0.0,0.0001183600179501,298.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05328369140625,0.0,0.0,8.742036879993975e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04937744140625,0.0,0.0,0.0001183599524665,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0488586425781,0.0,0.0,0.0005614454858005,285.9876403808594,294.1499938964844,300.8092041015625,297.2640991210937,300.8030090332031,300.8297119140625,286.57598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976027162745,2.8972554133588343e-08,0.0011975737288594,-0.0747657939791679,0.0,0.0,0.0,-0.019175661727786,60.0,24.46905899047852,0.0,-9.778795373449613e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04931640625,0.0,0.0,0.0001123971087508,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.04803466796875,0.0,0.0,0.0001183597341878,298.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517883300781,0.0,0.0,8.742015052121133e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479431152344,0.0,0.0,0.0001183596687042,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04742431640625,0.0,0.0,0.0005614441470243,285.98687744140625,294.1499938964844,300.77410888671875,297.27252197265625,300.8021240234375,300.7972106933594,286.59405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975994566455,2.89721686641542e-08,0.0011975705856457,-0.0747647956013679,0.0,0.0,0.0,-0.0191754698753356,60.0,24.44886016845703,0.0,-9.778741372201696e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04931640625,0.0,0.0,0.0001123971087508,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.04803466796875,0.0,0.0,0.0001183597341878,298.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517883300781,0.0,0.0,8.742015052121133e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479431152344,0.0,0.0,0.0001183596687042,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04742431640625,0.0,0.0,0.0005614441470243,285.98687744140625,294.1499938964844,300.77410888671875,297.27252197265625,300.8021240234375,300.7972106933594,286.59405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975994566455,2.89721686641542e-08,0.0011975705856457,-0.0747647956013679,0.0,0.0,0.0,-0.0191754698753356,60.0,24.44886016845703,0.0,-9.778741372201696e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486755371094,0.0,0.0,0.0001123955880757,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0473937988281,0.0,0.0,0.0001183581262012,298.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511474609375,0.0,0.0,8.741896454012021e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473022460937,0.0,0.0,0.0001183580607175,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468139648437,0.0,0.0,0.0005614365800283,285.98663330078125,294.1499938964844,300.75555419921875,297.27740478515625,300.8013000488281,300.77960205078125,286.60308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975829256698,2.8970244869697133e-08,0.0011975539382547,-0.0747597962617874,0.0,0.0,0.0,-0.0191745143383741,60.0,24.44094657897949,0.0,-9.778472787047576e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
