time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705760,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.048095703125,0.0,0.0,0.0001123935653595,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0468139648437,0.0,0.0,0.0001183559943456,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.050537109375,0.0,0.0,8.741738565731794e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467224121094,0.0,0.0,0.000118355928862,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462341308594,0.0,0.0,0.000561426510103,285.9864501953125,294.1499938964844,300.7364501953125,297.28271484375,300.8003234863281,300.7614440917969,286.6120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975610395893,2.8967699350346265e-08,0.0011975320521742,-0.0747531801462173,0.0,0.0,0.0,-0.0191732533276081,60.0,24.43390846252441,0.0,-9.778117515679696e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705820,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469970703125,0.0,0.0,0.0001123883121181,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0457458496094,0.0,0.0,0.0001183504573418,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494079589844,0.0,0.0,8.741330384509638e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.045654296875,0.0,0.0,0.0001183503991342,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,0.0005614003166556,285.9862060546875,294.1499938964844,300.696533203125,297.2943725585937,300.7979431152344,300.7240295410156,286.6300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975049274042,2.896110729011525e-08,0.0011974760564044,-0.074736051261425,0.0,0.0,0.0,-0.0191699862480163,60.0,24.42155838012696,0.0,-9.777196652294152e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469970703125,0.0,0.0,0.0001123883121181,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0457458496094,0.0,0.0,0.0001183504573418,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494079589844,0.0,0.0,8.741330384509638e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.045654296875,0.0,0.0,0.0001183503991342,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,0.0005614003166556,285.9862060546875,294.1499938964844,300.696533203125,297.2943725585937,300.7979431152344,300.7240295410156,286.6300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975049274042,2.896110729011525e-08,0.0011974760564044,-0.074736051261425,0.0,0.0,0.0,-0.0191699862480163,60.0,24.42155838012696,0.0,-9.777196652294152e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,0.0001123805122915,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0448913574219,0.0,0.0,0.0001183422427857,298.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484924316406,0.0,0.0,8.740722842048854e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447998046875,0.0,0.0,0.000118342184578,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,0.0005613613757304,285.9861755371094,294.1499938964844,300.6546325683594,297.3072204589844,300.79473876953125,300.6842041015625,286.6480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974215740337,2.8951340880212232e-08,0.0011973925866186,-0.0747106671333313,0.0,0.0,0.0,-0.0191651452332735,60.0,24.412601470947266,0.0,-9.775833120784229e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,0.0001123805122915,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0448913574219,0.0,0.0,0.0001183422427857,298.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484924316406,0.0,0.0,8.740722842048854e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447998046875,0.0,0.0,0.000118342184578,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,0.0005613613757304,285.9861755371094,294.1499938964844,300.6546325683594,297.3072204589844,300.79473876953125,300.6842041015625,286.6480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974215740337,2.8951340880212232e-08,0.0011973925866186,-0.0747106671333313,0.0,0.0,0.0,-0.0191651452332735,60.0,24.412601470947266,0.0,-9.775833120784229e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453796386719,0.0,0.0,0.0001123708570958,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.044189453125,0.0,0.0,0.0001183320782729,298.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477294921875,0.0,0.0,8.73997196322307e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440979003906,0.0,0.0,0.0001183320200652,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436096191406,0.0,0.0,0.0005613131797872,285.9864196777344,294.1499938964844,300.6110534667969,297.3209533691406,300.79071044921875,300.6423645019531,286.666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973184300586,2.8939268759131664e-08,0.0011972894426435,-0.074679285287857,0.0,0.0,0.0,-0.0191591624170541,60.0,24.40638732910156,0.0,-9.77414842395774e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453796386719,0.0,0.0,0.0001123708570958,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.044189453125,0.0,0.0,0.0001183320782729,298.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477294921875,0.0,0.0,8.73997196322307e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440979003906,0.0,0.0,0.0001183320200652,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436096191406,0.0,0.0,0.0005613131797872,285.9864196777344,294.1499938964844,300.6110534667969,297.3209533691406,300.79071044921875,300.6423645019531,286.666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973184300586,2.8939268759131664e-08,0.0011972894426435,-0.074679285287857,0.0,0.0,0.0,-0.0191591624170541,60.0,24.40638732910156,0.0,-9.77414842395774e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448608398437,0.0,0.0,0.0001123597321566,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0436706542969,0.0,0.0,0.0001183203567052,298.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0471496582031,0.0,0.0,8.739106124266982e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435791015625,0.0,0.0,0.0001183202984975,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431213378906,0.0,0.0,0.0005612576496787,285.9869079589844,294.1499938964844,300.56610107421875,297.3352966308594,300.7858581542969,300.598876953125,286.6839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971994535997,2.892535633236548e-08,0.0011971705825999,-0.0746431276202201,0.0,0.0,0.0,-0.0191522650420665,60.0,24.40226554870605,0.0,-9.772205800118172e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448608398437,0.0,0.0,0.0001123597321566,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0436706542969,0.0,0.0,0.0001183203567052,298.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0471496582031,0.0,0.0,8.739106124266982e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435791015625,0.0,0.0,0.0001183202984975,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431213378906,0.0,0.0,0.0005612576496787,285.9869079589844,294.1499938964844,300.56610107421875,297.3352966308594,300.7858581542969,300.598876953125,286.6839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971994535997,2.892535633236548e-08,0.0011971705825999,-0.0746431276202201,0.0,0.0,0.0,-0.0191522650420665,60.0,24.40226554870605,0.0,-9.772205800118172e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.044677734375,0.0,0.0,0.0001123536130762,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0434875488281,0.0,0.0,0.0001183139102067,298.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469665527344,0.0,0.0,8.738630276639014e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433959960937,0.0,0.0,0.0001183138519991,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429382324219,0.0,0.0,0.0005612270906567,285.9872436523437,294.1499938964844,300.5431823730469,297.34259033203125,300.78302001953125,300.5764465332031,286.6929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971340281888,2.8917707339815024e-08,0.001197105157189,-0.0746232494711875,0.0,0.0,0.0,-0.0191484726965427,60.0,24.40092658996582,0.0,-9.77113856492906e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445556640625,0.0,0.0,0.0001123473339248,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0433654785156,0.0,0.0,0.0001183073036372,298.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468139648437,0.0,0.0,8.738142059883103e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04327392578125,0.0,0.0,0.0001183072454296,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428161621094,0.0,0.0,0.0005611957749351,285.9876708984375,294.1499938964844,300.5200500488281,297.3499450683594,300.7799987792969,300.55377197265625,286.70184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970669729635,2.8909864724369072e-08,0.0011970379855483,-0.0746028646826744,0.0,0.0,0.0,-0.0191445834934711,60.0,24.399866104125977,0.0,-9.770043618573254e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443725585937,0.0,0.0,0.0001123344554798,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.043212890625,0.0,0.0,0.0001182937339763,298.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466003417969,0.0,0.0,8.73714016051963e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431213378906,0.0,0.0,0.0001182936757686,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04266357421875,0.0,0.0,0.0005611314554698,285.9886169433594,294.1499938964844,300.4731750488281,297.3646240234375,300.77349853515625,300.50799560546875,286.7196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969293700531,2.8893769155047263e-08,0.0011969004990532,-0.0745610296726226,0.0,0.0,0.0,-0.0191366057842969,60.0,24.39808654785156,0.0,-9.767797592985517e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443725585937,0.0,0.0,0.0001123344554798,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.043212890625,0.0,0.0,0.0001182937339763,298.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466003417969,0.0,0.0,8.73714016051963e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431213378906,0.0,0.0,0.0001182936757686,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04266357421875,0.0,0.0,0.0005611314554698,285.9886169433594,294.1499938964844,300.4731750488281,297.3646240234375,300.77349853515625,300.50799560546875,286.7196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969293700531,2.8893769155047263e-08,0.0011969004990532,-0.0745610296726226,0.0,0.0,0.0,-0.0191366057842969,60.0,24.39808654785156,0.0,-9.767797592985517e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443725585937,0.0,0.0,0.0001123210458899,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0432434082031,0.0,0.0,0.0001182796113425,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04656982421875,0.0,0.0,8.736096788197756e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04315185546875,0.0,0.0,0.0001182795531349,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426940917969,0.0,0.0,0.0005610645166598,285.9897766113281,294.1499938964844,300.42578125,297.37908935546875,300.76617431640625,300.4613342285156,286.737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967861792072,2.8877014557338043e-08,0.0011967573082074,-0.0745174810290336,0.0,0.0,0.0,-0.0191283002495765,60.0,24.39629173278809,0.0,-9.765459907384868e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443725585937,0.0,0.0,0.0001123210458899,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0432434082031,0.0,0.0,0.0001182796113425,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04656982421875,0.0,0.0,8.736096788197756e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04315185546875,0.0,0.0,0.0001182795531349,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426940917969,0.0,0.0,0.0005610645166598,285.9897766113281,294.1499938964844,300.42578125,297.37908935546875,300.76617431640625,300.4613342285156,286.737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967861792072,2.8877014557338043e-08,0.0011967573082074,-0.0745174810290336,0.0,0.0,0.0,-0.0191283002495765,60.0,24.39629173278809,0.0,-9.765459907384868e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445556640625,0.0,0.0,0.0001123075780924,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0434265136719,0.0,0.0,0.0001182654305011,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467224121094,0.0,0.0,8.735049777897075e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433654785156,0.0,0.0,0.0001182653795694,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429077148437,0.0,0.0,0.0005609972868114,285.9911804199219,294.1499938964844,300.378173828125,297.3930969238281,300.7580261230469,300.4141540527344,286.75537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966424062848,2.886019778713944e-08,0.0011966135352849,-0.0744737759232521,0.0,0.0,0.0,-0.0191199630498886,60.0,24.3941650390625,0.0,-9.763113695271389e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445556640625,0.0,0.0,0.0001123075780924,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0434265136719,0.0,0.0,0.0001182654305011,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467224121094,0.0,0.0,8.735049777897075e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433654785156,0.0,0.0,0.0001182653795694,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429077148437,0.0,0.0,0.0005609972868114,285.9911804199219,294.1499938964844,300.378173828125,297.3930969238281,300.7580261230469,300.4141540527344,286.75537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966424062848,2.886019778713944e-08,0.0011966135352849,-0.0744737759232521,0.0,0.0,0.0,-0.0191199630498886,60.0,24.3941650390625,0.0,-9.763113695271389e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.044921875,0.0,0.0,0.0001122944522649,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0438232421875,0.0,0.0,0.0001182515989057,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04705810546875,0.0,0.0,8.734028233448043e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437316894531,0.0,0.0,0.000118251547974,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433044433594,0.0,0.0,0.0005609317449852,285.9927978515625,294.1499938964844,300.3305969238281,297.4063720703125,300.74908447265625,300.3667907714844,286.7731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196502125822,2.8843791355370744e-08,0.0011964732548221,-0.0744311287999153,0.0,0.0,0.0,-0.019111830741167,60.0,24.39108657836914,0.0,-9.760824326576768e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.044921875,0.0,0.0,0.0001122944522649,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0438232421875,0.0,0.0,0.0001182515989057,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04705810546875,0.0,0.0,8.734028233448043e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437316894531,0.0,0.0,0.000118251547974,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433044433594,0.0,0.0,0.0005609317449852,285.9927978515625,294.1499938964844,300.3305969238281,297.4063720703125,300.74908447265625,300.3667907714844,286.7731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196502125822,2.8843791355370744e-08,0.0011964732548221,-0.0744311287999153,0.0,0.0,0.0,-0.019111830741167,60.0,24.39108657836914,0.0,-9.760824326576768e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451965332031,0.0,0.0,0.0001122882240451,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0440979003906,0.0,0.0,0.0001182450432679,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473022460937,0.0,0.0,8.733543654670939e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04400634765625,0.0,0.0,0.0001182449923362,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435791015625,0.0,0.0,0.0005609006620943,285.9937438964844,294.1499938964844,300.30694580078125,297.4126892089844,300.74420166015625,300.3431701660156,286.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964355362579,2.8836010912414167e-08,0.0011964067816734,-0.0744109079241752,0.0,0.0,0.0,-0.019107973203063,60.0,24.38879776000977,0.0,-9.759739327819261e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455017089844,0.0,0.0,0.0001122821777244,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0444030761719,0.0,0.0,0.000118238676805,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.047607421875,0.0,0.0,8.733072900213301e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443420410156,0.0,0.0,0.0001182386185973,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438842773437,0.0,0.0,0.0005608704523183,285.9947204589844,294.1499938964844,300.28338623046875,297.418701171875,300.7391662597656,300.3196105957031,286.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963710421696,2.88284560667762e-08,0.0011963421711698,-0.0743912681937217,0.0,0.0,0.0,-0.0191042274236679,60.0,24.386165618896484,0.0,-9.758685592942129e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04620361328125,0.0,0.0,0.0001122706962632,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0451354980469,0.0,0.0,0.0001182265841634,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482788085937,0.0,0.0,8.732180140214041e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450744628906,0.0,0.0,0.0001182265332317,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0446472167969,0.0,0.0,0.0005608131177723,285.9967956542969,294.1499938964844,300.2368469238281,297.4298400878906,300.7286376953125,300.2727355957031,286.8086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962483404204,2.8814108432584362e-08,0.0011962194694206,-0.0743539780378341,0.0,0.0,0.0,-0.0190971158444881,60.0,24.379756927490234,0.0,-9.756683994055493e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04620361328125,0.0,0.0,0.0001122706962632,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0451354980469,0.0,0.0,0.0001182265841634,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482788085937,0.0,0.0,8.732180140214041e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450744628906,0.0,0.0,0.0001182265332317,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0446472167969,0.0,0.0,0.0005608131177723,285.9967956542969,294.1499938964844,300.2368469238281,297.4298400878906,300.7286376953125,300.2727355957031,286.8086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962483404204,2.8814108432584362e-08,0.0011962194694206,-0.0743539780378341,0.0,0.0,0.0,-0.0190971158444881,60.0,24.379756927490234,0.0,-9.756683994055493e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.047119140625,0.0,0.0,0.0001122608155128,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0460510253906,0.0,0.0,0.0001182161722681,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491638183594,0.0,0.0,8.731411071494222e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459899902344,0.0,0.0,0.0001182161213364,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455627441406,0.0,0.0,0.0005607638158835,285.9991149902344,294.1499938964844,300.1911926269531,297.4395751953125,300.7174072265625,300.2265930175781,286.8264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961426353082,2.8801753870766333e-08,0.0011961138807237,-0.0743218660354614,0.0,0.0,0.0,-0.0190909914672374,60.0,24.37027740478516,0.0,-9.75496163846401e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.047119140625,0.0,0.0,0.0001122608155128,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0460510253906,0.0,0.0,0.0001182161722681,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491638183594,0.0,0.0,8.731411071494222e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459899902344,0.0,0.0,0.0001182161213364,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455627441406,0.0,0.0,0.0005607638158835,285.9991149902344,294.1499938964844,300.1911926269531,297.4395751953125,300.7174072265625,300.2265930175781,286.8264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961426353082,2.8801753870766333e-08,0.0011961138807237,-0.0743218660354614,0.0,0.0,0.0,-0.0190909914672374,60.0,24.37027740478516,0.0,-9.75496163846401e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481872558594,0.0,0.0,0.0001122527246479,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0471496582031,0.0,0.0,0.0001182076593977,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502014160156,0.0,0.0,8.730781701160595e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470886230469,0.0,0.0,0.000118207608466,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466613769531,0.0,0.0,0.0005607234779745,286.00164794921875,294.1499938964844,300.14678955078125,297.4476928710937,300.7054748535156,300.18145751953125,286.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196056138724,2.8791639294922792e-08,0.0011960273841395,-0.0742955803871154,0.0,0.0,0.0,-0.0190859772264957,60.0,24.357666015625,0.0,-9.753550500590793e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481872558594,0.0,0.0,0.0001122527246479,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0471496582031,0.0,0.0,0.0001182076593977,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502014160156,0.0,0.0,8.730781701160595e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470886230469,0.0,0.0,0.000118207608466,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466613769531,0.0,0.0,0.0005607234779745,286.00164794921875,294.1499938964844,300.14678955078125,297.4476928710937,300.7054748535156,300.18145751953125,286.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196056138724,2.8791639294922792e-08,0.0011960273841395,-0.0742955803871154,0.0,0.0,0.0,-0.0190859772264957,60.0,24.357666015625,0.0,-9.753550500590793e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494384765625,0.0,0.0,0.0001122468238463,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0484313964844,0.0,0.0,0.0001182014384539,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514221191406,0.0,0.0,8.73032258823514e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04833984375,0.0,0.0,0.0001182013875222,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479431152344,0.0,0.0,0.0005606939666904,286.00439453125,294.1499938964844,300.1038818359375,297.4539794921875,300.69287109375,300.1376037597656,286.8618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959929252043,2.8784240768686693e-08,0.0011959641706198,-0.0742763504385948,0.0,0.0,0.0,-0.0190823096781969,60.0,24.341392517089844,0.0,-9.752519503081204e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494384765625,0.0,0.0,0.0001122468238463,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0484313964844,0.0,0.0,0.0001182014384539,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514221191406,0.0,0.0,8.73032258823514e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04833984375,0.0,0.0,0.0001182013875222,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479431152344,0.0,0.0,0.0005606939666904,286.00439453125,294.1499938964844,300.1038818359375,297.4539794921875,300.69287109375,300.1376037597656,286.8618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959929252043,2.8784240768686693e-08,0.0011959641706198,-0.0742763504385948,0.0,0.0,0.0,-0.0190823096781969,60.0,24.341392517089844,0.0,-9.752519503081204e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501403808594,0.0,0.0,0.0001122449248214,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.04913330078125,0.0,0.0,0.0001181994375656,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521240234375,0.0,0.0,8.730174886295572e-05,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0490417480469,0.0,0.0,0.0001181993866339,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04864501953125,0.0,0.0,0.0005606845370493,286.005859375,294.1499938964844,300.0830993652344,297.45635986328125,300.6863098144531,300.1163330078125,286.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959726689383,2.8781860450521893e-08,0.0011959437979385,-0.0742701590061187,0.0,0.0,0.0,-0.0190811287611722,60.0,24.33151054382324,0.0,-9.752186969080868e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509033203125,0.0,0.0,0.0001122436369769,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0498962402344,0.0,0.0,0.0001181980842375,298.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528564453125,0.0,0.0,8.730074478080496e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498046875,0.0,0.0,0.0001181980333058,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494079589844,0.0,0.0,0.000560678075999,286.00738525390625,294.1499938964844,300.06280517578125,297.4582214355469,300.6796264648437,300.0954895019531,286.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195958815515,2.8780233307657e-08,0.0011959299445152,-0.0742659270763397,0.0,0.0,0.0,-0.0190803222358226,60.0,24.32064437866211,0.0,-9.75196030594816e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.052490234375,0.0,0.0,0.0001122429748647,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0514831542969,0.0,0.0,0.0001181973857455,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544128417969,0.0,0.0,8.730022818781435e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514221191406,0.0,0.0,0.0001181973348138,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.051025390625,0.0,0.0,0.00056067481637,286.01055908203125,294.1499938964844,300.0238037109375,297.4602355957031,300.6659240722656,300.0549621582031,286.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959512485191,2.877937532730357e-08,0.0011959224939346,-0.0742636993527412,0.0,0.0,0.0,-0.0190798975527286,60.0,24.29594612121582,0.0,-9.751840934768553e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.052490234375,0.0,0.0,0.0001122429748647,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0514831542969,0.0,0.0,0.0001181973857455,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544128417969,0.0,0.0,8.730022818781435e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514221191406,0.0,0.0,0.0001181973348138,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.051025390625,0.0,0.0,0.00056067481637,286.01055908203125,294.1499938964844,300.0238037109375,297.4602355957031,300.6659240722656,300.0549621582031,286.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959512485191,2.877937532730357e-08,0.0011959224939346,-0.0742636993527412,0.0,0.0,0.0,-0.0190798975527286,60.0,24.29594612121582,0.0,-9.751840934768553e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05426025390625,0.0,0.0,0.0001122458997997,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.05328369140625,0.0,0.0,0.0001182004634756,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05615234375,0.0,0.0,8.73025055625476e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531921386719,0.0,0.0,0.0001182004125439,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528259277344,0.0,0.0,0.0005606894847005,286.0139465332031,294.1499938964844,299.9871826171875,297.4598083496094,300.6517333984375,300.0166931152344,286.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959820985794,2.878298310804439e-08,0.0011959533439949,-0.0742730721831321,0.0,0.0,0.0,-0.0190816856920719,60.0,24.26570701599121,0.0,-9.752343288482734e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05426025390625,0.0,0.0,0.0001122458997997,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.05328369140625,0.0,0.0,0.0001182004634756,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05615234375,0.0,0.0,8.73025055625476e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531921386719,0.0,0.0,0.0001182004125439,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528259277344,0.0,0.0,0.0005606894847005,286.0139465332031,294.1499938964844,299.9871826171875,297.4598083496094,300.6517333984375,300.0166931152344,286.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959820985794,2.878298310804439e-08,0.0011959533439949,-0.0742730721831321,0.0,0.0,0.0,-0.0190816856920719,60.0,24.26570701599121,0.0,-9.752343288482734e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561828613281,0.0,0.0,0.000112252368126,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.05523681640625,0.0,0.0,0.0001182072737719,298.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580749511719,0.0,0.0,8.7307533249259e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551452636719,0.0,0.0,0.0001182072228402,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547790527344,0.0,0.0,0.0005607217899523,286.0175476074219,294.1499938964844,299.9532470703125,297.45672607421875,300.6371459960937,299.9808654785156,286.9324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960506672039,2.8791006911887962e-08,0.0011960219126194,-0.0742939338088035,0.0,0.0,0.0,-0.0190856624394655,60.0,24.229995727539062,0.0,-9.753462393291557e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561828613281,0.0,0.0,0.000112252368126,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.05523681640625,0.0,0.0,0.0001182072737719,298.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580749511719,0.0,0.0,8.7307533249259e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551452636719,0.0,0.0,0.0001182072228402,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547790527344,0.0,0.0,0.0005607217899523,286.0175476074219,294.1499938964844,299.9532470703125,297.45672607421875,300.6371459960937,299.9808654785156,286.9324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960506672039,2.8791006911887962e-08,0.0011960219126194,-0.0742939338088035,0.0,0.0,0.0,-0.0190856624394655,60.0,24.229995727539062,0.0,-9.753462393291557e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05828857421875,0.0,0.0,0.0001122628891607,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0573425292969,0.0,0.0,0.0001182183477794,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601501464844,0.0,0.0,8.731571142561734e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572814941406,0.0,0.0,0.0001182183041237,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569152832031,0.0,0.0,0.0005607744096778,286.0213317871094,294.1499938964844,299.9222412109375,297.4508361816406,300.6221923828125,299.94781494140625,286.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961625423282,2.8804082674582787e-08,0.0011961336713284,-0.0743279159069061,0.0,0.0,0.0,-0.0190921444445848,60.0,24.18819046020508,0.0,-9.755285645951517e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05828857421875,0.0,0.0,0.0001122628891607,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0573425292969,0.0,0.0,0.0001182183477794,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601501464844,0.0,0.0,8.731571142561734e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572814941406,0.0,0.0,0.0001182183041237,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569152832031,0.0,0.0,0.0005607744096778,286.0213317871094,294.1499938964844,299.9222412109375,297.4508361816406,300.6221923828125,299.94781494140625,286.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961625423282,2.8804082674582787e-08,0.0011961336713284,-0.0743279159069061,0.0,0.0,0.0,-0.0190921444445848,60.0,24.18819046020508,0.0,-9.755285645951517e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
