time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708100,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594177246094,0.0,0.0,0.0001122698377002,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0584716796875,0.0,0.0,0.0001182256673928,298.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0612487792969,0.0,0.0,8.732111746212468e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05841064453125,0.0,0.0,0.000118225623737,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580444335937,0.0,0.0,0.0005608091596513,286.0233154296875,294.1499938964844,299.907958984375,297.44677734375,300.6145935058594,299.9324645996094,286.9589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962365824729,2.8812728203320148e-08,0.0011962077114731,-0.074350394308567,0.0,0.0,0.0,-0.0190964303910732,60.0,24.164714813232425,0.0,-9.756491436974104e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708160,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605773925781,0.0,0.0,0.0001122778558055,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.05963134765625,0.0,0.0,0.0001182341075036,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624084472656,0.0,0.0,8.732734568184242e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595703125,0.0,0.0,0.0001182340565719,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592041015625,0.0,0.0,0.0005608491483144,286.0253601074219,294.1499938964844,299.89453125,297.4419250488281,300.6069641113281,299.9178771972656,286.9677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963217984884,2.8822695341546023e-08,0.0011962929274886,-0.0743762999773025,0.0,0.0,0.0,-0.0191013719886541,60.0,24.1396427154541,0.0,-9.757881969107984e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630187988281,0.0,0.0,0.0001122964677051,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0621032714844,0.0,0.0,0.0001182537089334,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648193359375,0.0,0.0,8.734182483749464e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06201171875,0.0,0.0,0.0001182536652777,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616760253906,0.0,0.0,0.0005609422223642,286.0295715332031,294.1499938964844,299.870361328125,297.42974853515625,300.591552734375,299.8910217285156,286.9853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965197045356,2.884586258744548e-08,0.0011964908335357,-0.0744365155696868,0.0,0.0,0.0,-0.0191128551959991,60.0,24.08475685119629,0.0,-9.761113517470221e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630187988281,0.0,0.0,0.0001122964677051,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0621032714844,0.0,0.0,0.0001182537089334,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648193359375,0.0,0.0,8.734182483749464e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06201171875,0.0,0.0,0.0001182536652777,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616760253906,0.0,0.0,0.0005609422223642,286.0295715332031,294.1499938964844,299.870361328125,297.42974853515625,300.591552734375,299.8910217285156,286.9853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965197045356,2.884586258744548e-08,0.0011964908335357,-0.0744365155696868,0.0,0.0,0.0,-0.0191128551959991,60.0,24.08475685119629,0.0,-9.761113517470221e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06561279296875,0.0,0.0,0.0001123187394114,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.064697265625,0.0,0.0,0.0001182771520689,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673828125,0.0,0.0,8.73591416166164e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06463623046875,0.0,0.0,0.0001182771084131,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06427001953125,0.0,0.0,0.0005610534572042,286.0339660644531,294.1499938964844,299.8500061035156,297.4141540527344,300.5760498046875,299.8678283691406,287.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967567261308,2.8873575530496964e-08,0.001196727855131,-0.0745085477828979,0.0,0.0,0.0,-0.0191265940666198,60.0,24.02242660522461,0.0,-9.764979580495493e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06561279296875,0.0,0.0,0.0001123187394114,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.064697265625,0.0,0.0,0.0001182771520689,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673828125,0.0,0.0,8.73591416166164e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06463623046875,0.0,0.0,0.0001182771084131,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06427001953125,0.0,0.0,0.0005610534572042,286.0339660644531,294.1499938964844,299.8500061035156,297.4141540527344,300.5760498046875,299.8678283691406,287.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967567261308,2.8873575530496964e-08,0.001196727855131,-0.0745085477828979,0.0,0.0,0.0,-0.0191265940666198,60.0,24.02242660522461,0.0,-9.764979580495493e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.068359375,0.0,0.0,0.0001123369511333,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0674743652344,0.0,0.0,0.0001182963314931,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700988769531,0.0,0.0,8.737330790609121e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0674133300781,0.0,0.0,0.0001182962878374,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670471191406,0.0,0.0,0.0005611444357782,286.0385131835937,294.1499938964844,299.8334655761719,297.3971862792969,300.5604858398437,299.8481750488281,287.0204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196950674057,2.88962365146972e-08,0.0011969218030571,-0.0745674446225166,0.0,0.0,0.0,-0.01913782954216,60.0,23.953706741333008,0.0,-9.76814220621236e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.068359375,0.0,0.0,0.0001123369511333,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0674743652344,0.0,0.0,0.0001182963314931,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700988769531,0.0,0.0,8.737330790609121e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0674133300781,0.0,0.0,0.0001182962878374,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670471191406,0.0,0.0,0.0005611444357782,286.0385131835937,294.1499938964844,299.8334655761719,297.3971862792969,300.5604858398437,299.8481750488281,287.0204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196950674057,2.88962365146972e-08,0.0011969218030571,-0.0745674446225166,0.0,0.0,0.0,-0.01913782954216,60.0,23.953706741333008,0.0,-9.76814220621236e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712890625,0.0,0.0,0.0001123311303672,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0704040527344,0.0,0.0,0.0001182901978609,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.072998046875,0.0,0.0,8.736877498449758e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,0.0001182901542051,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07000732421875,0.0,0.0,0.0005611153901554,286.0433044433594,294.1499938964844,299.8203430175781,297.3810119628906,300.54498291015625,299.8323974609375,287.0379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968882754445,2.8888955228012492e-08,0.0011968594044446,-0.0745485126972198,0.0,0.0,0.0,-0.0191342197358608,60.0,23.880704879760746,0.0,-9.767125419557489e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712890625,0.0,0.0,0.0001123311303672,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0704040527344,0.0,0.0,0.0001182901978609,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.072998046875,0.0,0.0,8.736877498449758e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,0.0001182901542051,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07000732421875,0.0,0.0,0.0005611153901554,286.0433044433594,294.1499938964844,299.8203430175781,297.3810119628906,300.54498291015625,299.8323974609375,287.0379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968882754445,2.8888955228012492e-08,0.0011968594044446,-0.0745485126972198,0.0,0.0,0.0,-0.0191342197358608,60.0,23.880704879760746,0.0,-9.767125419557489e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07281494140625,0.0,0.0,0.000112320696644,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0719299316406,0.0,0.0,0.0001182792184408,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07452392578125,0.0,0.0,8.736066229175776e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718688964844,0.0,0.0,0.0001182791747851,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.071533203125,0.0,0.0,0.0005610633525066,286.0457763671875,294.1499938964844,299.81500244140625,297.3731689453125,300.53729248046875,299.82586669921875,287.0467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967766331508,2.8875938085093373e-08,0.001196747762151,-0.0745146870613098,0.0,0.0,0.0,-0.0191277656704187,60.0,23.8430404663086,0.0,-9.765309272324885e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07440185546875,0.0,0.0,0.0001123056135838,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0735168457031,0.0,0.0,0.0001182633277494,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760803222656,0.0,0.0,8.73489334480837e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0734558105469,0.0,0.0,0.0001182632913696,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731201171875,0.0,0.0,0.0005609879735857,286.0482788085937,294.1499938964844,299.8103942871094,297.36553955078125,300.52960205078125,299.820068359375,287.05548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966157471761,2.8857124689807282e-08,0.0011965868761762,-0.0744657889008522,0.0,0.0,0.0,-0.0191184375435113,60.0,23.804759979248047,0.0,-9.762684527458988e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07763671875,0.0,0.0,0.0001122623507399,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0767517089844,0.0,0.0,0.0001182177729788,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07928466796875,0.0,0.0,8.73152821441181e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766906738281,0.0,0.0,0.000118217729323,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07635498046875,0.0,0.0,0.0005607719067484,286.0534362792969,294.1499938964844,299.80340576171875,297.3507080078125,300.514404296875,299.8105163574219,287.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961552081629,2.8803180285308372e-08,0.0011961263371631,-0.0743255689740181,0.0,0.0,0.0,-0.0190916992723941,60.0,23.72655296325684,0.0,-9.755159879887289e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07763671875,0.0,0.0,0.0001122623507399,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0767517089844,0.0,0.0,0.0001182177729788,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07928466796875,0.0,0.0,8.73152821441181e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766906738281,0.0,0.0,0.000118217729323,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07635498046875,0.0,0.0,0.0005607719067484,286.0534362792969,294.1499938964844,299.80340576171875,297.3507080078125,300.514404296875,299.8105163574219,287.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961552081629,2.8803180285308372e-08,0.0011961263371631,-0.0743255689740181,0.0,0.0,0.0,-0.0190916992723941,60.0,23.72655296325684,0.0,-9.755159879887289e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810241699219,0.0,0.0,0.0001121992172556,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0801696777344,0.0,0.0,0.0001181512852781,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826721191406,0.0,0.0,8.726616943022236e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801086425781,0.0,0.0,0.0001181512416223,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07977294921875,0.0,0.0,0.0005604565376415,286.0587463378906,294.1499938964844,299.799072265625,297.33648681640625,300.4994201660156,299.8040771484375,287.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954820947721,2.8724466361040868e-08,0.0011954533401876,-0.0741209760308265,0.0,0.0,0.0,-0.0190526787191629,60.0,23.64584922790528,0.0,-9.744186257876208e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810241699219,0.0,0.0,0.0001121992172556,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0801696777344,0.0,0.0,0.0001181512852781,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826721191406,0.0,0.0,8.726616943022236e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801086425781,0.0,0.0,0.0001181512416223,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07977294921875,0.0,0.0,0.0005604565376415,286.0587463378906,294.1499938964844,299.799072265625,297.33648681640625,300.4994201660156,299.8040771484375,287.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954820947721,2.8724466361040868e-08,0.0011954533401876,-0.0741209760308265,0.0,0.0,0.0,-0.0190526787191629,60.0,23.64584922790528,0.0,-9.744186257876208e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828552246094,0.0,0.0,0.000112160021672,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0820007324219,0.0,0.0,0.0001181100087705,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,8.723569044377655e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819396972656,0.0,0.0,0.0001181099723908,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816345214844,0.0,0.0,0.0005602607852779,286.0616149902344,294.1499938964844,299.7978210449219,297.32928466796875,300.49176025390625,299.8017883300781,287.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950640473514,2.8675609442530003e-08,0.0011950354091823,-0.0739939734339714,0.0,0.0,0.0,-0.0190284568816423,60.0,23.603086471557617,0.0,-9.737377837382156e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845642089844,0.0,0.0,0.0001121204768423,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.083740234375,0.0,0.0,0.0001180683684651,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.086181640625,0.0,0.0,8.720492769498378e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08367919921875,0.0,0.0,0.0001180683248094,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0833435058594,0.0,0.0,0.0005600632866844,286.06427001953125,294.1499938964844,299.7972106933594,297.3227844238281,300.4847106933594,299.80010986328125,287.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946430895477,2.8626315540236653e-08,0.0011946144513785,-0.0738658308982849,0.0,0.0,0.0,-0.0190040208399295,60.0,23.56319808959961,0.0,-9.730510441841036e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882568359375,0.0,0.0,0.0001120247325161,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.08746337890625,0.0,0.0,0.0001179675382445,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0898742675781,0.0,0.0,8.713045826880261e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,0.0001179675018647,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,0.0005595850525423,286.0699462890625,294.1499938964844,299.7975158691406,297.3095397949219,300.4703674316406,299.79864501953125,287.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936225928366,2.8506967453267865e-08,0.0011935940710827,-0.0735555812716484,0.0,0.0,0.0,-0.0189448557794094,60.0,23.47837829589844,0.0,-9.713894399965285e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882568359375,0.0,0.0,0.0001120247325161,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.08746337890625,0.0,0.0,0.0001179675382445,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0898742675781,0.0,0.0,8.713045826880261e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,0.0001179675018647,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,0.0005595850525423,286.0699462890625,294.1499938964844,299.7975158691406,297.3095397949219,300.4703674316406,299.79864501953125,287.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936225928366,2.8506967453267865e-08,0.0011935940710827,-0.0735555812716484,0.0,0.0,0.0,-0.0189448557794094,60.0,23.47837829589844,0.0,-9.713894399965285e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901794433594,0.0,0.0,0.000111971530714,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.08935546875,0.0,0.0,0.0001179115206468,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,8.708907989785075e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892944335937,0.0,0.0,0.0001179114769911,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889892578125,0.0,0.0,0.0005593192763626,286.0728454589844,294.1499938964844,299.7984313964844,297.30303955078125,300.4633178710937,299.7987670898437,287.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930553009733,2.844065427609621e-08,0.0011930268956348,-0.0733831822872161,0.0,0.0,0.0,-0.0189119819551706,60.0,23.435277938842773,0.0,-9.70466800254144e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921325683594,0.0,0.0,0.0001119148582802,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.09130859375,0.0,0.0,0.0001178518359665,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936889648437,0.0,0.0,8.704500214662403e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912475585937,0.0,0.0,0.0001178517995867,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909423828125,0.0,0.0,0.0005590362125076,286.0758056640625,294.1499938964844,299.7998046875,297.2966613769531,300.45635986328125,299.7993469238281,287.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924513382837,2.8370012117306945e-08,0.0011924229329451,-0.073199525475502,0.0,0.0,0.0,-0.0188769623637199,60.0,23.391712188720703,0.0,-9.694844749219557e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0961303710937,0.0,0.0,0.0001117919237003,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0953063964844,0.0,0.0,0.0001177223821287,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09765625,0.0,0.0,8.694938151165843e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09527587890625,0.0,0.0,0.0001177223384729,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0005584221798926,286.0818176269531,294.1499938964844,299.8038024902344,297.2841186523437,300.4427185058594,299.8017883300781,287.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911416659131,2.8216785352697122e-08,0.0011911133769899,-0.0728011429309845,0.0,0.0,0.0,-0.0188010036945343,60.0,23.30327796936035,0.0,-9.673553336142505e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0961303710937,0.0,0.0,0.0001117919237003,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0953063964844,0.0,0.0,0.0001177223821287,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09765625,0.0,0.0,8.694938151165843e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09527587890625,0.0,0.0,0.0001177223384729,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0005584221798926,286.0818176269531,294.1499938964844,299.8038024902344,297.2841186523437,300.4427185058594,299.8017883300781,287.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911416659131,2.8216785352697122e-08,0.0011911133769899,-0.0728011429309845,0.0,0.0,0.0,-0.0188010036945343,60.0,23.30327796936035,0.0,-9.673553336142505e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002502441406,0.0,0.0,0.0001116561470553,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0994873046875,0.0,0.0,0.0001175793950096,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017761230469,0.0,0.0,8.684377098688856e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09942626953125,0.0,0.0,0.0001175793586298,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09912109375,0.0,0.0,0.0005577439442276,286.0879821777344,294.1499938964844,299.80926513671875,297.2718505859375,300.42950439453125,299.80596923828125,287.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896946234628,2.804754828389377e-08,0.0011896665673702,-0.0723610892891883,0.0,0.0,0.0,-0.0187171082943677,60.0,23.213031768798828,0.0,-9.650064924926482e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002502441406,0.0,0.0,0.0001116561470553,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0994873046875,0.0,0.0,0.0001175793950096,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017761230469,0.0,0.0,8.684377098688856e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09942626953125,0.0,0.0,0.0001175793586298,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09912109375,0.0,0.0,0.0005577439442276,286.0879821777344,294.1499938964844,299.80926513671875,297.2718505859375,300.42950439453125,299.80596923828125,287.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896946234628,2.804754828389377e-08,0.0011896665673702,-0.0723610892891883,0.0,0.0,0.0,-0.0187171082943677,60.0,23.213031768798828,0.0,-9.650064924926482e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10455322265625,0.0,0.0,0.0001115099512389,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.103759765625,0.0,0.0,0.0001174254502984,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060485839844,0.0,0.0,8.673006959725171e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10369873046875,0.0,0.0,0.0001174254139186,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033935546875,0.0,0.0,0.0005570137291215,286.0943298339844,294.1499938964844,299.8159484863281,297.259765625,300.4167175292969,299.8114929199219,287.1947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881368700414,2.7865342033805973e-08,0.0011881089303642,-0.071887269616127,0.0,0.0,0.0,-0.0186267830431461,60.0,23.12125396728516,0.0,-9.62480868338389e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10455322265625,0.0,0.0,0.0001115099512389,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.103759765625,0.0,0.0,0.0001174254502984,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060485839844,0.0,0.0,8.673006959725171e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10369873046875,0.0,0.0,0.0001174254139186,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033935546875,0.0,0.0,0.0005570137291215,286.0943298339844,294.1499938964844,299.8159484863281,297.259765625,300.4167175292969,299.8114929199219,287.1947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881368700414,2.7865342033805973e-08,0.0011881089303642,-0.071887269616127,0.0,0.0,0.0,-0.0186267830431461,60.0,23.12125396728516,0.0,-9.62480868338389e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089782714844,0.0,0.0,0.0001113539765356,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.10821533203125,0.0,0.0,0.0001172611955553,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104431152344,0.0,0.0,8.660875027999282e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.108154296875,0.0,0.0,0.0001172611591755,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078491210937,0.0,0.0,0.0005562346195802,286.100830078125,294.1499938964844,299.8236083984375,297.247802734375,300.4043884277344,299.8182067871094,287.2120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864746920764,2.767094109401569e-08,0.0011864469852298,-0.0713816806674003,0.0,0.0,0.0,-0.01853041164577,60.0,23.02790641784668,0.0,-9.597897587809713e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089782714844,0.0,0.0,0.0001113539765356,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.10821533203125,0.0,0.0,0.0001172611955553,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104431152344,0.0,0.0,8.660875027999282e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.108154296875,0.0,0.0,0.0001172611591755,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078491210937,0.0,0.0,0.0005562346195802,286.100830078125,294.1499938964844,299.8236083984375,297.247802734375,300.4043884277344,299.8182067871094,287.2120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864746920764,2.767094109401569e-08,0.0011864469852298,-0.0713816806674003,0.0,0.0,0.0,-0.01853041164577,60.0,23.02790641784668,0.0,-9.597897587809713e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0001112729660235,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1104736328125,0.0,0.0,0.0001171758849523,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127014160156,0.0,0.0,8.654574048705399e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11041259765625,0.0,0.0,0.0001171758485725,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.110107421875,0.0,0.0,0.0005558299599215,286.1041259765625,294.1499938964844,299.8277282714844,297.2418518066406,300.3983764648437,299.8219299316406,287.2206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856112396344,2.7569971194907346e-08,0.0011855836492031,-0.0711190626025199,0.0,0.0,0.0,-0.0184803549200296,60.0,22.980737686157227,0.0,-9.583935423052028e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.113525390625,0.0,0.0,0.0001111901656258,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1127624511719,0.0,0.0,0.0001170886971522,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,8.648134098621085e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127319335937,0.0,0.0,0.0001170886607724,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1124267578125,0.0,0.0,0.0005554163944907,286.10748291015625,294.1499938964844,299.8320007324219,297.23590087890625,300.3924865722656,299.82586669921875,287.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847289279103,2.7466777297036063e-08,0.0011847014538943,-0.0708506479859352,0.0,0.0,0.0,-0.0184291992336511,60.0,22.933225631713867,0.0,-9.569676251430793e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11822509765625,0.0,0.0,0.0001110251250793,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.11749267578125,0.0,0.0,0.0001169148963526,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1196594238281,0.0,0.0,8.635297854198143e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.117431640625,0.0,0.0,0.0001169148599728,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0005545919411815,286.1142578125,294.1499938964844,299.84088134765625,297.2239990234375,300.38104248046875,299.8341369628906,287.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829703580588,2.7261080504104043e-08,0.0011829430004581,-0.0703155621886253,0.0,0.0,0.0,-0.0183272287249565,60.0,22.837875366210938,0.0,-9.54128438479529e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11822509765625,0.0,0.0,0.0001110251250793,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.11749267578125,0.0,0.0,0.0001169148963526,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1196594238281,0.0,0.0,8.635297854198143e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.117431640625,0.0,0.0,0.0001169148599728,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0005545919411815,286.1142578125,294.1499938964844,299.84088134765625,297.2239990234375,300.38104248046875,299.8341369628906,287.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829703580588,2.7261080504104043e-08,0.0011829430004581,-0.0703155621886253,0.0,0.0,0.0,-0.0183272287249565,60.0,22.837875366210938,0.0,-9.54128438479529e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.123046875,0.0,0.0,0.0001108620563172,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.122314453125,0.0,0.0,0.000116743169201,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244506835937,0.0,0.0,8.622614404885098e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12225341796875,0.0,0.0,0.0001167431400972,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219787597656,0.0,0.0,0.0005537774413824,286.1211853027344,294.1499938964844,299.8500061035156,297.2120056152344,300.3699951171875,299.84283447265625,287.2635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812318116426,2.7057838636324053e-08,0.0011812048032879,-0.0697868093848228,0.0,0.0,0.0,-0.018226470798254,60.0,22.74204444885254,0.0,-9.513273369066157e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.123046875,0.0,0.0,0.0001108620563172,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.122314453125,0.0,0.0,0.000116743169201,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244506835937,0.0,0.0,8.622614404885098e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12225341796875,0.0,0.0,0.0001167431400972,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219787597656,0.0,0.0,0.0005537774413824,286.1211853027344,294.1499938964844,299.8500061035156,297.2120056152344,300.3699951171875,299.84283447265625,287.2635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812318116426,2.7057838636324053e-08,0.0011812048032879,-0.0697868093848228,0.0,0.0,0.0,-0.018226470798254,60.0,22.74204444885254,0.0,-9.513273369066157e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260070800781,0.0,0.0,0.0001107831631088,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1252746582031,0.0,0.0,0.000116660092317,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273803710937,0.0,0.0,8.616477862233296e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252136230469,0.0,0.0,0.0001166600632132,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249389648437,0.0,0.0,0.000553383375518,286.1254272460937,294.1499938964844,299.8554992675781,297.20477294921875,300.36358642578125,299.8481750488281,287.2738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180391642265,2.6959513732549567e-08,0.0011803647503256,-0.0695309862494468,0.0,0.0,0.0,-0.018177730962634,60.0,22.686187744140625,0.0,-9.49973681940719e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12799072265625,0.0,0.0,0.0001107331481762,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1272888183594,0.0,0.0,0.0001166074289358,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12939453125,0.0,0.0,8.612588135292754e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272277832031,0.0,0.0,0.000116607392556,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.126953125,0.0,0.0,0.0005531335482373,286.1282653808594,294.1499938964844,299.859130859375,297.1999206542969,300.35943603515625,299.8517150878906,287.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179858809337,2.6897179594698173e-08,0.0011798318009823,-0.069368802011013,0.0,0.0,0.0,-0.0181468296796083,60.0,22.64951133728028,0.0,-9.49115985804383e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330871582031,0.0,0.0,0.0001106166673707,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.13238525390625,0.0,0.0,0.0001164847708423,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13446044921875,0.0,0.0,8.603528112871572e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1323547363281,0.0,0.0,0.0001164847344625,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1320495605469,0.0,0.0,0.0005525517044588,286.135498046875,294.1499938964844,299.8680114746094,297.1876220703125,300.3492736816406,299.8605651855469,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178617356345,2.6751999726570843e-08,0.0011785906972363,-0.0689910352230072,0.0,0.0,0.0,-0.0180748589336872,60.0,22.55951690673828,0.0,-9.471199291510857e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
