time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710440,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330871582031,0.0,0.0,0.0001106166673707,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.13238525390625,0.0,0.0,0.0001164847708423,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13446044921875,0.0,0.0,8.603528112871572e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1323547363281,0.0,0.0,0.0001164847344625,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1320495605469,0.0,0.0,0.0005525517044588,286.135498046875,294.1499938964844,299.8680114746094,297.1876220703125,300.3492736816406,299.8605651855469,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178617356345,2.6751999726570843e-08,0.0011785906972363,-0.0689910352230072,0.0,0.0,0.0,-0.0180748589336872,60.0,22.55951690673828,0.0,-9.471199291510857e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357116699219,0.0,0.0,0.0001105604023905,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1349792480469,0.0,0.0,0.0001164255154435,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370544433594,0.0,0.0,8.599151624366641e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13494873046875,0.0,0.0,0.0001164254790637,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346740722656,0.0,0.0,0.000552270677872,286.1391906738281,294.1499938964844,299.8722839355469,297.181396484375,300.3443298339844,299.8649597167969,287.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780174681916,2.6681867382194472e-08,0.0011779908090829,-0.0688085407018661,0.0,0.0,0.0,-0.0180400907993316,60.0,22.515077590942383,0.0,-9.461565042556688e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,0.0001105021510738,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1376342773437,0.0,0.0,0.0001163641718449,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396789550781,0.0,0.0,8.59462161315605e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375732421875,0.0,0.0,0.000116364142741,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372985839844,0.0,0.0,0.000551979697775,286.14288330078125,294.1499938964844,299.8764038085937,297.17510986328125,300.3395080566406,299.8692321777344,287.3147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177396858111,2.6609269454525023e-08,0.0011773703154176,-0.0686196163296699,0.0,0.0,0.0,-0.0180041026324033,60.0,22.47052574157715,0.0,-9.451596127973973e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436767578125,0.0,0.0,0.0001103777394746,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1429748535156,0.0,0.0,0.0001162331609521,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14501953125,0.0,0.0,8.584944589529186e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429443359375,0.0,0.0,0.0001162331245723,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,0.0005513582727871,286.150390625,294.1499938964844,299.8840637207031,297.1622619628906,300.3301086425781,299.8772277832031,287.3317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760712368413,2.6454205936943254e-08,0.0011760448105633,-0.0682160705327987,0.0,0.0,0.0,-0.0179272331297397,60.0,22.38028717041016,0.0,-9.430321767922578e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436767578125,0.0,0.0,0.0001103777394746,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1429748535156,0.0,0.0,0.0001162331609521,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14501953125,0.0,0.0,8.584944589529186e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429443359375,0.0,0.0,0.0001162331245723,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,0.0005513582727871,286.150390625,294.1499938964844,299.8840637207031,297.1622619628906,300.3301086425781,299.8772277832031,287.3317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760712368413,2.6454205936943254e-08,0.0011760448105633,-0.0682160705327987,0.0,0.0,0.0,-0.0179272331297397,60.0,22.38028717041016,0.0,-9.430321767922578e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,0.0001102428650483,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1484680175781,0.0,0.0,0.0001160911269835,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15045166015625,0.0,0.0,8.574454113841057e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484069824219,0.0,0.0,0.0001160910978796,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481628417969,0.0,0.0,0.0005506845773197,286.15802001953125,294.1499938964844,299.8907470703125,297.1490783691406,300.3210144042969,299.88458251953125,287.34869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746340896934,2.6286109289230808e-08,0.0011746077798306,-0.0677785649895668,0.0,0.0,0.0,-0.0178439021110534,60.0,22.28833770751953,0.0,-9.407285972429237e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,0.0001102428650483,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1484680175781,0.0,0.0,0.0001160911269835,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15045166015625,0.0,0.0,8.574454113841057e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484069824219,0.0,0.0,0.0001160910978796,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481628417969,0.0,0.0,0.0005506845773197,286.15802001953125,294.1499938964844,299.8907470703125,297.1490783691406,300.3210144042969,299.88458251953125,287.34869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746340896934,2.6286109289230808e-08,0.0011746077798306,-0.0677785649895668,0.0,0.0,0.0,-0.0178439021110534,60.0,22.28833770751953,0.0,-9.407285972429237e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547546386719,0.0,0.0,0.0001100948720704,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1540832519531,0.0,0.0,0.0001159352832473,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560363769531,0.0,0.0,8.562943548895419e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540222167969,0.0,0.0,0.0001159352468675,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537780761719,0.0,0.0,0.0005499452818185,286.1658020019531,294.1499938964844,299.8962097167969,297.13543701171875,300.3122863769531,299.8907775878906,287.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730568949133,2.6101661276811683e-08,0.0011730308178812,-0.0672984644770622,0.0,0.0,0.0,-0.0177524648606777,60.0,22.193592071533203,0.0,-9.382042520655889e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547546386719,0.0,0.0,0.0001100948720704,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1540832519531,0.0,0.0,0.0001159352832473,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560363769531,0.0,0.0,8.562943548895419e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540222167969,0.0,0.0,0.0001159352468675,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537780761719,0.0,0.0,0.0005499452818185,286.1658020019531,294.1499938964844,299.8962097167969,297.13543701171875,300.3122863769531,299.8907775878906,287.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730568949133,2.6101661276811683e-08,0.0011730308178812,-0.0672984644770622,0.0,0.0,0.0,-0.0177524648606777,60.0,22.193592071533203,0.0,-9.382042520655889e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604919433594,0.0,0.0,0.0001099389482988,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1598205566406,0.0,0.0,0.0001157710939878,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617431640625,0.0,0.0,8.550815982744098e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597595214844,0.0,0.0,0.000115771057608,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595153808594,0.0,0.0,0.0005491664633154,286.1737060546875,294.1499938964844,299.90020751953125,297.1213684082031,300.3038024902344,299.89569091796875,287.38238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713954154402,2.590734204943601e-08,0.0011713695712387,-0.0667926222085952,0.0,0.0,0.0,-0.0176561325788497,60.0,22.09650421142578,0.0,-9.355484564821381e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604919433594,0.0,0.0,0.0001099389482988,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1598205566406,0.0,0.0,0.0001157710939878,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617431640625,0.0,0.0,8.550815982744098e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597595214844,0.0,0.0,0.000115771057608,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595153808594,0.0,0.0,0.0005491664633154,286.1737060546875,294.1499938964844,299.90020751953125,297.1213684082031,300.3038024902344,299.89569091796875,287.38238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713954154402,2.590734204943601e-08,0.0011713695712387,-0.0667926222085952,0.0,0.0,0.0,-0.0176561325788497,60.0,22.09650421142578,0.0,-9.355484564821381e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16339111328125,0.0,0.0,0.0001098581196856,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1627197265625,0.0,0.0,0.0001156859652837,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646423339844,0.0,0.0,8.544528827769682e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626892089844,0.0,0.0,0.0001156859361799,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16241455078125,0.0,0.0,0.0005487627349793,286.1777038574219,294.1499938964844,299.90155029296875,297.1141357421875,300.2996826171875,299.8977355957031,287.3907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705342913046,2.5806599524003104e-08,0.0011705084471032,-0.0665303468704223,0.0,0.0,0.0,-0.0176061931997537,60.0,22.047103881835938,0.0,-9.341729878542537e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16632080078125,0.0,0.0,0.0001097780914278,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1656799316406,0.0,0.0,0.0001156017024186,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675720214844,0.0,0.0,8.538304973626509e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656188964844,0.0,0.0,0.0001156016660388,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653747558594,0.0,0.0,0.0005483629647642,286.1817321777344,294.1499938964844,299.9024658203125,297.10675048828125,300.2955627441406,299.8993225097656,287.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696813162416,2.5706867745611817e-08,0.0011696557048708,-0.0662707015872001,0.0,0.0,0.0,-0.0175567511469125,60.0,21.99725914001465,0.0,-9.328124406238204e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,0.0001096255655284,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.171630859375,0.0,0.0,0.0001154410783783,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17352294921875,0.0,0.0,8.526441524736583e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716003417969,0.0,0.0,0.0001154410419985,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0005476010846905,286.1898803710937,294.1499938964844,299.9028015136719,297.091552734375,300.2875366210937,299.90093994140625,287.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680558091029,2.55167709184434e-08,0.0011680303141474,-0.0657757446169853,0.0,0.0,0.0,-0.0174625124782323,60.0,21.897151947021484,0.0,-9.302217307549657e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,0.0001096255655284,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.171630859375,0.0,0.0,0.0001154410783783,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17352294921875,0.0,0.0,8.526441524736583e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716003417969,0.0,0.0,0.0001154410419985,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0005476010846905,286.1898803710937,294.1499938964844,299.9028015136719,297.091552734375,300.2875366210937,299.90093994140625,287.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680558091029,2.55167709184434e-08,0.0011680303141474,-0.0657757446169853,0.0,0.0,0.0,-0.0174625124782323,60.0,21.897151947021484,0.0,-9.302217307549657e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783447265625,0.0,0.0,0.0001094791587092,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1777038574219,0.0,0.0,0.0001152869008365,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795654296875,0.0,0.0,8.515053923474625e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776733398437,0.0,0.0,0.0001152868717326,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773986816406,0.0,0.0,0.0005468697636388,286.1981201171875,294.1499938964844,299.90093994140625,297.0757141113281,300.27960205078125,299.9010925292969,287.4325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664952617138,2.5334307096613884e-08,0.001166469999589,-0.0653006210923194,0.0,0.0,0.0,-0.0173720568418502,60.0,21.7965145111084,0.0,-9.277384549477574e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783447265625,0.0,0.0,0.0001094791587092,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1777038574219,0.0,0.0,0.0001152869008365,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795654296875,0.0,0.0,8.515053923474625e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776733398437,0.0,0.0,0.0001152868717326,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773986816406,0.0,0.0,0.0005468697636388,286.1981201171875,294.1499938964844,299.90093994140625,297.0757141113281,300.27960205078125,299.9010925292969,287.4325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664952617138,2.5334307096613884e-08,0.001166469999589,-0.0653006210923194,0.0,0.0,0.0,-0.0173720568418502,60.0,21.7965145111084,0.0,-9.277384549477574e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825256347656,0.0,0.0,0.0001093918981496,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1819152832031,0.0,0.0,0.0001151950127677,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,8.508266910212114e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1818542480469,0.0,0.0,0.0001151949836639,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816101074219,0.0,0.0,0.0005464339046739,286.20379638671875,294.1499938964844,299.8982849121094,297.0645446777344,300.2742919921875,299.8998718261719,287.4438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655658017843,2.5225554978192122e-08,0.0011655405396595,-0.0650174170732498,0.0,0.0,0.0,-0.017318146303296,60.0,21.72856330871582,0.0,-9.26259957623188e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845397949219,0.0,0.0,0.0001093576865969,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.18389892578125,0.0,0.0,0.0001151589895016,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,8.505606092512608e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838684082031,0.0,0.0,0.0001151589603978,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836242675781,0.0,0.0,0.0005462630651891,286.2065124511719,294.1499938964844,299.8966064453125,297.0592041015625,300.27178955078125,299.898681640625,287.4491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652011889964,2.5182920637689683e-08,0.0011651759268715,-0.0649063885211944,0.0,0.0,0.0,-0.0172970108687877,60.0,21.69714736938477,0.0,-9.256806521307229e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908264160156,0.0,0.0,0.0001092602760763,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1902160644531,0.0,0.0,0.0001150564057752,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919860839844,0.0,0.0,8.498029637848958e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1901550292969,0.0,0.0,0.0001150563766714,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1899108886719,0.0,0.0,0.0005457764491438,286.2149963378906,294.1499938964844,299.8895874023437,297.0419311523437,300.26397705078125,299.8940124511719,287.4657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641627643257,2.5061511976787187e-08,0.0011641377350315,-0.0645902007818222,0.0,0.0,0.0,-0.0172368232160806,60.0,21.59963035583496,0.0,-9.240319798209384e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908264160156,0.0,0.0,0.0001092602760763,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1902160644531,0.0,0.0,0.0001150564057752,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919860839844,0.0,0.0,8.498029637848958e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1901550292969,0.0,0.0,0.0001150563766714,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1899108886719,0.0,0.0,0.0005457764491438,286.2149963378906,294.1499938964844,299.8895874023437,297.0419311523437,300.26397705078125,299.8940124511719,287.4657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641627643257,2.5061511976787187e-08,0.0011641377350315,-0.0645902007818222,0.0,0.0,0.0,-0.0172368232160806,60.0,21.59963035583496,0.0,-9.240319798209384e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940002441406,0.0,0.0,0.0001092242018785,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1933898925781,0.0,0.0,0.0001150184180005,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951904296875,0.0,0.0,8.495224028592929e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.193359375,0.0,0.0,0.0001150183888967,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.193115234375,0.0,0.0,0.0005455962964333,286.21929931640625,294.1499938964844,299.885009765625,297.0329895019531,300.26007080078125,299.8905639648437,287.4739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637789430096,2.5016550608825128e-08,0.0011637539137154,-0.0644731000065803,0.0,0.0,0.0,-0.0172145366668701,60.0,21.5521240234375,0.0,-9.234217657194677e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972351074219,0.0,0.0,0.0001091968952096,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1966247558594,0.0,0.0,0.000114989663416,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983947753906,0.0,0.0,8.493100176565349e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19659423828125,0.0,0.0,0.0001149896343122,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19635009765625,0.0,0.0,0.0005454598576761,286.2236328125,294.1499938964844,299.8796691894531,297.0238647460937,300.25616455078125,299.88641357421875,287.4822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634879047051,2.4982512059068543e-08,0.0011634628754109,-0.0643844455480575,0.0,0.0,0.0,-0.0171976629644632,60.0,21.50547218322754,0.0,-9.229599839954973e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037658691406,0.0,0.0,0.0001091701051336,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2031555175781,0.0,0.0,0.0001149614472524,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049255371094,0.0,0.0,8.491015614708886e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.203125,0.0,0.0,0.0001149614181485,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.202880859375,0.0,0.0,0.0005453260382637,286.2323608398437,294.1499938964844,299.8665466308594,297.00494384765625,300.24822998046875,299.8760070800781,287.49871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163201406598,2.4949104115989943e-08,0.0011631764937192,-0.0642974376678466,0.0,0.0,0.0,-0.0171810965985059,60.0,21.41488647460937,0.0,-9.22506870892903e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037658691406,0.0,0.0,0.0001091701051336,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2031555175781,0.0,0.0,0.0001149614472524,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049255371094,0.0,0.0,8.491015614708886e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.203125,0.0,0.0,0.0001149614181485,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.202880859375,0.0,0.0,0.0005453260382637,286.2323608398437,294.1499938964844,299.8665466308594,297.00494384765625,300.24822998046875,299.8760070800781,287.49871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163201406598,2.4949104115989943e-08,0.0011631764937192,-0.0642974376678466,0.0,0.0,0.0,-0.0171810965985059,60.0,21.41488647460937,0.0,-9.22506870892903e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104187011719,0.0,0.0,0.0001091860685846,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2098083496094,0.0,0.0,0.0001149782619904,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115478515625,0.0,0.0,8.492257620673627e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20977783203125,0.0,0.0,0.0001149782328866,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20953369140625,0.0,0.0,0.0005454058409668,286.2412109375,294.1499938964844,299.8500061035156,296.9851379394531,300.2401428222656,299.8623352050781,287.5151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633712565526,2.4968977996309163e-08,0.0011633463436737,-0.0643491968512535,0.0,0.0,0.0,-0.0171909481287002,60.0,21.32859992980957,0.0,-9.227763797525769e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104187011719,0.0,0.0,0.0001091860685846,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2098083496094,0.0,0.0,0.0001149782619904,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115478515625,0.0,0.0,8.492257620673627e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20977783203125,0.0,0.0,0.0001149782328866,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20953369140625,0.0,0.0,0.0005454058409668,286.2412109375,294.1499938964844,299.8500061035156,296.9851379394531,300.2401428222656,299.8623352050781,287.5151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633712565526,2.4968977996309163e-08,0.0011633463436737,-0.0643491968512535,0.0,0.0,0.0,-0.0171909481287002,60.0,21.32859992980957,0.0,-9.227763797525769e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171630859375,0.0,0.0,0.000109248496301,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2165832519531,0.0,0.0,0.0001150440002675,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182922363281,0.0,0.0,8.497112867189571e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.216552734375,0.0,0.0,0.0001150439711636,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21630859375,0.0,0.0,0.0005457176594063,286.25018310546875,294.1499938964844,299.830078125,296.96337890625,300.2318115234375,299.8454284667969,287.53143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640359880402,2.504675045145177e-08,0.001164010958746,-0.064551755785942,0.0,0.0,0.0,-0.0172295030206441,60.0,21.246320724487305,0.0,-9.238316778237277e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171630859375,0.0,0.0,0.000109248496301,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2165832519531,0.0,0.0,0.0001150440002675,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182922363281,0.0,0.0,8.497112867189571e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.216552734375,0.0,0.0,0.0001150439711636,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21630859375,0.0,0.0,0.0005457176594063,286.25018310546875,294.1499938964844,299.830078125,296.96337890625,300.2318115234375,299.8454284667969,287.53143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640359880402,2.504675045145177e-08,0.001164010958746,-0.064551755785942,0.0,0.0,0.0,-0.0172295030206441,60.0,21.246320724487305,0.0,-9.238316778237277e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,0.0001093629252864,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2234802246094,0.0,0.0,0.0001151644974015,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22515869140625,0.0,0.0,8.50601281854324e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22344970703125,0.0,0.0,0.0001151644682977,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22320556640625,0.0,0.0,0.0005462893168441,286.2593078613281,294.1499938964844,299.80712890625,296.9388427734375,300.22320556640625,299.8251953125,287.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652549728751,2.51893279568094e-08,0.0011652298271656,-0.0649230778217315,0.0,0.0,0.0,-0.0173001829534769,60.0,21.167110443115234,0.0,-9.257676936158533e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,0.0001093629252864,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2234802246094,0.0,0.0,0.0001151644974015,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22515869140625,0.0,0.0,8.50601281854324e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22344970703125,0.0,0.0,0.0001151644682977,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22320556640625,0.0,0.0,0.0005462893168441,286.2593078613281,294.1499938964844,299.80712890625,296.9388427734375,300.22320556640625,299.8251953125,287.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652549728751,2.51893279568094e-08,0.0011652298271656,-0.0649230778217315,0.0,0.0,0.0,-0.0173001829534769,60.0,21.167110443115234,0.0,-9.257676936158533e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275390625,0.0,0.0,0.0001094394392566,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2269897460937,0.0,0.0,0.0001152450713561,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286376953125,0.0,0.0,8.511964551871642e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269287109375,0.0,0.0,0.0001152450422523,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267150878906,0.0,0.0,0.0005466715083457,286.263916015625,294.1499938964844,299.7945861816406,296.92559814453125,300.21875,299.8138122558594,287.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660706950351,2.5284670357450533e-08,0.0011660454329103,-0.0651713609695434,0.0,0.0,0.0,-0.0173474494367837,60.0,21.1284408569336,0.0,-9.270635104030589e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310791015625,0.0,0.0,0.0001095260813599,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2304992675781,0.0,0.0,0.0001153363118646,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2321472167969,0.0,0.0,8.518702816218138e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23046875,0.0,0.0,0.0001153362827608,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2302551269531,0.0,0.0,0.0005471043405123,286.2685546875,294.1499938964844,299.7813415527344,296.9117431640625,300.2142028808594,299.8017578125,287.5639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669939849525,2.5392628444365083e-08,0.0011669686064124,-0.0654524937272071,0.0,0.0,0.0,-0.0174009688198566,60.0,21.09021377563477,0.0,-9.285318469665073e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381896972656,0.0,0.0,0.0001097289277822,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2376403808594,0.0,0.0,0.0001155499121523,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392578125,0.0,0.0,8.534480002708733e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23760986328125,0.0,0.0,0.0001155498903244,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373962402344,0.0,0.0,0.0005481176194734,286.2779235839844,294.1499938964844,299.7529296875,296.8822937011719,300.204833984375,299.77569580078125,287.5801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691541876643,2.5645380929972816e-08,0.0011691284598782,-0.066110610961914,0.0,0.0,0.0,-0.0175262633711099,60.0,21.014657974243164,0.0,-9.31974071249897e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381896972656,0.0,0.0,0.0001097289277822,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2376403808594,0.0,0.0,0.0001155499121523,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392578125,0.0,0.0,8.534480002708733e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23760986328125,0.0,0.0,0.0001155498903244,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373962402344,0.0,0.0,0.0005481176194734,286.2779235839844,294.1499938964844,299.7529296875,296.8822937011719,300.204833984375,299.77569580078125,287.5801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691541876643,2.5645380929972816e-08,0.0011691284598782,-0.066110610961914,0.0,0.0,0.0,-0.0175262633711099,60.0,21.014657974243164,0.0,-9.31974071249897e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454528808594,0.0,0.0,0.0001099677319871,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2449035644531,0.0,0.0,0.0001158013837994,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465209960937,0.0,0.0,8.553053339710459e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.244873046875,0.0,0.0,0.0001158013619715,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2446594238281,0.0,0.0,0.0005493104690685,286.28741455078125,294.1499938964844,299.7220764160156,296.85064697265625,300.1949768066406,299.746826171875,287.5962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716984445229,2.5942949122281792e-08,0.0011716724839061,-0.0668853148818016,0.0,0.0,0.0,-0.0176737774163484,60.0,20.94025421142578,0.0,-9.36034822984766e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454528808594,0.0,0.0,0.0001099677319871,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2449035644531,0.0,0.0,0.0001158013837994,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465209960937,0.0,0.0,8.553053339710459e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.244873046875,0.0,0.0,0.0001158013619715,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2446594238281,0.0,0.0,0.0005493104690685,286.28741455078125,294.1499938964844,299.7220764160156,296.85064697265625,300.1949768066406,299.746826171875,287.5962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716984445229,2.5942949122281792e-08,0.0011716724839061,-0.0668853148818016,0.0,0.0,0.0,-0.0176737774163484,60.0,20.94025421142578,0.0,-9.36034822984766e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510681152344,0.0,0.0,0.0001101684902096,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2505187988281,0.0,0.0,0.0001160127940238,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521057128906,0.0,0.0,8.568667544750497e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25048828125,0.0,0.0,0.00011601276492,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502746582031,0.0,0.0,0.0005503133288584,286.29473876953125,294.1499938964844,299.6971435546875,296.8252868652344,300.1871643066406,299.7232666015625,287.6083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738374596461,2.619310457419033e-08,0.0011738112661987,-0.0675364956259727,0.0,0.0,0.0,-0.0177977886050939,60.0,20.88401985168457,0.0,-9.39455375714715e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528686523437,0.0,0.0,0.0001102354653994,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2523193359375,0.0,0.0,0.0001160833198809,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25390625,0.0,0.0,8.57387640280649e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522888183594,0.0,0.0,0.0001160832907771,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,0.0005506478482857,286.29705810546875,294.1499938964844,299.68902587890625,296.8170471191406,300.1846008300781,299.7154541015625,287.6122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745509691536,2.627656137121903e-08,0.0011745246592909,-0.067753717303276,0.0,0.0,0.0,-0.0178391616791486,60.0,20.86615562438965,0.0,-9.405979284338173e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
