time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712780,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603759765625,0.0,0.0,0.0001105236515286,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2598571777344,0.0,0.0,0.0001163867927971,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26141357421875,0.0,0.0,8.596290717832744e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25982666015625,0.0,0.0,0.0001163867636932,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596130371094,0.0,0.0,0.0005520874401554,286.3068542480469,294.1499938964844,299.6539001464844,296.7817077636719,300.1737060546875,299.68182373046875,287.62823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776213068515,2.6635666117158507e-08,0.0011775946477428,-0.0686883106827735,0.0,0.0,0.0,-0.0180171821266412,60.0,20.791622161865234,0.0,-9.455219895926349e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712840,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603759765625,0.0,0.0,0.0001105236515286,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2598571777344,0.0,0.0,0.0001163867927971,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26141357421875,0.0,0.0,8.596290717832744e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25982666015625,0.0,0.0,0.0001163867636932,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596130371094,0.0,0.0,0.0005520874401554,286.3068542480469,294.1499938964844,299.6539001464844,296.7817077636719,300.1737060546875,299.68182373046875,287.62823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776213068515,2.6635666117158507e-08,0.0011775946477428,-0.0686883106827735,0.0,0.0,0.0,-0.0180171821266412,60.0,20.791622161865234,0.0,-9.455219895926349e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641906738281,0.0,0.0,0.0001106737036025,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.263671875,0.0,0.0,0.0001165448047686,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652282714844,0.0,0.0,8.607962081441656e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636413574219,0.0,0.0,0.0001165447756648,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.263427734375,0.0,0.0,0.000552836980205,286.3117980957031,294.1499938964844,299.6356506347656,296.7634582519531,300.16802978515625,299.6642150878906,287.6361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792201548814,2.6822645438073778e-08,0.0011791933793574,-0.0691748633980751,0.0,0.0,0.0,-0.0181098747998476,60.0,20.753990173339844,0.0,-9.48091027908049e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26806640625,0.0,0.0,0.0001108256692532,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2675170898437,0.0,0.0,0.0001167048321804,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690734863281,0.0,0.0,8.619781146990135e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674865722656,0.0,0.0,0.0001167048030765,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26727294921875,0.0,0.0,0.000553596066311,286.3167724609375,294.1499938964844,299.6169738769531,296.74481201171875,300.1622314453125,299.6461181640625,287.6441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808393755927,2.7012008629867523e-08,0.0011808123672381,-0.0696675777435302,0.0,0.0,0.0,-0.0182037483900785,60.0,20.71592712402344,0.0,-9.50696303902987e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2758483886719,0.0,0.0,0.0001111321980715,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2753295898437,0.0,0.0,0.0001170276227639,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768249511719,0.0,0.0,8.64362227730453e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752990722656,0.0,0.0,0.0001170276009361,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27508544921875,0.0,0.0,0.0005551272770389,286.3268127441406,294.1499938964844,299.57843017578125,296.7065734863281,300.150146484375,299.6086120605469,287.6600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841050582006,2.739398219375744e-08,0.0011840777006,-0.0706612914800643,0.0,0.0,0.0,-0.0183931048959493,60.0,20.638059616088867,0.0,-9.559624203347997e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2758483886719,0.0,0.0,0.0001111321980715,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2753295898437,0.0,0.0,0.0001170276227639,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768249511719,0.0,0.0,8.64362227730453e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752990722656,0.0,0.0,0.0001170276009361,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27508544921875,0.0,0.0,0.0005551272770389,286.3268127441406,294.1499938964844,299.57843017578125,296.7065734863281,300.150146484375,299.6086120605469,287.6600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841050582006,2.739398219375744e-08,0.0011840777006,-0.0706612914800643,0.0,0.0,0.0,-0.0183931048959493,60.0,20.638059616088867,0.0,-9.559624203347997e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28375244140625,0.0,0.0,0.0001114396654884,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.28326416015625,0.0,0.0,0.0001173513956018,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847595214844,0.0,0.0,8.667536167195067e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832336425781,0.0,0.0,0.0001173513737739,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28302001953125,0.0,0.0,0.0005566631443798,286.3370056152344,294.1499938964844,299.5384521484375,296.6672058105469,300.1374816894531,299.56951904296875,287.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873809853568,2.777711394230664e-08,0.0011873532785102,-0.0716578140854835,0.0,0.0,0.0,-0.0185830369591712,60.0,20.55768203735352,0.0,-9.612590901042497e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28375244140625,0.0,0.0,0.0001114396654884,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.28326416015625,0.0,0.0,0.0001173513956018,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847595214844,0.0,0.0,8.667536167195067e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832336425781,0.0,0.0,0.0001173513737739,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28302001953125,0.0,0.0,0.0005566631443798,286.3370056152344,294.1499938964844,299.5384521484375,296.6672058105469,300.1374816894531,299.56951904296875,287.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873809853568,2.777711394230664e-08,0.0011873532785102,-0.0716578140854835,0.0,0.0,0.0,-0.0185830369591712,60.0,20.55768203735352,0.0,-9.612590901042497e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29180908203125,0.0,0.0,0.0001117421852541,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.29132080078125,0.0,0.0,0.000117669958854,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29278564453125,0.0,0.0,8.691065158927813e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912902832031,0.0,0.0,0.0001176699370262,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29107666015625,0.0,0.0,0.0005581742734648,286.3473205566406,294.1499938964844,299.49725341796875,296.6268615722656,300.1241760253906,299.5290222167969,287.69158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906041763722,2.8154087061693645e-08,0.0011905760038644,-0.0726381167769432,0.0,0.0,0.0,-0.0187699161469936,60.0,20.474239349365234,0.0,-9.664848477086708e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29180908203125,0.0,0.0,0.0001117421852541,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.29132080078125,0.0,0.0,0.000117669958854,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29278564453125,0.0,0.0,8.691065158927813e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912902832031,0.0,0.0,0.0001176699370262,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29107666015625,0.0,0.0,0.0005581742734648,286.3473205566406,294.1499938964844,299.49725341796875,296.6268615722656,300.1241760253906,299.5290222167969,287.69158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906041763722,2.8154087061693645e-08,0.0011905760038644,-0.0726381167769432,0.0,0.0,0.0,-0.0187699161469936,60.0,20.474239349365234,0.0,-9.664848477086708e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29998779296875,0.0,0.0,0.0001120375382015,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.29949951171875,0.0,0.0,0.0001179809842142,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009338378906,0.0,0.0,8.714037539903075e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994689941406,0.0,0.0,0.0001179809623863,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992553710937,0.0,0.0,0.0005596497212536,286.3577880859375,294.1499938964844,299.4550476074219,296.5858154296875,300.1102294921875,299.4873046875,287.707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937511153519,2.8522139317033186e-08,0.001193722593598,-0.0735950246453285,0.0,0.0,0.0,-0.0189523715525865,60.0,20.38763999938965,0.0,-9.716006132975965e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29998779296875,0.0,0.0,0.0001120375382015,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.29949951171875,0.0,0.0,0.0001179809842142,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009338378906,0.0,0.0,8.714037539903075e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994689941406,0.0,0.0,0.0001179809623863,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992553710937,0.0,0.0,0.0005596497212536,286.3577880859375,294.1499938964844,299.4550476074219,296.5858154296875,300.1102294921875,299.4873046875,287.707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937511153519,2.8522139317033186e-08,0.001193722593598,-0.0735950246453285,0.0,0.0,0.0,-0.0189523715525865,60.0,20.38763999938965,0.0,-9.716006132975965e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041381835937,0.0,0.0,0.0001121818786486,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3036499023437,0.0,0.0,0.0001181329862447,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050842285156,0.0,0.0,8.72526434250176e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035888671875,0.0,0.0,0.0001181329571409,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30340576171875,0.0,0.0,0.0005603707395493,286.3630676269531,294.1499938964844,299.43359375,296.5650939941406,300.1029968261719,299.4660339355469,287.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952888453379,2.8702004328806652e-08,0.0011952600907534,-0.0740625858306884,0.0,0.0,0.0,-0.0190415363758802,60.0,20.34309959411621,0.0,-9.74105560658245e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30828857421875,0.0,0.0,0.0001123246620409,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.30780029296875,0.0,0.0,0.0001182833366328,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092346191406,0.0,0.0,8.736368909012526e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077697753906,0.0,0.0,0.000118283314805,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075866699219,0.0,0.0,0.0005610839580185,286.3683776855469,294.1499938964844,299.4119873046875,296.54425048828125,300.0956115722656,299.4445495605469,287.722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968100443482,2.8879926006197824e-08,0.0011967811733484,-0.0745250508189201,0.0,0.0,0.0,-0.0191297382116317,60.0,20.29788398742676,0.0,-9.76586633782972e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31671142578125,0.0,0.0,0.000112609079224,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3162536621094,0.0,0.0,0.0001185828441521,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3176574707031,0.0,0.0,8.758490002946928e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,0.0001185828150482,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160095214844,0.0,0.0,0.0005625046323984,286.3790588378906,294.1499938964844,299.36834716796875,296.5023193359375,300.08038330078125,299.401123046875,287.7384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998404515907,2.9234342946438122e-08,0.0011998112313449,-0.0754461362957954,0.0,0.0,0.0,-0.0193054359406232,60.0,20.20608139038086,0.0,-9.815381929456637e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31671142578125,0.0,0.0,0.000112609079224,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3162536621094,0.0,0.0,0.0001185828441521,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3176574707031,0.0,0.0,8.758490002946928e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,0.0001185828150482,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160095214844,0.0,0.0,0.0005625046323984,286.3790588378906,294.1499938964844,299.36834716796875,296.5023193359375,300.08038330078125,299.401123046875,287.7384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998404515907,2.9234342946438122e-08,0.0011998112313449,-0.0754461362957954,0.0,0.0,0.0,-0.0193054359406232,60.0,20.20608139038086,0.0,-9.815381929456637e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32525634765625,0.0,0.0,0.0001128937146859,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3247985839844,0.0,0.0,0.000118882577226,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.326171875,0.0,0.0,8.780628559179604e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32476806640625,0.0,0.0,0.0001188825553981,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0005639265291392,286.389892578125,294.1499938964844,299.32427978515625,296.4602966308594,300.0645446777344,299.3570861816406,287.7539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028728378936,2.9589042327415882e-08,0.0012028432684019,-0.0763677582144737,0.0,0.0,0.0,-0.0194812715053558,60.0,20.112831115722656,0.0,-9.865062366998245e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32525634765625,0.0,0.0,0.0001128937146859,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3247985839844,0.0,0.0,0.000118882577226,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.326171875,0.0,0.0,8.780628559179604e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32476806640625,0.0,0.0,0.0001188825553981,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0005639265291392,286.389892578125,294.1499938964844,299.32427978515625,296.4602966308594,300.0645446777344,299.3570861816406,287.7539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028728378936,2.9589042327415882e-08,0.0012028432684019,-0.0763677582144737,0.0,0.0,0.0,-0.0194812715053558,60.0,20.112831115722656,0.0,-9.865062366998245e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3325500488281,0.0,0.0,0.0001131427634391,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.33209228515625,0.0,0.0,0.0001191448391182,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334350585937,0.0,0.0,8.799999341135845e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,0.0001191448172903,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318786621094,0.0,0.0,0.0005651705432683,286.3990783691406,294.1499938964844,299.2870788574219,296.425048828125,300.0507202148437,299.3197937011719,287.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055264087393,2.98993896308275e-08,0.0012054964900016,-0.0771739929914474,0.0,0.0,0.0,-0.0196351204067468,60.0,20.03463363647461,0.0,-9.90863355809779e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3339538574219,0.0,0.0,0.0001131930985138,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3334655761719,0.0,0.0,0.0001191978444694,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348388671875,0.0,0.0,8.803914533928037e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334350585937,0.0,0.0,0.0001191978226415,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.333251953125,0.0,0.0,0.0005654220003634,286.4008483886719,294.1499938964844,299.27996826171875,296.4183349609375,300.04803466796875,299.3126525878906,287.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060626177117,2.996211989625408e-08,0.001206032698974,-0.0773369371891021,0.0,0.0,0.0,-0.0196662172675132,60.0,20.02001190185547,0.0,-9.917452103991309e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427429199219,0.0,0.0,0.0001135165875894,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34228515625,0.0,0.0,0.000119538490253,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436279296875,0.0,0.0,8.829074067762122e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422546386719,0.0,0.0,0.0001195384684251,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420715332031,0.0,0.0,0.000567037903238,286.41192626953125,294.1499938964844,299.23565673828125,296.3766784667969,300.0309143066406,299.2680358886719,287.7848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095090933144,3.0365228553819186e-08,0.0012094787089154,-0.0783838927745819,0.0,0.0,0.0,-0.0198660511523485,60.0,19.929533004760746,0.0,-9.974215231522977e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427429199219,0.0,0.0,0.0001135165875894,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34228515625,0.0,0.0,0.000119538490253,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436279296875,0.0,0.0,8.829074067762122e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422546386719,0.0,0.0,0.0001195384684251,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420715332031,0.0,0.0,0.000567037903238,286.41192626953125,294.1499938964844,299.23565673828125,296.3766784667969,300.0309143066406,299.2680358886719,287.7848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095090933144,3.0365228553819186e-08,0.0012094787089154,-0.0783838927745819,0.0,0.0,0.0,-0.0198660511523485,60.0,19.929533004760746,0.0,-9.974215231522977e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471984863281,0.0,0.0,0.0001136881983256,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.34674072265625,0.0,0.0,0.0001197192032122,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480834960937,0.0,0.0,8.842421812005341e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467102050781,0.0,0.0,0.0001197191813844,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465270996094,0.0,0.0,0.0005678951274603,286.4175109863281,294.1499938964844,299.21356201171875,296.35601806640625,300.0220947265625,299.2457275390625,287.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113370466977,3.0579084153714575e-08,0.001211306429468,-0.0789392068982124,0.0,0.0,0.0,-0.019972063601017,60.0,19.88567924499512,0.0,-1.0004394113138917e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516845703125,0.0,0.0,0.0001138572915806,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3512268066406,0.0,0.0,0.0001198972677229,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525390625,0.0,0.0,8.855573105392978e-05,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511962890625,0.0,0.0,0.0001198972458951,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510131835937,0.0,0.0,0.0005687397788278,286.42315673828125,294.1499938964844,299.1915588378906,296.3354797363281,300.0131225585937,299.22344970703125,287.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131389230489,3.078980270743159e-08,0.001213108189404,-0.0794863179326057,0.0,0.0,0.0,-0.0200765263289213,60.0,19.842214584350582,0.0,-1.0034174380280093e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607177734375,0.0,0.0,0.000114189548185,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3602905273437,0.0,0.0,0.0001202471539727,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616027832031,0.0,0.0,8.881415851647034e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602600097656,0.0,0.0,0.0001202471248689,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3600769042969,0.0,0.0,0.0005703995120711,286.4344787597656,294.1499938964844,299.1478271484375,296.2950134277344,299.9947204589844,299.1791381835937,287.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166793458163,3.1203853723127395e-08,0.0012166481465101,-0.0805611461400985,0.0,0.0,0.0,-0.0202817860990762,60.0,19.755884170532227,0.0,-1.009282115660426e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607177734375,0.0,0.0,0.000114189548185,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3602905273437,0.0,0.0,0.0001202471539727,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616027832031,0.0,0.0,8.881415851647034e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602600097656,0.0,0.0,0.0001202471248689,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3600769042969,0.0,0.0,0.0005703995120711,286.4344787597656,294.1499938964844,299.1478271484375,296.2950134277344,299.9947204589844,299.1791381835937,287.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166793458163,3.1203853723127395e-08,0.0012166481465101,-0.0805611461400985,0.0,0.0,0.0,-0.0202817860990762,60.0,19.755884170532227,0.0,-1.009282115660426e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699035644531,0.0,0.0,0.0001145128335338,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3694763183594,0.0,0.0,0.0001205875814775,298.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707580566406,0.0,0.0,8.90656010597013e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36944580078125,0.0,0.0,0.0001205875596497,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692626953125,0.0,0.0,0.0005720143672078,286.4459228515625,294.1499938964844,299.10467529296875,296.2554016113281,299.97576904296875,299.1352844238281,287.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201237259432,3.1606717243448657e-08,0.001220092177391,-0.0816066861152648,0.0,0.0,0.0,-0.0204814989119768,60.0,19.670211791992188,0.0,-1.0150046847456909e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699035644531,0.0,0.0,0.0001145128335338,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3694763183594,0.0,0.0,0.0001205875814775,298.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707580566406,0.0,0.0,8.90656010597013e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36944580078125,0.0,0.0,0.0001205875596497,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692626953125,0.0,0.0,0.0005720143672078,286.4459228515625,294.1499938964844,299.10467529296875,296.2554016113281,299.97576904296875,299.1352844238281,287.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201237259432,3.1606717243448657e-08,0.001220092177391,-0.0816066861152648,0.0,0.0,0.0,-0.0204814989119768,60.0,19.670211791992188,0.0,-1.0150046847456909e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37921142578125,0.0,0.0,0.0001148250739788,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3787841796875,0.0,0.0,0.0001209163820021,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800354003906,0.0,0.0,8.93084506969899e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787536621094,0.0,0.0,0.0001209163601743,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785705566406,0.0,0.0,0.0005735740996897,286.45751953125,294.1499938964844,299.0623474121094,296.2168884277344,299.9562683105469,299.0920715332031,287.84588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234505265951,3.1995821103691924e-08,0.0012234185123816,-0.0826162546873092,0.0,0.0,0.0,-0.0206743907183408,60.0,19.58514976501465,0.0,-1.0205471312474401e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37921142578125,0.0,0.0,0.0001148250739788,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3787841796875,0.0,0.0,0.0001209163820021,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800354003906,0.0,0.0,8.93084506969899e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787536621094,0.0,0.0,0.0001209163601743,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785705566406,0.0,0.0,0.0005735740996897,286.45751953125,294.1499938964844,299.0623474121094,296.2168884277344,299.9562683105469,299.0920715332031,287.84588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234505265951,3.1995821103691924e-08,0.0012234185123816,-0.0826162546873092,0.0,0.0,0.0,-0.0206743907183408,60.0,19.58514976501465,0.0,-1.0205471312474401e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886413574219,0.0,0.0,0.0001151241012848,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3882141113281,0.0,0.0,0.0001212312708958,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3894348144531,0.0,0.0,8.954102668212727e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38818359375,0.0,0.0,0.0001212312490679,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38800048828125,0.0,0.0,0.000575067824684,286.4692077636719,294.1499938964844,299.0209655761719,296.1796875,299.9362487792969,299.0497741699219,287.8609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266365811228,3.2368465241461315e-08,0.0012266042176634,-0.0835828855633735,0.0,0.0,0.0,-0.0208591222763061,60.0,19.50082015991211,0.0,-1.0258692384468304e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886413574219,0.0,0.0,0.0001151241012848,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3882141113281,0.0,0.0,0.0001212312708958,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3894348144531,0.0,0.0,8.954102668212727e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38818359375,0.0,0.0,0.0001212312490679,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38800048828125,0.0,0.0,0.000575067824684,286.4692077636719,294.1499938964844,299.0209655761719,296.1796875,299.9362487792969,299.0497741699219,287.8609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266365811228,3.2368465241461315e-08,0.0012266042176634,-0.0835828855633735,0.0,0.0,0.0,-0.0208591222763061,60.0,19.50082015991211,0.0,-1.0258692384468304e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934020996094,0.0,0.0,0.0001152676195488,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3929748535156,0.0,0.0,0.0001213824070873,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941955566406,0.0,0.0,8.965265442384407e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929443359375,0.0,0.0,0.0001213823852594,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39276123046875,0.0,0.0,0.0005757847102358,286.47509765625,294.1499938964844,299.000732421875,296.16162109375,299.926025390625,299.029052734375,287.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281653471291,3.254731950619316e-08,0.0012281328672543,-0.0840467512607574,0.0,0.0,0.0,-0.0209477841854095,60.0,19.45902442932129,0.0,-1.0284285423267649e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.398193359375,0.0,0.0,0.0001154073615907,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.39776611328125,0.0,0.0,0.0001215295633301,298.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,8.976134267868474e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3977355957031,0.0,0.0,0.0001215295415022,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975830078125,0.0,0.0,0.0005764827947132,286.48101806640625,294.1499938964844,298.9808044433594,296.1439819335937,299.9156799316406,299.00860595703125,287.8760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296540662646,3.2721462872586926e-08,0.0012296213535591,-0.0844983458518982,0.0,0.0,0.0,-0.0210341122001409,60.0,19.41750717163086,0.0,-1.0309235420891129e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078369140625,0.0,0.0,0.0001156751677626,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.40740966796875,0.0,0.0,0.0001218115794472,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086303710937,0.0,0.0,8.996963879326358e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073791503906,0.0,0.0,0.0001218115576193,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072265625,0.0,0.0,0.000577820581384,286.4929504394531,294.1499938964844,298.9420471191406,296.1099548339844,299.8947448730469,298.9686279296875,287.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325079878792,3.3055201242859766e-08,0.0012324749259278,-0.0853636786341667,0.0,0.0,0.0,-0.0211995597928762,60.0,19.33526992797852,0.0,-1.0357134527794189e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078369140625,0.0,0.0,0.0001156751677626,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.40740966796875,0.0,0.0,0.0001218115794472,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086303710937,0.0,0.0,8.996963879326358e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073791503906,0.0,0.0,0.0001218115576193,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072265625,0.0,0.0,0.000577820581384,286.4929504394531,294.1499938964844,298.9420471191406,296.1099548339844,299.8947448730469,298.9686279296875,287.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325079878792,3.3055201242859766e-08,0.0012324749259278,-0.0853636786341667,0.0,0.0,0.0,-0.0211995597928762,60.0,19.33526992797852,0.0,-1.0357134527794189e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176025390625,0.0,0.0,0.0001159225357696,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4172058105469,0.0,0.0,0.0001220720732817,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183959960937,0.0,0.0,9.016202966449782e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41717529296875,0.0,0.0,0.0001220720441779,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170227050781,0.0,0.0,0.0005790562136098,286.5049743652344,294.1499938964844,298.9048767089844,296.077880859375,299.8733825683594,298.93023681640625,287.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123514351435,3.3363466656055614e-08,0.0012351101031526,-0.0861627832055091,0.0,0.0,0.0,-0.0213523767888546,60.0,19.25455474853516,0.0,-1.0401475947219296e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176025390625,0.0,0.0,0.0001159225357696,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4172058105469,0.0,0.0,0.0001220720732817,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183959960937,0.0,0.0,9.016202966449782e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41717529296875,0.0,0.0,0.0001220720441779,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170227050781,0.0,0.0,0.0005790562136098,286.5049743652344,294.1499938964844,298.9048767089844,296.077880859375,299.8733825683594,298.93023681640625,287.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123514351435,3.3363466656055614e-08,0.0012351101031526,-0.0861627832055091,0.0,0.0,0.0,-0.0213523767888546,60.0,19.25455474853516,0.0,-1.0401475947219296e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266967773437,0.0,0.0,0.000116133436677,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4263000488281,0.0,0.0,0.00012229415006,298.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4274597167969,0.0,0.0,9.03260661289096e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42626953125,0.0,0.0,0.0001222941355081,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42608642578125,0.0,0.0,0.0005801097140647,286.5161437988281,294.1499938964844,298.87225341796875,296.0502014160156,299.8534240722656,298.8963317871094,287.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373905628919,3.362628930858591e-08,0.0012373569188639,-0.0868439674377441,0.0,0.0,0.0,-0.021482665091753,60.0,19.18180656433105,0.0,-1.0439354980462669e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
