time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715120,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.427490234375,0.0,0.0,0.0001161505570053,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4270935058594,0.0,0.0,0.000122312179883,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4282531738281,0.0,0.0,9.033937385538592e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42706298828125,0.0,0.0,0.0001223121507791,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268798828125,0.0,0.0,0.0005801952211186,286.5171203613281,294.1499938964844,298.8695068359375,296.0478820800781,299.8516845703125,298.8934936523437,287.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375729857012,3.364761624879975e-08,0.0012375393416732,-0.0868992358446121,0.0,0.0,0.0,-0.0214932393282651,60.0,19.175586700439453,0.0,-1.0442431630508509e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715180,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374694824219,0.0,0.0,0.0001163556516985,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.43707275390625,0.0,0.0,0.0001225281594088,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.438232421875,0.0,0.0,9.049889195011929e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4370422363281,0.0,0.0,0.0001225281303049,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4368896484375,0.0,0.0,0.0005812197341583,286.52935791015625,294.1499938964844,298.83612060546875,296.02020263671875,299.8297119140625,298.8587341308594,287.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397581012919,3.3903202023566343e-08,0.0012397242244333,-0.0875615403056144,0.0,0.0,0.0,-0.0216199401766061,60.0,19.09878158569336,0.0,-1.0479340062374833e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374694824219,0.0,0.0,0.0001163556516985,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.43707275390625,0.0,0.0,0.0001225281594088,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.438232421875,0.0,0.0,9.049889195011929e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4370422363281,0.0,0.0,0.0001225281303049,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4368896484375,0.0,0.0,0.0005812197341583,286.52935791015625,294.1499938964844,298.83612060546875,296.02020263671875,299.8297119140625,298.8587341308594,287.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397581012919,3.3903202023566343e-08,0.0012397242244333,-0.0875615403056144,0.0,0.0,0.0,-0.0216199401766061,60.0,19.09878158569336,0.0,-1.0479340062374833e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425048828125,0.0,0.0,0.0001164485875051,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4421081542969,0.0,0.0,0.0001226260210387,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432678222656,0.0,0.0,9.05711785890162e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.44207763671875,0.0,0.0,0.0001226260064868,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4419250488281,0.0,0.0,0.0005816839402541,286.5354919433594,294.1499938964844,298.8202514648437,296.0072937011719,299.818603515625,298.8421936035156,287.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407478643581,3.4019016936781554e-08,0.0012407138710841,-0.0878616198897361,0.0,0.0,0.0,-0.0216773524880409,60.0,19.0614013671875,0.0,-1.0496086133571225e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44757080078125,0.0,0.0,0.0001165361900348,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4471740722656,0.0,0.0,0.0001227182656293,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44830322265625,0.0,0.0,9.06393106561154e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471435546875,0.0,0.0,0.0001227182510774,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469909667969,0.0,0.0,0.0005821215454488,286.54168701171875,294.1499938964844,298.8049621582031,295.9950256347656,299.80743408203125,298.8262023925781,287.9503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416809331625,3.4128181169990064e-08,0.0012416468234732,-0.088144451379776,0.0,0.0,0.0,-0.0217314679175615,60.0,19.024656295776367,0.0,-1.0511882209129909e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.457763671875,0.0,0.0,0.0001166950387414,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4573669433594,0.0,0.0,0.0001228855544468,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45849609375,0.0,0.0,9.076286369236186e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45733642578125,0.0,0.0,0.000122885525343,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571838378906,0.0,0.0,0.0005829150904901,286.5541076660156,294.1499938964844,298.77618408203125,295.9725952148437,299.7850341796875,298.795654296875,287.9649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433743104338,3.43261419288865e-08,0.0012433399679139,-0.0886572673916816,0.0,0.0,0.0,-0.0218296069651842,60.0,18.952905654907227,0.0,-1.0540557582316978e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.457763671875,0.0,0.0,0.0001166950387414,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4573669433594,0.0,0.0,0.0001228855544468,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45849609375,0.0,0.0,9.076286369236186e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45733642578125,0.0,0.0,0.000122885525343,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571838378906,0.0,0.0,0.0005829150904901,286.5541076660156,294.1499938964844,298.77618408203125,295.9725952148437,299.7850341796875,298.795654296875,287.9649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433743104338,3.43261419288865e-08,0.0012433399679139,-0.0886572673916816,0.0,0.0,0.0,-0.0218296069651842,60.0,18.952905654907227,0.0,-1.0540557582316978e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4680480957031,0.0,0.0,0.0001168289236375,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4676818847656,0.0,0.0,0.0001230265334015,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4687805175781,0.0,0.0,9.086699719773604e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676513671875,0.0,0.0,0.0001230265188496,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674987792969,0.0,0.0,0.0005835838383063,286.5666198730469,294.1499938964844,298.75,295.9530639648437,299.7625427246094,298.7679138183594,287.9796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448005145415,3.449298091595665e-08,0.0012447660556063,-0.0890894159674644,0.0,0.0,0.0,-0.0219123121351003,60.0,18.885189056396484,0.0,-1.0564755115183289e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4680480957031,0.0,0.0,0.0001168289236375,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4676818847656,0.0,0.0,0.0001230265334015,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4687805175781,0.0,0.0,9.086699719773604e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676513671875,0.0,0.0,0.0001230265188496,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674987792969,0.0,0.0,0.0005835838383063,286.5666198730469,294.1499938964844,298.75,295.9530639648437,299.7625427246094,298.7679138183594,287.9796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448005145415,3.449298091595665e-08,0.0012447660556063,-0.0890894159674644,0.0,0.0,0.0,-0.0219123121351003,60.0,18.885189056396484,0.0,-1.0564755115183289e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784240722656,0.0,0.0,0.0001169541137642,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4780578613281,0.0,0.0,0.0001231583592016,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791259765625,0.0,0.0,9.096436406252906e-05,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47802734375,0.0,0.0,0.0001231583446497,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778747558594,0.0,0.0,0.0005842092214152,286.5791931152344,294.1499938964844,298.7276306152344,295.9375915527344,299.739990234375,298.7431945800781,287.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246134052053,3.4648984126306466e-08,0.0012460993602871,-0.0894934609532356,0.0,0.0,0.0,-0.0219896472990512,60.0,18.82306671142578,0.0,-1.0587406507056585e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784240722656,0.0,0.0,0.0001169541137642,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4780578613281,0.0,0.0,0.0001231583592016,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791259765625,0.0,0.0,9.096436406252906e-05,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47802734375,0.0,0.0,0.0001231583446497,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778747558594,0.0,0.0,0.0005842092214152,286.5791931152344,294.1499938964844,298.7276306152344,295.9375915527344,299.739990234375,298.7431945800781,287.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246134052053,3.4648984126306466e-08,0.0012460993602871,-0.0894934609532356,0.0,0.0,0.0,-0.0219896472990512,60.0,18.82306671142578,0.0,-1.0587406507056585e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4889221191406,0.0,0.0,0.0001171018375316,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4885559082031,0.0,0.0,0.0001233139191754,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896240234375,0.0,0.0,9.107925870921464e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.488525390625,0.0,0.0,0.0001233139046235,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883728027344,0.0,0.0,0.0005849471781402,286.5918884277344,294.1499938964844,298.7098693847656,295.9269714355469,299.717529296875,298.72283935546875,288.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477079872041,3.4833071538287186e-08,0.0012476731790229,-0.0899701863527298,0.0,0.0,0.0,-0.0220809057354927,60.0,18.77292823791504,0.0,-1.0614166257028049e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4889221191406,0.0,0.0,0.0001171018375316,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4885559082031,0.0,0.0,0.0001233139191754,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896240234375,0.0,0.0,9.107925870921464e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.488525390625,0.0,0.0,0.0001233139046235,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883728027344,0.0,0.0,0.0005849471781402,286.5918884277344,294.1499938964844,298.7098693847656,295.9269714355469,299.717529296875,298.72283935546875,288.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477079872041,3.4833071538287186e-08,0.0012476731790229,-0.0899701863527298,0.0,0.0,0.0,-0.0220809057354927,60.0,18.77292823791504,0.0,-1.0614166257028049e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49420166015625,0.0,0.0,0.0001171832045656,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.49383544921875,0.0,0.0,0.0001233996008522,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.494873046875,0.0,0.0,9.11425449885428e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938049316406,0.0,0.0,0.0001233995863003,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49365234375,0.0,0.0,0.0005853535840287,286.5982666015625,294.1499938964844,298.70263671875,295.9233703613281,299.70635986328125,298.7144775390625,288.0158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485750485211,3.493446598668015e-08,0.0012485401239246,-0.0902327299118042,0.0,0.0,0.0,-0.0221311710774898,60.0,18.75324440002441,0.0,-1.0628919966393369e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.49951171875,0.0,0.0,0.0001172679840237,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4991455078125,0.0,0.0,0.0001234888768522,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50018310546875,0.0,0.0,9.120848699240014e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991149902344,0.0,0.0,0.0001234888623002,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989624023437,0.0,0.0,0.0005857771029695,286.6046447753906,294.1499938964844,298.6964111328125,295.9208984375,299.6952514648437,298.7070617675781,288.0231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494786642491,3.504011658606032e-08,0.0012494436232373,-0.0905062928795814,0.0,0.0,0.0,-0.0221835486590862,60.0,18.73646545410156,0.0,-1.064430392716531e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101623535156,0.0,0.0,0.0001174468197859,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.50982666015625,0.0,0.0,0.000123677207739,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108337402344,0.0,0.0,9.134757419815288e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5097961425781,0.0,0.0,0.0001236771786352,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096435546875,0.0,0.0,0.0005866704159416,286.61749267578125,294.1499938964844,298.6869506835937,295.9190673828125,299.67315673828125,298.694580078125,288.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513832189142,3.5262978315131483e-08,0.0012513479450717,-0.0910832658410072,0.0,0.0,0.0,-0.0222940240055322,60.0,18.71016311645508,0.0,-1.0676791362129737e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101623535156,0.0,0.0,0.0001174468197859,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.50982666015625,0.0,0.0,0.000123677207739,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108337402344,0.0,0.0,9.134757419815288e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5097961425781,0.0,0.0,0.0001236771786352,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096435546875,0.0,0.0,0.0005866704159416,286.61749267578125,294.1499938964844,298.6869506835937,295.9190673828125,299.67315673828125,298.694580078125,288.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513832189142,3.5262978315131483e-08,0.0012513479450717,-0.0910832658410072,0.0,0.0,0.0,-0.0222940240055322,60.0,18.71016311645508,0.0,-1.0676791362129737e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209350585937,0.0,0.0,0.0001176406949525,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5205993652344,0.0,0.0,0.0001238813565578,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216064453125,0.0,0.0,9.149836841970682e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52056884765625,0.0,0.0,0.0001238813420059,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204162597656,0.0,0.0,0.0005876388750039,286.63043212890625,294.1499938964844,298.6810913085937,295.9211730957031,299.65142822265625,298.6863098144531,288.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534488923847,3.550458771428566e-08,0.0012534133857116,-0.0917086750268936,0.0,0.0,0.0,-0.0224137976765632,60.0,18.69698715209961,0.0,-1.0712067677332017e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209350585937,0.0,0.0,0.0001176406949525,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5205993652344,0.0,0.0,0.0001238813565578,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216064453125,0.0,0.0,9.149836841970682e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52056884765625,0.0,0.0,0.0001238813420059,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204162597656,0.0,0.0,0.0005876388750039,286.63043212890625,294.1499938964844,298.6810913085937,295.9211730957031,299.65142822265625,298.6863098144531,288.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534488923847,3.550458771428566e-08,0.0012534133857116,-0.0917086750268936,0.0,0.0,0.0,-0.0224137976765632,60.0,18.69698715209961,0.0,-1.0712067677332017e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53179931640625,0.0,0.0,0.0001178451129817,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5314636230469,0.0,0.0,0.0001240966230398,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.532470703125,0.0,0.0,9.165735536953434e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.53143310546875,0.0,0.0,0.0001240966084878,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.53131103515625,0.0,0.0,0.0005886600119993,286.6434631347656,294.1499938964844,298.6785583496094,295.9269104003906,299.63006591796875,298.6815185546875,288.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556267902255,3.575933504862405e-08,0.0012555909343063,-0.0923679769039154,0.0,0.0,0.0,-0.0225400831550359,60.0,18.69517517089844,0.0,-1.0749324985681596e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53179931640625,0.0,0.0,0.0001178451129817,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5314636230469,0.0,0.0,0.0001240966230398,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.532470703125,0.0,0.0,9.165735536953434e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.53143310546875,0.0,0.0,0.0001240966084878,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.53131103515625,0.0,0.0,0.0005886600119993,286.6434631347656,294.1499938964844,298.6785583496094,295.9269104003906,299.63006591796875,298.6815185546875,288.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556267902255,3.575933504862405e-08,0.0012555909343063,-0.0923679769039154,0.0,0.0,0.0,-0.0225400831550359,60.0,18.69517517089844,0.0,-1.0749324985681596e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.542724609375,0.0,0.0,0.0001180577091872,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5423889160156,0.0,0.0,0.0001243204897036,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433654785156,0.0,0.0,9.182270878227428e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423583984375,0.0,0.0,0.0001243204751517,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.542236328125,0.0,0.0,0.000589721952565,286.6565246582031,294.1499938964844,298.67901611328125,295.9360046386719,299.6089782714844,298.67926025390625,288.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578916503116,3.60242786712206e-08,0.0012578556779772,-0.0930535346269607,0.0,0.0,0.0,-0.0226714219897985,60.0,18.700958251953125,0.0,-1.0788141935336173e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.542724609375,0.0,0.0,0.0001180577091872,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5423889160156,0.0,0.0,0.0001243204897036,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433654785156,0.0,0.0,9.182270878227428e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423583984375,0.0,0.0,0.0001243204751517,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.542236328125,0.0,0.0,0.000589721952565,286.6565246582031,294.1499938964844,298.67901611328125,295.9360046386719,299.6089782714844,298.67926025390625,288.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578916503116,3.60242786712206e-08,0.0012578556779772,-0.0930535346269607,0.0,0.0,0.0,-0.0226714219897985,60.0,18.700958251953125,0.0,-1.0788141935336173e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482482910156,0.0,0.0,0.0001181670086225,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54791259765625,0.0,0.0,0.0001244355953531,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.54888916015625,0.0,0.0,9.19077210710384e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478820800781,0.0,0.0,0.0001244355808012,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5477600097656,0.0,0.0,0.0005902679404243,286.6631164550781,294.1499938964844,298.68023681640625,295.94171142578125,299.5987548828125,298.6800842285156,288.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590561527758,3.616048616095213e-08,0.0012590200640261,-0.0934059396386146,0.0,0.0,0.0,-0.0227389447391033,60.0,18.71049118041992,0.0,-1.0808125239236689e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538024902344,0.0,0.0,0.0001182769774459,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.553466796875,0.0,0.0,0.0001245513994945,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.554443359375,0.0,0.0,9.199325722875074e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5534362792969,0.0,0.0,0.0001245513849426,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533142089844,0.0,0.0,0.000590817304328,286.6697082519531,294.1499938964844,298.6820983886719,295.9481506347656,299.5886535644531,298.6813659667969,288.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602281058207,3.6297539196539226e-08,0.0012601917842403,-0.0937604904174804,0.0,0.0,0.0,-0.0228068865835666,60.0,18.72185516357422,0.0,-1.0828250651684357e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5649108886719,0.0,0.0,0.0001184983120765,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5646057128906,0.0,0.0,0.0001247844775207,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655517578125,0.0,0.0,9.21653991099447e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5645751953125,0.0,0.0,0.0001247844629688,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.564453125,0.0,0.0,0.0005919229006394,286.6829528808594,294.1499938964844,298.6875,295.9630126953125,299.568603515625,298.68487548828125,288.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625860981643,3.657337188656129e-08,0.0012625494273379,-0.0944739654660224,0.0,0.0,0.0,-0.0229436252266168,60.0,18.747203826904297,0.0,-1.0868811983755225e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5649108886719,0.0,0.0,0.0001184983120765,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5646057128906,0.0,0.0,0.0001247844775207,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655517578125,0.0,0.0,9.21653991099447e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5645751953125,0.0,0.0,0.0001247844629688,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.564453125,0.0,0.0,0.0005919229006394,286.6829528808594,294.1499938964844,298.6875,295.9630126953125,299.568603515625,298.68487548828125,288.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625860981643,3.657337188656129e-08,0.0012625494273379,-0.0944739654660224,0.0,0.0,0.0,-0.0229436252266168,60.0,18.747203826904297,0.0,-1.0868811983755225e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761413574219,0.0,0.0,0.0001187206071335,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5758056640625,0.0,0.0,0.000125018559629,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5767517089844,0.0,0.0,9.233829041477291e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757751464844,0.0,0.0,0.0001250185450771,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756530761719,0.0,0.0,0.000593033269979,286.6962890625,294.1499938964844,298.69488525390625,295.9803466796875,299.549072265625,298.6907958984375,288.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649543350562,3.685040184109312e-08,0.0012649175478145,-0.0951903834939003,0.0,0.0,0.0,-0.0230809561908245,60.0,18.78050422668457,0.0,-1.0909625558497282e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761413574219,0.0,0.0,0.0001187206071335,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5758056640625,0.0,0.0,0.000125018559629,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5767517089844,0.0,0.0,9.233829041477291e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757751464844,0.0,0.0,0.0001250185450771,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756530761719,0.0,0.0,0.000593033269979,286.6962890625,294.1499938964844,298.69488525390625,295.9803466796875,299.549072265625,298.6907958984375,288.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649543350562,3.685040184109312e-08,0.0012649175478145,-0.0951903834939003,0.0,0.0,0.0,-0.0230809561908245,60.0,18.78050422668457,0.0,-1.0909625558497282e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0001189407339552,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5871276855469,0.0,0.0,0.0001252503716386,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5880432128906,0.0,0.0,9.250950824934988e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.58709716796875,0.0,0.0,0.0001252503425348,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58697509765625,0.0,0.0,0.000594132929109,286.7096862792969,294.1499938964844,298.70391845703125,295.9997863769531,299.53009033203125,298.6987609863281,288.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267299754545,3.712473883865641e-08,0.0012672626180574,-0.0958997085690498,0.0,0.0,0.0,-0.0232169535011053,60.0,18.82113647460937,0.0,-1.0950117967922787e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0001189407339552,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5871276855469,0.0,0.0,0.0001252503716386,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5880432128906,0.0,0.0,9.250950824934988e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.58709716796875,0.0,0.0,0.0001252503425348,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58697509765625,0.0,0.0,0.000594132929109,286.7096862792969,294.1499938964844,298.70391845703125,295.9997863769531,299.53009033203125,298.6987609863281,288.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267299754545,3.712473883865641e-08,0.0012672626180574,-0.0958997085690498,0.0,0.0,0.0,-0.0232169535011053,60.0,18.82113647460937,0.0,-1.0950117967922787e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59881591796875,0.0,0.0,0.0001191559786093,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5985107421875,0.0,0.0,0.0001254770322702,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59942626953125,0.0,0.0,9.267692075809464e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984802246094,0.0,0.0,0.0001254770031664,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0005952080828137,286.72314453125,294.1499938964844,298.7142944335937,296.0210876464844,299.51177978515625,298.7083740234375,288.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695930199697,3.7392986484974244e-08,0.0012695556506514,-0.0965931490063667,0.0,0.0,0.0,-0.0233499314635992,60.0,18.867664337158203,0.0,-1.0989783305603853e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59881591796875,0.0,0.0,0.0001191559786093,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5985107421875,0.0,0.0,0.0001254770322702,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59942626953125,0.0,0.0,9.267692075809464e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984802246094,0.0,0.0,0.0001254770031664,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0005952080828137,286.72314453125,294.1499938964844,298.7142944335937,296.0210876464844,299.51177978515625,298.7083740234375,288.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695930199697,3.7392986484974244e-08,0.0012695556506514,-0.0965931490063667,0.0,0.0,0.0,-0.0233499314635992,60.0,18.867664337158203,0.0,-1.0989783305603853e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.60455322265625,0.0,0.0,0.0001192608033306,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.604248046875,0.0,0.0,0.0001255874085472,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60516357421875,0.0,0.0,9.275844786316156e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6042175292969,0.0,0.0,0.0001255873939953,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6040954589844,0.0,0.0,0.0005957317189313,286.7299194335937,294.1499938964844,298.7198486328125,296.0323181152344,299.5028686523437,298.7136535644531,288.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707099085673,3.7523623319657424e-08,0.0012706723064184,-0.0969308093190193,0.0,0.0,0.0,-0.0234146919101476,60.0,18.89283561706543,0.0,-1.1009127121042185e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0001193634961964,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6100158691406,0.0,0.0,0.0001256955583812,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61090087890625,0.0,0.0,9.283832332585008e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6099853515625,0.0,0.0,0.0001256955438293,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60986328125,0.0,0.0,0.0005962447030469,286.7366943359375,294.1499938964844,298.72564697265625,296.0438842773437,299.4941101074219,298.7191772460937,288.1647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012718039797618,3.765160627722253e-08,0.0012717663776129,-0.0972615703940391,0.0,0.0,0.0,-0.0234781373292207,60.0,18.918821334838867,0.0,-1.102809363828783e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62188720703125,0.0,0.0,0.0001195609365822,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62158203125,0.0,0.0,0.0001259034615941,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224670410156,0.0,0.0,9.29918824112974e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6215515136719,0.0,0.0,0.0001259034470422,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214294433594,0.0,0.0,0.0005972309736534,286.7503356933594,294.1499938964844,298.7376403808594,296.06793212890625,299.47705078125,298.73077392578125,288.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739074882119,3.789766012118889e-08,0.0012738696532323,-0.0978974029421806,0.0,0.0,0.0,-0.0236001126468181,60.0,18.97308349609375,0.0,-1.1064604166222125e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62188720703125,0.0,0.0,0.0001195609365822,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62158203125,0.0,0.0,0.0001259034615941,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224670410156,0.0,0.0,9.29918824112974e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6215515136719,0.0,0.0,0.0001259034470422,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214294433594,0.0,0.0,0.0005972309736534,286.7503356933594,294.1499938964844,298.7376403808594,296.06793212890625,299.47705078125,298.73077392578125,288.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739074882119,3.789766012118889e-08,0.0012738696532323,-0.0978974029421806,0.0,0.0,0.0,-0.0236001126468181,60.0,18.97308349609375,0.0,-1.1064604166222125e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.633544921875,0.0,0.0,0.0001197448655148,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332397460937,0.0,0.0,0.0001260971475858,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63409423828125,0.0,0.0,9.313494228990749e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332092285156,0.0,0.0,0.0001260971330339,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330871582031,0.0,0.0,0.0005981497233733,286.7640075683594,294.1499938964844,298.75,296.0929260253906,299.46063232421875,298.742919921875,288.1925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758672237396,3.812688476045879e-08,0.001275829039514,-0.0984896346926689,0.0,0.0,0.0,-0.0237137470394372,60.0,19.029735565185547,0.0,-1.1098671137688144e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.633544921875,0.0,0.0,0.0001197448655148,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332397460937,0.0,0.0,0.0001260971475858,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63409423828125,0.0,0.0,9.313494228990749e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332092285156,0.0,0.0,0.0001260971330339,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330871582031,0.0,0.0,0.0005981497233733,286.7640075683594,294.1499938964844,298.75,296.0929260253906,299.46063232421875,298.742919921875,288.1925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758672237396,3.812688476045879e-08,0.001275829039514,-0.0984896346926689,0.0,0.0,0.0,-0.0237137470394372,60.0,19.029735565185547,0.0,-1.1098671137688144e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
