time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717460,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.645263671875,0.0,0.0,0.0001199130347231,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449890136719,0.0,0.0,0.0001262742298422,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6458435058594,0.0,0.0,9.326573490398005e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449584960937,0.0,0.0,0.0001262742152903,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64483642578125,0.0,0.0,0.0005989897763356,286.7777709960937,294.1499938964844,298.7623596191406,296.1185302734375,299.44488525390625,298.7552490234375,288.2064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776589719578,3.833645934037122e-08,0.0012776206713169,-0.0990310162305831,0.0,0.0,0.0,-0.0238176397979259,60.0,19.087522506713867,0.0,-1.1129863253245277e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717520,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.645263671875,0.0,0.0,0.0001199130347231,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449890136719,0.0,0.0,0.0001262742298422,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6458435058594,0.0,0.0,9.326573490398005e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449584960937,0.0,0.0,0.0001262742152903,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64483642578125,0.0,0.0,0.0005989897763356,286.7777709960937,294.1499938964844,298.7623596191406,296.1185302734375,299.44488525390625,298.7552490234375,288.2064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776589719578,3.833645934037122e-08,0.0012776206713169,-0.0990310162305831,0.0,0.0,0.0,-0.0238176397979259,60.0,19.087522506713867,0.0,-1.1129863253245277e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571044921875,0.0,0.0,0.0001200627084472,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65679931640625,0.0,0.0,0.0001264318561879,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576538085937,0.0,0.0,9.338215022580698e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65679931640625,0.0,0.0,0.000126431841636,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566772460937,0.0,0.0,0.00059973745374,286.7915954589844,294.1499938964844,298.7743530273437,296.1444396972656,299.4297790527344,298.7674255371094,288.2203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792537454515,3.852299101936296e-08,0.00127921521198,-0.0995128005743026,0.0,0.0,0.0,-0.0239101089537143,60.0,19.14520263671875,0.0,-1.115766323778189e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571044921875,0.0,0.0,0.0001200627084472,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65679931640625,0.0,0.0,0.0001264318561879,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576538085937,0.0,0.0,9.338215022580698e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65679931640625,0.0,0.0,0.000126431841636,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566772460937,0.0,0.0,0.00059973745374,286.7915954589844,294.1499938964844,298.7743530273437,296.1444396972656,299.4297790527344,298.7674255371094,288.2203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792537454515,3.852299101936296e-08,0.00127921521198,-0.0995128005743026,0.0,0.0,0.0,-0.0239101089537143,60.0,19.14520263671875,0.0,-1.115766323778189e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630554199219,0.0,0.0,0.0001201295672217,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6627502441406,0.0,0.0,0.0001265022583538,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636047363281,0.0,0.0,9.343415149487556e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627502441406,0.0,0.0,0.0001265022438019,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6626281738281,0.0,0.0,0.0006000714492984,286.79852294921875,294.1499938964844,298.7801513671875,296.1574401855469,299.4224548339844,298.7733459472656,288.2272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799658579751,3.860631636598556e-08,0.0012799272080883,-0.0997279956936836,0.0,0.0,0.0,-0.0239514131098985,60.0,19.17365837097168,0.0,-1.1170092761858541e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66900634765625,0.0,0.0,0.0001201904888148,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6687316894531,0.0,0.0,0.0001265664177481,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6695556640625,0.0,0.0,9.348153253085913e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.668701171875,0.0,0.0,0.0001265664031961,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6685791015625,0.0,0.0,0.0006003757589496,286.80548095703125,294.1499938964844,298.78570556640625,296.1703796386719,299.4153137207031,298.7790832519531,288.23419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001280614756979,3.8682234304587844e-08,0.0012805761070922,-0.099924050271511,0.0,0.0,0.0,-0.0239890497177839,60.0,19.201583862304688,0.0,-1.1181423786865709e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68096923828125,0.0,0.0,0.0001202957937493,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806945800781,0.0,0.0,0.0001266773033421,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6815185546875,0.0,0.0,9.356343798572198e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806945800781,0.0,0.0,0.0001266772887902,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805725097656,0.0,0.0,0.0006009017815813,286.8194274902344,294.1499938964844,298.79608154296875,296.196044921875,299.4013977050781,298.7899475097656,288.2480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817371170967,3.8813464442455376e-08,0.0012816983507946,-0.1002629250288009,0.0,0.0,0.0,-0.0240541063249111,60.0,19.25553131103516,0.0,-1.120102268714618e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68096923828125,0.0,0.0,0.0001202957937493,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806945800781,0.0,0.0,0.0001266773033421,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6815185546875,0.0,0.0,9.356343798572198e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806945800781,0.0,0.0,0.0001266772887902,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805725097656,0.0,0.0,0.0006009017815813,286.8194274902344,294.1499938964844,298.79608154296875,296.196044921875,299.4013977050781,298.7899475097656,288.2480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817371170967,3.8813464442455376e-08,0.0012816983507946,-0.1002629250288009,0.0,0.0,0.0,-0.0240541063249111,60.0,19.25553131103516,0.0,-1.120102268714618e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6930236816406,0.0,0.0,0.0001203742576763,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927490234375,0.0,0.0,0.0001267599291168,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69354248046875,0.0,0.0,9.362446144223212e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927185058594,0.0,0.0,0.0001267599145649,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.692626953125,0.0,0.0,0.0006012937519699,286.8334045410156,294.1499938964844,298.8051147460937,296.2210998535156,299.3880310058594,298.7996520996094,288.2618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825729791074,3.891124222832333e-08,0.0012825339799746,-0.1005153805017471,0.0,0.0,0.0,-0.0241025760769844,60.0,19.30570602416992,0.0,-1.1215637130135293e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6930236816406,0.0,0.0,0.0001203742576763,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927490234375,0.0,0.0,0.0001267599291168,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69354248046875,0.0,0.0,9.362446144223212e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927185058594,0.0,0.0,0.0001267599145649,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.692626953125,0.0,0.0,0.0006012937519699,286.8334045410156,294.1499938964844,298.8051147460937,296.2210998535156,299.3880310058594,298.7996520996094,288.2618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825729791074,3.891124222832333e-08,0.0012825339799746,-0.1005153805017471,0.0,0.0,0.0,-0.0241025760769844,60.0,19.30570602416992,0.0,-1.1215637130135293e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70513916015625,0.0,0.0,0.0001204203872475,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7048645019531,0.0,0.0,0.0001268085034098,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7056579589844,0.0,0.0,9.366033918922768e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7048645019531,0.0,0.0,0.0001268084888579,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047424316406,0.0,0.0,0.0006015241960994,286.8474426269531,294.1499938964844,298.8125,296.2452697753906,299.37518310546875,298.8077087402344,288.275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830643681809,3.896872158293263e-08,0.0012830253690481,-0.1006637886166572,0.0,0.0,0.0,-0.0241310726851224,60.0,19.35033416748047,0.0,-1.1224232565609785e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70513916015625,0.0,0.0,0.0001204203872475,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7048645019531,0.0,0.0,0.0001268085034098,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7056579589844,0.0,0.0,9.366033918922768e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7048645019531,0.0,0.0,0.0001268084888579,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047424316406,0.0,0.0,0.0006015241960994,286.8474426269531,294.1499938964844,298.8125,296.2452697753906,299.37518310546875,298.8077087402344,288.275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830643681809,3.896872158293263e-08,0.0012830253690481,-0.1006637886166572,0.0,0.0,0.0,-0.0241310726851224,60.0,19.35033416748047,0.0,-1.1224232565609785e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0001204373256769,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.717041015625,0.0,0.0,0.0001268263440579,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71783447265625,0.0,0.0,9.367351594846696e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.717041015625,0.0,0.0,0.000126826329506,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7169189453125,0.0,0.0,0.0006016087718307,286.8615417480469,294.1499938964844,298.8179016113281,296.2682189941406,299.3627319335937,298.81402587890625,288.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832458596676,3.898981404404368e-08,0.0012832068605348,-0.1007182449102401,0.0,0.0,0.0,-0.0241415333002805,60.0,19.3892765045166,0.0,-1.1227387375356557e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0001204373256769,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.717041015625,0.0,0.0,0.0001268263440579,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71783447265625,0.0,0.0,9.367351594846696e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.717041015625,0.0,0.0,0.000126826329506,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7169189453125,0.0,0.0,0.0006016087718307,286.8615417480469,294.1499938964844,298.8179016113281,296.2682189941406,299.3627319335937,298.81402587890625,288.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832458596676,3.898981404404368e-08,0.0012832068605348,-0.1007182449102401,0.0,0.0,0.0,-0.0241415333002805,60.0,19.3892765045166,0.0,-1.1227387375356557e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7234191894531,0.0,0.0,0.0001204262589453,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231750488281,0.0,0.0,0.0001268146879738,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72393798828125,0.0,0.0,9.366490121465176e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72314453125,0.0,0.0,0.0001268146734219,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230529785156,0.0,0.0,0.0006015534745529,286.8685913085937,294.1499938964844,298.8197631835937,296.2791442871094,299.356689453125,298.8160095214844,288.2963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012831264175474,3.8976011751401536e-08,0.0012830875348299,-0.100682608783245,0.0,0.0,0.0,-0.0241346843540668,60.0,19.404438018798828,0.0,-1.1225323248709176e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72955322265625,0.0,0.0,0.0001204169675474,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7292785644531,0.0,0.0,0.0001268048945348,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73004150390625,0.0,0.0,9.365767618874088e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.729248046875,0.0,0.0,0.0001268048799829,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291564941406,0.0,0.0,0.0006015070830471,286.8756408691406,294.1499938964844,298.82098388671875,296.2896728515625,299.3506774902344,298.81805419921875,288.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830283958464,3.896442635209496e-08,0.0012829895131289,-0.1006526947021484,0.0,0.0,0.0,-0.024128945544362,60.0,19.419960021972656,0.0,-1.1223590234976657e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7417907714844,0.0,0.0,0.0001203626379719,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7415466308594,0.0,0.0,0.0001267476909561,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7423095703125,0.0,0.0,9.36154174269177e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74151611328125,0.0,0.0,0.0001267476764041,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414245605469,0.0,0.0,0.000601235718932,286.8897705078125,294.1499938964844,298.8214416503906,296.3092956542969,299.3388366699219,298.8199768066406,288.3170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824503937736,3.889669741852232e-08,0.0012824115110561,-0.1004778295755386,0.0,0.0,0.0,-0.0240953769534826,60.0,19.44321632385254,0.0,-1.121346215882113e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7417907714844,0.0,0.0,0.0001203626379719,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7415466308594,0.0,0.0,0.0001267476909561,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7423095703125,0.0,0.0,9.36154174269177e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74151611328125,0.0,0.0,0.0001267476764041,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414245605469,0.0,0.0,0.000601235718932,286.8897705078125,294.1499938964844,298.8214416503906,296.3092956542969,299.3388366699219,298.8199768066406,288.3170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824503937736,3.889669741852232e-08,0.0012824115110561,-0.1004778295755386,0.0,0.0,0.0,-0.0240953769534826,60.0,19.44321632385254,0.0,-1.121346215882113e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7541198730469,0.0,0.0,0.0001202560815727,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538757324219,0.0,0.0,0.0001266354811377,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546081542969,0.0,0.0,9.353254426969217e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538452148437,0.0,0.0,0.0001266354665858,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537536621094,0.0,0.0,0.0006007034680806,286.9039001464844,294.1499938964844,298.81890869140625,296.3267822265625,299.3272705078125,298.8181457519531,288.3308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813139474019,3.876387921764035e-08,0.0012812751810997,-0.1001348793506622,0.0,0.0,0.0,-0.024029528722167,60.0,19.452823638916016,0.0,-1.1193614568583145e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7541198730469,0.0,0.0,0.0001202560815727,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538757324219,0.0,0.0,0.0001266354811377,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546081542969,0.0,0.0,9.353254426969217e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538452148437,0.0,0.0,0.0001266354665858,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537536621094,0.0,0.0,0.0006007034680806,286.9039001464844,294.1499938964844,298.81890869140625,296.3267822265625,299.3272705078125,298.8181457519531,288.3308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813139474019,3.876387921764035e-08,0.0012812751810997,-0.1001348793506622,0.0,0.0,0.0,-0.024029528722167,60.0,19.452823638916016,0.0,-1.1193614568583145e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664794921875,0.0,0.0,0.0001201091872644,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662353515625,0.0,0.0,0.0001264807942789,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669677734375,0.0,0.0,9.341829718323424e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0001264807797269,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76611328125,0.0,0.0,0.0005999697023071,286.9180603027344,294.1499938964844,298.81304931640625,296.3418273925781,299.31573486328125,298.8131408691406,288.3446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797522358596,3.8580790118203374e-08,0.0012797135859727,-0.0996620655059814,0.0,0.0,0.0,-0.0239387825131416,60.0,19.45102882385254,0.0,-1.1166283542252132e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664794921875,0.0,0.0,0.0001201091872644,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662353515625,0.0,0.0,0.0001264807942789,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669677734375,0.0,0.0,9.341829718323424e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0001264807797269,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76611328125,0.0,0.0,0.0005999697023071,286.9180603027344,294.1499938964844,298.81304931640625,296.3418273925781,299.31573486328125,298.8131408691406,288.3446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797522358596,3.8580790118203374e-08,0.0012797135859727,-0.0996620655059814,0.0,0.0,0.0,-0.0239387825131416,60.0,19.45102882385254,0.0,-1.1166283542252132e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7788391113281,0.0,0.0,0.0001199209873448,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7785949707031,0.0,0.0,0.0001262826117454,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7793273925781,0.0,0.0,9.327191219199447e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7785949707031,0.0,0.0,0.0001262825971934,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77850341796875,0.0,0.0,0.0005990295903757,286.9322204589844,294.1499938964844,298.8035888671875,296.3541259765625,299.30426025390625,298.8047790527344,288.35845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777465162798,3.8346211539419535e-08,0.0012777080992236,-0.0990562066435813,0.0,0.0,0.0,-0.0238224938511848,60.0,19.43680191040039,0.0,-1.113131560259717e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7788391113281,0.0,0.0,0.0001199209873448,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7785949707031,0.0,0.0,0.0001262826117454,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7793273925781,0.0,0.0,9.327191219199447e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7785949707031,0.0,0.0,0.0001262825971934,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77850341796875,0.0,0.0,0.0005990295903757,286.9322204589844,294.1499938964844,298.8035888671875,296.3541259765625,299.30426025390625,298.8047790527344,288.35845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777465162798,3.8346211539419535e-08,0.0012777080992236,-0.0990562066435813,0.0,0.0,0.0,-0.0238224938511848,60.0,19.43680191040039,0.0,-1.113131560259717e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850341796875,0.0,0.0,0.0001198310928884,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7847900390625,0.0,0.0,0.0001261879515368,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7854919433594,0.0,0.0,9.32019975152798e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7847900390625,0.0,0.0,0.0001261879369849,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.78466796875,0.0,0.0,0.0005985805764794,286.9393005371094,294.1499938964844,298.79736328125,296.359130859375,299.29852294921875,298.8007507324219,288.3653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767920270562,3.823417316084488e-08,0.0012767537264153,-0.0987667962908744,0.0,0.0,0.0,-0.0237669702619314,60.0,19.4305419921875,0.0,-1.111463276970426e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7912292480469,0.0,0.0,0.0001197006349684,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909851074219,0.0,0.0,0.0001260505669051,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79168701171875,0.0,0.0,9.31005270103924e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7909851074219,0.0,0.0,0.0001260505523532,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7908935546875,0.0,0.0,0.0005979289417155,286.9463806152344,294.1499938964844,298.7901306152344,296.36334228515625,299.2927551269531,298.7943420410156,288.3722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753949267789,3.80715619030525e-08,0.0012753568589687,-0.0983467102050781,0.0,0.0,0.0,-0.0236863251775503,60.0,19.41527938842773,0.0,-1.1090443763350777e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8036499023437,0.0,0.0,0.0001194097785628,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80340576171875,0.0,0.0,0.0001257442781934,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8041076660156,0.0,0.0,9.287431021220982e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8033752441406,0.0,0.0,0.0001257442636415,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80328369140625,0.0,0.0,0.0005964760202914,286.96051025390625,294.1499938964844,298.7723693847656,296.36920166015625,299.2810363769531,298.77850341796875,288.3861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722999090328,3.770905010469505e-08,0.0012722621904686,-0.0974100232124328,0.0,0.0,0.0,-0.0235066376626491,60.0,19.37419891357422,0.0,-1.103661162460412e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8036499023437,0.0,0.0,0.0001194097785628,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80340576171875,0.0,0.0,0.0001257442781934,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8041076660156,0.0,0.0,9.287431021220982e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8033752441406,0.0,0.0,0.0001257442636415,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80328369140625,0.0,0.0,0.0005964760202914,286.96051025390625,294.1499938964844,298.7723693847656,296.36920166015625,299.2810363769531,298.77850341796875,288.3861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722999090328,3.770905010469505e-08,0.0012722621904686,-0.0974100232124328,0.0,0.0,0.0,-0.0235066376626491,60.0,19.37419891357422,0.0,-1.103661162460412e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160400390625,0.0,0.0,0.0001190702678286,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158264160156,0.0,0.0,0.0001253867667401,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8164978027344,0.0,0.0,9.261024388251826e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157958984375,0.0,0.0,0.0001253867521882,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157043457031,0.0,0.0,0.0005947801400907,286.9746398925781,294.1499938964844,298.75,296.3713684082031,299.2690124511719,298.7574462890625,288.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001268683350645,3.7285900589267846e-08,0.001268646097742,-0.0963163375854492,0.0,0.0,0.0,-0.0232968758791685,60.0,19.315465927124023,0.0,-1.0973939623681873e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160400390625,0.0,0.0,0.0001190702678286,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158264160156,0.0,0.0,0.0001253867667401,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8164978027344,0.0,0.0,9.261024388251826e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157958984375,0.0,0.0,0.0001253867521882,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157043457031,0.0,0.0,0.0005947801400907,286.9746398925781,294.1499938964844,298.75,296.3713684082031,299.2690124511719,298.7574462890625,288.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001268683350645,3.7285900589267846e-08,0.001268646097742,-0.0963163375854492,0.0,0.0,0.0,-0.0232968758791685,60.0,19.315465927124023,0.0,-1.0973939623681873e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8284606933594,0.0,0.0,0.0001186796580441,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282165527344,0.0,0.0,0.0001249754277523,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8288879394531,0.0,0.0,9.230643627233805e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282165527344,0.0,0.0,0.0001249754132004,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.828125,0.0,0.0,0.0005928289610892,286.9887084960937,294.1499938964844,298.7201232910156,296.3678283691406,299.2566223144531,298.7308654785156,288.4137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264521619305,3.679906157572077e-08,0.0012644848320633,-0.0950576215982437,0.0,0.0,0.0,-0.0230555366724729,60.0,19.23925971984864,0.0,-1.0902055436190497e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8284606933594,0.0,0.0,0.0001186796580441,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282165527344,0.0,0.0,0.0001249754277523,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8288879394531,0.0,0.0,9.230643627233805e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282165527344,0.0,0.0,0.0001249754132004,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.828125,0.0,0.0,0.0005928289610892,286.9887084960937,294.1499938964844,298.7201232910156,296.3678283691406,299.2566223144531,298.7308654785156,288.4137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264521619305,3.679906157572077e-08,0.0012644848320633,-0.0950576215982437,0.0,0.0,0.0,-0.0230555366724729,60.0,19.23925971984864,0.0,-1.0902055436190497e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8408508300781,0.0,0.0,0.0001182314517791,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84063720703125,0.0,0.0,0.0001245034363819,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8412780761719,0.0,0.0,9.195782331516966e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8406066894531,0.0,0.0,0.00012450342183,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84051513671875,0.0,0.0,0.0005905900616198,287.0027770996094,294.1499938964844,298.6805725097656,296.35711669921875,299.2436828613281,298.6968078613281,288.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259745680727,3.6240443535007216e-08,0.0012597094755619,-0.0936127826571464,0.0,0.0,0.0,-0.0227786116302013,60.0,19.141685485839844,0.0,-1.0819863405231445e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8408508300781,0.0,0.0,0.0001182314517791,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84063720703125,0.0,0.0,0.0001245034363819,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8412780761719,0.0,0.0,9.195782331516966e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8406066894531,0.0,0.0,0.00012450342183,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84051513671875,0.0,0.0,0.0005905900616198,287.0027770996094,294.1499938964844,298.6805725097656,296.35711669921875,299.2436828613281,298.6968078613281,288.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259745680727,3.6240443535007216e-08,0.0012597094755619,-0.0936127826571464,0.0,0.0,0.0,-0.0227786116302013,60.0,19.141685485839844,0.0,-1.0819863405231445e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8470458984375,0.0,0.0,0.0001180002291221,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468322753906,0.0,0.0,0.0001242599537363,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.84747314453125,0.0,0.0,9.17779907467775e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8468017578125,0.0,0.0,0.0001242599391844,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8467102050781,0.0,0.0,0.000589435105212,287.0097961425781,294.1499938964844,298.6573791503906,296.3492431640625,299.2371826171875,298.6787109375,288.4344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572824489325,3.595227227037867e-08,0.001257246476598,-0.092867225408554,0.0,0.0,0.0,-0.0226357597857713,60.0,19.090301513671875,0.0,-1.0777584691368248e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8532409667969,0.0,0.0,0.0001177265075966,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529968261719,0.0,0.0,0.0001239717093994,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536682128906,0.0,0.0,9.15650962269865e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529968261719,0.0,0.0,0.0001239717093994,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529052734375,0.0,0.0,0.0005880678072571,287.01678466796875,294.1499938964844,298.63201904296875,296.3397521972656,299.23004150390625,298.6545104980469,288.4413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543617049232,3.561112649208553e-08,0.0012543260818347,-0.0919844061136245,0.0,0.0,0.0,-0.0224666204303503,60.0,19.02113151550293,0.0,-1.072764064247167e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656005859375,0.0,0.0,0.00011715911387,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653869628906,0.0,0.0,0.0001233742223121,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.86602783203125,0.0,0.0,9.112378756981344e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8653564453125,0.0,0.0,0.0001233742077602,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8652648925781,0.0,0.0,0.0005852335598319,287.03076171875,294.1499938964844,298.5751647949219,296.31622314453125,299.2154235839844,298.6035461425781,288.4551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.4903980150602365e-08,0.0012482849415391,-0.0901537910103797,0.0,0.0,0.0,-0.0221160855144262,60.0,18.87541389465332,0.0,-1.0624481916465812e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656005859375,0.0,0.0,0.00011715911387,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653869628906,0.0,0.0,0.0001233742223121,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.86602783203125,0.0,0.0,9.112378756981344e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8653564453125,0.0,0.0,0.0001233742077602,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8652648925781,0.0,0.0,0.0005852335598319,287.03076171875,294.1499938964844,298.5751647949219,296.31622314453125,299.2154235839844,298.6035461425781,288.4551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.4903980150602365e-08,0.0012482849415391,-0.0901537910103797,0.0,0.0,0.0,-0.0221160855144262,60.0,18.87541389465332,0.0,-1.0624481916465812e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779296875,0.0,0.0,0.0001165305875474,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777160644531,0.0,0.0,0.0001227123429998,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8783264160156,0.0,0.0,9.063493052963167e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.877685546875,0.0,0.0,0.0001227123429998,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8775939941406,0.0,0.0,0.0005820939550176,287.044677734375,294.1499938964844,298.5107421875,296.2870178222656,299.1997375488281,298.5448303222656,288.46893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416233075782,3.4120656522418364e-08,0.0012415891978889,-0.0881249457597732,0.0,0.0,0.0,-0.0217277705669403,60.0,18.706527709960938,0.0,-1.0510792236573253e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
