time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719800,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779296875,0.0,0.0,0.0001165305875474,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777160644531,0.0,0.0,0.0001227123429998,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8783264160156,0.0,0.0,9.063493052963167e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.877685546875,0.0,0.0,0.0001227123429998,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8775939941406,0.0,0.0,0.0005820939550176,287.044677734375,294.1499938964844,298.5107421875,296.2870178222656,299.1997375488281,298.5448303222656,288.46893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416233075782,3.4120656522418364e-08,0.0012415891978889,-0.0881249457597732,0.0,0.0,0.0,-0.0217277705669403,60.0,18.706527709960938,0.0,-1.0510792236573253e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719860,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89019775390625,0.0,0.0,0.0001158327140728,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8899841308594,0.0,0.0,0.0001219774494529,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.890625,0.0,0.0,9.00921440916136e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8899841308594,0.0,0.0,0.000121977442177,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.889892578125,0.0,0.0,0.0005786079564131,287.0585021972656,294.1499938964844,298.4393615722656,296.25262451171875,299.1828918457031,298.47918701171875,288.4826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341882102191,3.3250916686711214e-08,0.0012341549154371,-0.0858710333704948,0.0,0.0,0.0,-0.0212966166436672,60.0,18.515316009521484,0.0,-1.0385274151758497e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89019775390625,0.0,0.0,0.0001158327140728,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8899841308594,0.0,0.0,0.0001219774494529,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.890625,0.0,0.0,9.00921440916136e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8899841308594,0.0,0.0,0.000121977442177,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.889892578125,0.0,0.0,0.0005786079564131,287.0585021972656,294.1499938964844,298.4393615722656,296.25262451171875,299.1828918457031,298.47918701171875,288.4826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341882102191,3.3250916686711214e-08,0.0012341549154371,-0.0858710333704948,0.0,0.0,0.0,-0.0212966166436672,60.0,18.515316009521484,0.0,-1.0385274151758497e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024353027344,0.0,0.0,0.0001150220050476,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022216796875,0.0,0.0,0.0001211237322422,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.90283203125,0.0,0.0,8.946158777689561e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9021911621094,0.0,0.0,0.0001211237249663,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9021301269531,0.0,0.0,0.0005745582748204,287.0722351074219,294.1499938964844,298.3617858886719,296.21356201171875,299.164794921875,298.40728759765625,288.4964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255501933395,3.224056399631081e-08,0.0012255179462954,-0.0832511335611343,0.0,0.0,0.0,-0.0207957532256841,60.0,18.298967361450195,0.0,-1.0240409409334461e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024353027344,0.0,0.0,0.0001150220050476,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022216796875,0.0,0.0,0.0001211237322422,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.90283203125,0.0,0.0,8.946158777689561e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9021911621094,0.0,0.0,0.0001211237249663,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9021301269531,0.0,0.0,0.0005745582748204,287.0722351074219,294.1499938964844,298.3617858886719,296.21356201171875,299.164794921875,298.40728759765625,288.4964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255501933395,3.224056399631081e-08,0.0012255179462954,-0.0832511335611343,0.0,0.0,0.0,-0.0207957532256841,60.0,18.298967361450195,0.0,-1.0240409409334461e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90850830078125,0.0,0.0,0.0001145782298408,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082946777344,0.0,0.0,0.0001206564193125,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9089050292969,0.0,0.0,8.911643089959398e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9082946777344,0.0,0.0,0.0001206564047606,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.908203125,0.0,0.0,0.0005723415524698,287.0790710449219,294.1499938964844,298.32086181640625,296.1924133300781,299.1553039550781,298.3696594238281,288.5032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208307161927,3.1687520163359295e-08,0.0012207990512251,-0.0818163380026817,0.0,0.0,0.0,-0.0205216370522975,60.0,18.18045234680176,0.0,-1.0161542007836033e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.91455078125,0.0,0.0,0.0001140462409239,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143371582031,0.0,0.0,0.000120096206956,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149475097656,0.0,0.0,8.87026617419906e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9143371582031,0.0,0.0,0.0001200961996801,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.91424560546875,0.0,0.0,0.0005696841399185,287.0858459472656,294.1499938964844,298.2786560058594,296.1703186035156,299.1454467773437,298.3306579589844,288.5101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151639675721,3.1024544711044655e-08,0.0012151330010965,-0.0800957009196281,0.0,0.0,0.0,-0.0201929863542318,60.0,18.051345825195312,0.0,-1.006740006914697e-07,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9265441894531,0.0,0.0,0.0001126443457906,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92633056640625,0.0,0.0,0.0001186199515359,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9269104003906,0.0,0.0,8.76123012858443e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9263000488281,0.0,0.0,0.000118619936984,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9262390136719,0.0,0.0,0.0005626814090646,287.0992736816406,294.1499938964844,298.1907043457031,296.1233825683594,299.1246643066406,298.2489929199219,288.5238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002272997051,2.9277501312208187e-08,0.0012001980794593,-0.0755582600831985,0.0,0.0,0.0,-0.0193269196897745,60.0,17.75223731994629,0.0,-9.821417279454181e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9265441894531,0.0,0.0,0.0001126443457906,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92633056640625,0.0,0.0,0.0001186199515359,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9269104003906,0.0,0.0,8.76123012858443e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9263000488281,0.0,0.0,0.000118619936984,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9262390136719,0.0,0.0,0.0005626814090646,287.0992736816406,294.1499938964844,298.1907043457031,296.1233825683594,299.1246643066406,298.2489929199219,288.5238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002272997051,2.9277501312208187e-08,0.0012001980794593,-0.0755582600831985,0.0,0.0,0.0,-0.0193269196897745,60.0,17.75223731994629,0.0,-9.821417279454181e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9384155273437,0.0,0.0,0.0001109864024328,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382019042969,0.0,0.0,0.0001168740491266,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9388122558594,0.0,0.0,8.632278331788257e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9382019042969,0.0,0.0,0.0001168740345747,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381103515625,0.0,0.0,0.0005543996230699,287.1125793457031,294.1499938964844,298.0985717773437,296.0732421875,299.10321044921875,298.1651611328125,288.53741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118256022688,2.72114046850902e-08,0.0011825329856947,-0.0701863169670105,0.0,0.0,0.0,-0.0183026771992445,60.0,17.420501708984375,0.0,-9.534432621194357e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9384155273437,0.0,0.0,0.0001109864024328,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382019042969,0.0,0.0,0.0001168740491266,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9388122558594,0.0,0.0,8.632278331788257e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9382019042969,0.0,0.0,0.0001168740345747,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381103515625,0.0,0.0,0.0005543996230699,287.1125793457031,294.1499938964844,298.0985717773437,296.0732421875,299.10321044921875,298.1651611328125,288.53741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118256022688,2.72114046850902e-08,0.0011825329856947,-0.0701863169670105,0.0,0.0,0.0,-0.0183026771992445,60.0,17.420501708984375,0.0,-9.534432621194357e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9499816894531,0.0,0.0,0.0001089568031602,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.0,0.0,0.0001147367875091,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.95037841796875,0.0,0.0,8.474420610582456e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94976806640625,0.0,0.0,0.0001147367729572,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94970703125,0.0,0.0,0.0005442613619379,287.12548828125,294.1499938964844,298.0030212402344,296.0204772949219,299.0801086425781,298.07891845703125,288.55096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609382927417,2.46822491334342e-08,0.0011609136126935,-0.0636023357510566,0.0,0.0,0.0,-0.0170489009469747,60.0,17.03328514099121,0.0,-9.188909899648936e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9499816894531,0.0,0.0,0.0001089568031602,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.0,0.0,0.0001147367875091,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.95037841796875,0.0,0.0,8.474420610582456e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94976806640625,0.0,0.0,0.0001147367729572,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94970703125,0.0,0.0,0.0005442613619379,287.12548828125,294.1499938964844,298.0030212402344,296.0204772949219,299.0801086425781,298.07891845703125,288.55096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609382927417,2.46822491334342e-08,0.0011609136126935,-0.0636023357510566,0.0,0.0,0.0,-0.0170489009469747,60.0,17.03328514099121,0.0,-9.188909899648936e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613952636719,0.0,0.0,0.0001068494457285,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612121582031,0.0,0.0,0.0001125176349887,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9617919921875,0.0,0.0,8.310514385811985e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.961181640625,0.0,0.0,0.0001125176204368,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.96112060546875,0.0,0.0,0.0005337346810847,287.1382141113281,294.1499938964844,297.9046936035156,295.9655456542969,299.0560913085937,297.9919128417969,288.5644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384813115,2.2056264370462493e-08,0.0011384591925889,-0.0567577220499515,0.0,0.0,0.0,-0.0157470889389514,60.0,16.627038955688477,0.0,-8.83689708075508e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613952636719,0.0,0.0,0.0001068494457285,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612121582031,0.0,0.0,0.0001125176349887,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9617919921875,0.0,0.0,8.310514385811985e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.961181640625,0.0,0.0,0.0001125176204368,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.96112060546875,0.0,0.0,0.0005337346810847,287.1382141113281,294.1499938964844,297.9046936035156,295.9655456542969,299.0560913085937,297.9919128417969,288.5644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384813115,2.2056264370462493e-08,0.0011384591925889,-0.0567577220499515,0.0,0.0,0.0,-0.0157470889389514,60.0,16.627038955688477,0.0,-8.83689708075508e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.96710205078125,0.0,0.0,0.0001057617773767,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668884277344,0.0,0.0,0.000111372268293,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96746826171875,0.0,0.0,8.225919009419158e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9668884277344,0.0,0.0,0.000111372261017,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.966796875,0.0,0.0,0.000528301578015,287.1445617675781,294.1499938964844,297.8547058105469,295.9374084472656,299.0440368652344,297.9485778808594,288.5711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268875095993,2.07009538399916e-08,0.0011268669040873,-0.0532219931483268,0.0,0.0,0.0,-0.0150751862674951,60.0,16.421388626098633,0.0,-8.657903549647018e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9727478027344,0.0,0.0,0.0001046988982125,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725646972656,0.0,0.0,0.0001102530004573,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9731140136719,0.0,0.0,8.143250306602567e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725341796875,0.0,0.0,0.0001102529931813,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.97247314453125,0.0,0.0,0.0005229922826401,287.15087890625,294.1499938964844,297.80426025390625,295.9089660644531,299.0317687988281,297.90509033203125,288.5778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155619286,1.9376546589455763e-08,0.0011155424872413,-0.0497649908065795,0.0,0.0,0.0,-0.0144186234101653,60.0,16.2116641998291,0.0,-8.48475778525426e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98388671875,0.0,0.0,0.0001027607941068,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98370361328125,0.0,0.0,0.0001082120870705,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9842529296875,0.0,0.0,7.992508471943438e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9836730957031,0.0,0.0,0.0001082120725186,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9836120605469,0.0,0.0,0.0005133110680617,287.16326904296875,294.1499938964844,297.7024841308594,295.8512878417969,299.0062866210937,297.81817626953125,288.5911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949099669232,1.6961614335286868e-08,0.0010948929702863,-0.04345703125,0.0,0.0,0.0,-0.013221438974142,60.0,15.799420356750488,0.0,-8.173538645905867e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98388671875,0.0,0.0,0.0001027607941068,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98370361328125,0.0,0.0,0.0001082120870705,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9842529296875,0.0,0.0,7.992508471943438e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9836730957031,0.0,0.0,0.0001082120725186,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9836120605469,0.0,0.0,0.0005133110680617,287.16326904296875,294.1499938964844,297.7024841308594,295.8512878417969,299.0062866210937,297.81817626953125,288.5911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949099669232,1.6961614335286868e-08,0.0010948929702863,-0.04345703125,0.0,0.0,0.0,-0.013221438974142,60.0,15.799420356750488,0.0,-8.173538645905867e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9948425292969,0.0,0.0,0.000101158489997,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9946594238281,0.0,0.0,0.0001065247779479,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9952087402344,0.0,0.0,7.867884414736181e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99462890625,0.0,0.0,0.0001065247706719,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9945678710937,0.0,0.0,0.0005053072236478,287.1754455566406,294.1499938964844,297.6000061035156,295.7929992675781,298.9794616699219,297.7320861816406,288.6044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077837543562,1.4965149119916532e-08,0.0010778226424008,-0.0382382534444332,0.0,0.0,0.0,-0.0122317112982273,60.0,15.41848087310791,0.0,-7.920633038338566e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9948425292969,0.0,0.0,0.000101158489997,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9946594238281,0.0,0.0,0.0001065247779479,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9952087402344,0.0,0.0,7.867884414736181e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99462890625,0.0,0.0,0.0001065247706719,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9945678710937,0.0,0.0,0.0005053072236478,287.1754455566406,294.1499938964844,297.6000061035156,295.7929992675781,298.9794616699219,297.7320861816406,288.6044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077837543562,1.4965149119916532e-08,0.0010778226424008,-0.0382382534444332,0.0,0.0,0.0,-0.0122317112982273,60.0,15.41848087310791,0.0,-7.920633038338566e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00567626953125,0.0,0.0,9.98107498162426e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054626464844,0.0,0.0,0.0001051055442076,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0060119628906,0.0,0.0,7.763060420984402e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0054626464844,0.0,0.0,0.0001051055369316,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0054016113281,0.0,0.0,0.0004985750420019,287.1874694824219,294.1499938964844,297.4975280761719,295.73468017578125,298.9515380859375,297.6465759277344,288.6175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634792270138,1.3285903932569454e-08,0.0010634659556671,-0.0338462963700294,0.0,0.0,0.0,-0.0113992504775524,60.0,15.068751335144045,0.0,-7.71098527252434e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00567626953125,0.0,0.0,9.98107498162426e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054626464844,0.0,0.0,0.0001051055442076,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0060119628906,0.0,0.0,7.763060420984402e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0054626464844,0.0,0.0,0.0001051055369316,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0054016113281,0.0,0.0,0.0004985750420019,287.1874694824219,294.1499938964844,297.4975280761719,295.73468017578125,298.9515380859375,297.6465759277344,288.6175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634792270138,1.3285903932569454e-08,0.0010634659556671,-0.0338462963700294,0.0,0.0,0.0,-0.0113992504775524,60.0,15.068751335144045,0.0,-7.71098527252434e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01641845703125,0.0,0.0,9.876160765998064e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162353515625,0.0,0.0,0.0001040007482515,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0167541503906,0.0,0.0,7.681460556341335e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0001040007409756,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0161437988281,0.0,0.0,0.0004933343152515,287.1993713378906,294.1499938964844,297.3957214355469,295.6768493652344,298.92254638671875,297.56121826171875,288.63055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522985830903,1.1978715797056338e-08,0.0010522865923121,-0.0304260831326246,0.0,0.0,0.0,-0.010751212015748,60.0,14.752301216125488,0.0,-7.5497318619e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01641845703125,0.0,0.0,9.876160765998064e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162353515625,0.0,0.0,0.0001040007482515,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0167541503906,0.0,0.0,7.681460556341335e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0001040007409756,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0161437988281,0.0,0.0,0.0004933343152515,287.1993713378906,294.1499938964844,297.3957214355469,295.6768493652344,298.92254638671875,297.56121826171875,288.63055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522985830903,1.1978715797056338e-08,0.0010522865923121,-0.0304260831326246,0.0,0.0,0.0,-0.010751212015748,60.0,14.752301216125488,0.0,-7.5497318619e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0217590332031,0.0,0.0,9.832763316808268e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215759277344,0.0,0.0,0.0001035437599057,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0221252441406,0.0,0.0,7.647707388969138e-05,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0215759277344,0.0,0.0,0.0001035437453538,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.021484375,0.0,0.0,0.0004911666037514,287.205322265625,294.1499938964844,297.3453063964844,295.64825439453125,298.9076843261719,297.51837158203125,288.63702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476745665073,1.1438014979603396e-08,0.0010476630413904,-0.0290110409259796,0.0,0.0,0.0,-0.010483163408935,60.0,14.605751037597656,0.0,-7.48352917412376e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.027099609375,0.0,0.0,9.796600352274254e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02691650390625,0.0,0.0,0.0001031629362842,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0274658203125,0.0,0.0,7.619579992024228e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02691650390625,0.0,0.0,0.0001031629290082,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02685546875,0.0,0.0,0.000489360128995,287.21124267578125,294.1499938964844,297.2953186035156,295.6199951171875,298.8926086425781,297.4755859375,288.6434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438187746331,1.0987435850040585e-08,0.0010438078315928,-0.0278317257761955,0.0,0.0,0.0,-0.0102597801014781,60.0,14.46669864654541,0.0,-7.428582904367431e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03778076171875,0.0,0.0,9.744118870003148e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0001026102836476,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0381164550781,0.0,0.0,7.578761142212898e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0375671386719,0.0,0.0,0.0001026102763717,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0375061035156,0.0,0.0,0.0004867386014666,287.2230224609375,294.1499938964844,297.1969909667969,295.56475830078125,298.86138916015625,297.3900146484375,288.6562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382247855886,1.0333555344743672e-08,0.0010382145410403,-0.0261200964450836,0.0,0.0,0.0,-0.0099356127902865,60.0,14.222118377685549,0.0,-7.349205333184727e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03778076171875,0.0,0.0,9.744118870003148e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0001026102836476,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0381164550781,0.0,0.0,7.578761142212898e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0375671386719,0.0,0.0,0.0001026102763717,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0375061035156,0.0,0.0,0.0004867386014666,287.2230224609375,294.1499938964844,297.1969909667969,295.56475830078125,298.86138916015625,297.3900146484375,288.6562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382247855886,1.0333555344743672e-08,0.0010382145410403,-0.0261200964450836,0.0,0.0,0.0,-0.0099356127902865,60.0,14.222118377685549,0.0,-7.349205333184727e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04840087890625,0.0,0.0,9.703276737127452e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,0.0001021801945171,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0487365722656,0.0,0.0,7.546995038865134e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0482177734375,0.0,0.0,0.0001021801872411,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.04815673828125,0.0,0.0,0.0004846984520554,287.2347717285156,294.1499938964844,297.1014099121094,295.5115966796875,298.8291320800781,297.3045959472656,288.6688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338735301047,9.824695723636978e-09,0.0010338637512177,-0.024787925183773,0.0,0.0,0.0,-0.0096833519637584,60.0,14.002857208251951,0.0,-7.287727044058556e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04840087890625,0.0,0.0,9.703276737127452e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,0.0001021801945171,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0487365722656,0.0,0.0,7.546995038865134e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0482177734375,0.0,0.0,0.0001021801872411,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.04815673828125,0.0,0.0,0.0004846984520554,287.2347717285156,294.1499938964844,297.1014099121094,295.5115966796875,298.8291320800781,297.3045959472656,288.6688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338735301047,9.824695723636978e-09,0.0010338637512177,-0.024787925183773,0.0,0.0,0.0,-0.0096833519637584,60.0,14.002857208251951,0.0,-7.287727044058556e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0590515136719,0.0,0.0,9.672766464063898e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,0.0001018589100567,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05938720703125,0.0,0.0,7.523265230702236e-05,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.058837890625,0.0,0.0,0.0001018589027808,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05877685546875,0.0,0.0,0.0004831744008697,287.2464904785156,294.1499938964844,297.0093078613281,295.46112060546875,298.7958679199219,297.22003173828125,288.68133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306218173354,9.444564241789521e-09,0.0010306123876944,-0.0237926710397005,0.0,0.0,0.0,-0.0094948997721076,60.0,13.805071830749512,0.0,-7.241969512961077e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0590515136719,0.0,0.0,9.672766464063898e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,0.0001018589100567,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05938720703125,0.0,0.0,7.523265230702236e-05,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.058837890625,0.0,0.0,0.0001018589027808,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05877685546875,0.0,0.0,0.0004831744008697,287.2464904785156,294.1499938964844,297.0093078613281,295.46112060546875,298.7958679199219,297.22003173828125,288.68133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306218173354,9.444564241789521e-09,0.0010306123876944,-0.0237926710397005,0.0,0.0,0.0,-0.0094948997721076,60.0,13.805071830749512,0.0,-7.241969512961077e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0696716308594,0.0,0.0,9.64938517427072e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,0.000101612691651,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07000732421875,0.0,0.0,7.505078974645585e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0694885253906,0.0,0.0,0.0001016126843751,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0694274902344,0.0,0.0,0.0004820064641535,287.2582092285156,294.1499938964844,296.9213562011719,295.4138488769531,298.76171875,297.13671875,288.69366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281299473717,9.153249713733658e-09,0.0010281208669766,-0.0230299122631549,0.0,0.0,0.0,-0.0093504805117845,60.0,13.625847816467283,0.0,-7.20700086276338e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0696716308594,0.0,0.0,9.64938517427072e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,0.000101612691651,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07000732421875,0.0,0.0,7.505078974645585e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0694885253906,0.0,0.0,0.0001016126843751,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0694274902344,0.0,0.0,0.0004820064641535,287.2582092285156,294.1499938964844,296.9213562011719,295.4138488769531,298.76171875,297.13671875,288.69366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281299473717,9.153249713733658e-09,0.0010281208669766,-0.0230299122631549,0.0,0.0,0.0,-0.0093504805117845,60.0,13.625847816467283,0.0,-7.20700086276338e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0749816894531,0.0,0.0,9.638514165999368e-05,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0001014982190099,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0753173828125,0.0,0.0,7.496624311897904e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0747985839844,0.0,0.0,0.0001014982117339,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0747375488281,0.0,0.0,0.0004814634448848,287.2640686035156,294.1499938964844,296.879150390625,295.3916015625,298.7445373535156,297.09521484375,288.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269718477502,9.017814051048845e-09,0.0010269628837704,-0.0226752813905477,0.0,0.0,0.0,-0.0092833396047353,60.0,13.538500785827637,0.0,-7.190772066678619e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0802917480469,0.0,0.0,9.630716522224247e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,0.0001014161025523,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08062744140625,0.0,0.0,7.490559801226482e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0801086425781,0.0,0.0,0.0001014160952763,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0800476074219,0.0,0.0,0.0004810739483218,287.2698974609375,294.1499938964844,296.8382263183594,295.370361328125,298.72711181640625,297.0542907714844,288.7059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261414572596,8.920663319145206e-09,0.0010261326096951,-0.0224208906292915,0.0,0.0,0.0,-0.0092351799830794,60.0,13.45816421508789,0.0,-7.179141903179699e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0909118652344,0.0,0.0,9.618788317311557e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,0.00010129049042,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0912475585937,0.0,0.0,7.481281500076875e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0907592773437,0.0,0.0,0.0001012904831441,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0906677246094,0.0,0.0,0.000480478076497,287.2816162109375,294.1499938964844,296.7606201171875,295.33123779296875,298.69158935546875,296.9750061035156,288.718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772042647819944e-09,0.0010248600738123,-0.0220317225903272,0.0,0.0,0.0,-0.0091614946722984,60.0,13.312331199645996,0.0,-7.161368387187397e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0909118652344,0.0,0.0,9.618788317311557e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,0.00010129049042,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0912475585937,0.0,0.0,7.481281500076875e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0907592773437,0.0,0.0,0.0001012904831441,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0906677246094,0.0,0.0,0.000480478076497,287.2816162109375,294.1499938964844,296.7606201171875,295.33123779296875,298.69158935546875,296.9750061035156,288.718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772042647819944e-09,0.0010248600738123,-0.0220317225903272,0.0,0.0,0.0,-0.0091614946722984,60.0,13.312331199645996,0.0,-7.161368387187397e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
