time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722140,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015625,0.0,0.0,9.610871347831562e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,0.0001012071224977,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1018981933594,0.0,0.0,7.475123857147992e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1014099121094,0.0,0.0,0.0001012071152217,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.101318359375,0.0,0.0,0.0004800826136488,287.2933044433594,294.1499938964844,296.68927001953125,295.2969970703125,298.65545654296875,296.8991394042969,288.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240252595394,8.673408657955406e-09,0.0010240166448056,-0.021773437038064,0.0,0.0,0.0,-0.0091125965118408,60.0,13.18355941772461,0.0,-7.149585457000286e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015625,0.0,0.0,9.610871347831562e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,0.0001012071224977,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1018981933594,0.0,0.0,7.475123857147992e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1014099121094,0.0,0.0,0.0001012071152217,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.101318359375,0.0,0.0,0.0004800826136488,287.2933044433594,294.1499938964844,296.68927001953125,295.2969970703125,298.65545654296875,296.8991394042969,288.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240252595394,8.673408657955406e-09,0.0010240166448056,-0.021773437038064,0.0,0.0,0.0,-0.0091125965118408,60.0,13.18355941772461,0.0,-7.149585457000286e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122436523437,0.0,0.0,9.606077946955338e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,0.0001011566491797,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.112548828125,0.0,0.0,7.471396384062245e-05,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.112060546875,0.0,0.0,0.0001011566419037,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11199951171875,0.0,0.0,0.0004798432055395,287.30499267578125,294.1499938964844,296.62481689453125,295.2682800292969,298.618896484375,296.826904296875,288.74176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235146619379,8.613694646442127e-09,0.0010235060472041,-0.0216170661151409,0.0,0.0,0.0,-0.0090829944238066,60.0,13.06977081298828,0.0,-7.142456581732405e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122436523437,0.0,0.0,9.606077946955338e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,0.0001011566491797,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.112548828125,0.0,0.0,7.471396384062245e-05,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.112060546875,0.0,0.0,0.0001011566419037,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11199951171875,0.0,0.0,0.0004798432055395,287.30499267578125,294.1499938964844,296.62481689453125,295.2682800292969,298.618896484375,296.826904296875,288.74176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235146619379,8.613694646442127e-09,0.0010235060472041,-0.0216170661151409,0.0,0.0,0.0,-0.0090829944238066,60.0,13.06977081298828,0.0,-7.142456581732405e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1229248046875,0.0,0.0,9.603917715139688e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0001011338972602,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.12322998046875,0.0,0.0,7.469715637853369e-05,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.12274169921875,0.0,0.0,0.0001011338899843,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1226806640625,0.0,0.0,0.0004797352885361,287.31671142578125,294.1499938964844,296.5679626464844,295.2455749511719,298.58203125,296.75897216796875,288.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586776623076275e-09,0.0010232756612822,-0.0215465798974037,0.0,0.0,0.0,-0.0090696485713124,60.0,12.970812797546388,0.0,-7.139244218024032e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1229248046875,0.0,0.0,9.603917715139688e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0001011338972602,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.12322998046875,0.0,0.0,7.469715637853369e-05,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.12274169921875,0.0,0.0,0.0001011338899843,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1226806640625,0.0,0.0,0.0004797352885361,287.31671142578125,294.1499938964844,296.5679626464844,295.2455749511719,298.58203125,296.75897216796875,288.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586776623076275e-09,0.0010232756612822,-0.0215465798974037,0.0,0.0,0.0,-0.0090696485713124,60.0,12.970812797546388,0.0,-7.139244218024032e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1282653808594,0.0,0.0,9.603489888831972e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,0.0001011293934425,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1285705566406,0.0,0.0,7.469383126590401e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1280822753906,0.0,0.0,0.0001011293861665,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1280212402344,0.0,0.0,0.0004797139263246,287.32257080078125,294.1499938964844,296.5426330566406,295.2366943359375,298.56353759765625,296.72564697265625,288.7592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581451105271753e-09,0.0010232315398752,-0.0215326324105262,0.0,0.0,0.0,-0.0090670166537165,60.0,12.92455768585205,0.0,-7.138608282275527e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.13360595703125,0.0,0.0,9.603716898709536e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,0.0001011317799566,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1339111328125,0.0,0.0,7.469559204764664e-05,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1334533691406,0.0,0.0,0.0001011317726806,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1333923339844,0.0,0.0,0.0004797252768184,287.32843017578125,294.1499938964844,296.5194396972656,295.22955322265625,298.5450134277344,296.6944580078125,288.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584279953538498e-09,0.0010232556378468,-0.0215400401502847,0.0,0.0,0.0,-0.0090684173628687,60.0,12.884637832641602,0.0,-7.138945790075013e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1443176269531,0.0,0.0,9.604870865587144e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,0.0001011439380818,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1446228027344,0.0,0.0,7.470457057934254e-05,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1441650390625,0.0,0.0,0.0001011439308058,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14410400390625,0.0,0.0,0.0004797829315066,287.34014892578125,294.1499938964844,296.4798889160156,295.220703125,298.5079345703125,296.6363525390625,288.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.815404891967772,0.0,-7.14066246132461e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1443176269531,0.0,0.0,9.604870865587144e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,0.0001011439380818,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1446228027344,0.0,0.0,7.470457057934254e-05,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1441650390625,0.0,0.0,0.0001011439308058,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14410400390625,0.0,0.0,0.0004797829315066,287.34014892578125,294.1499938964844,296.4798889160156,295.220703125,298.5079345703125,296.6363525390625,288.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.815404891967772,0.0,-7.14066246132461e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1550598144531,0.0,0.0,9.606809180695564e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,0.0001011643398669,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553649902344,0.0,0.0,7.471963908756152e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549072265625,0.0,0.0,0.0001011643325909,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.15484619140625,0.0,0.0,0.0004798797308467,287.35186767578125,294.1499938964844,296.45001220703125,295.2196350097656,298.47100830078125,296.5868530273437,288.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235924273729,8.622804692492991e-09,0.0010235838126391,-0.0216409247368574,0.0,0.0,0.0,-0.0090875094756484,60.0,12.766125679016112,0.0,-7.143543712118118e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1550598144531,0.0,0.0,9.606809180695564e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,0.0001011643398669,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553649902344,0.0,0.0,7.471963908756152e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549072265625,0.0,0.0,0.0001011643325909,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.15484619140625,0.0,0.0,0.0004798797308467,287.35186767578125,294.1499938964844,296.45001220703125,295.2196350097656,298.47100830078125,296.5868530273437,288.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235924273729,8.622804692492991e-09,0.0010235838126391,-0.0216409247368574,0.0,0.0,0.0,-0.0090875094756484,60.0,12.766125679016112,0.0,-7.143543712118118e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658020019531,0.0,0.0,9.6093826869037e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,0.000101191450085,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1661071777344,0.0,0.0,7.473966252291575e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656494140625,0.0,0.0,0.000101191442809,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16558837890625,0.0,0.0,0.0004800083115696,287.3636169433594,294.1499938964844,296.4277648925781,295.2248229980469,298.4343566894531,296.5443725585937,288.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249151319265,0.0,0.0,0.0,-0.0091034090146422,60.0,12.730802536010742,0.0,-7.147372826921129e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658020019531,0.0,0.0,9.6093826869037e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,0.000101191450085,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1661071777344,0.0,0.0,7.473966252291575e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656494140625,0.0,0.0,0.000101191442809,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16558837890625,0.0,0.0,0.0004800083115696,287.3636169433594,294.1499938964844,296.4277648925781,295.2248229980469,298.4343566894531,296.5443725585937,288.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249151319265,0.0,0.0,0.0,-0.0091034090146422,60.0,12.730802536010742,0.0,-7.147372826921129e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.17657470703125,0.0,0.0,9.613477595848964e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,0.0001012345674098,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1768798828125,0.0,0.0,7.477150938939303e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1764221191406,0.0,0.0,0.0001012345601338,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1763610839844,0.0,0.0,0.0004802128532901,287.3753662109375,294.1499938964844,296.410400390625,295.2341613769531,298.39801025390625,296.507568359375,288.8099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705894671834358e-09,0.0010242939461022,-0.0218585077673196,0.0,0.0,0.0,-0.0091286990791559,60.0,12.707014083862305,0.0,-7.153465020337535e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.17657470703125,0.0,0.0,9.613477595848964e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,0.0001012345674098,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1768798828125,0.0,0.0,7.477150938939303e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1764221191406,0.0,0.0,0.0001012345601338,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1763610839844,0.0,0.0,0.0004802128532901,287.3753662109375,294.1499938964844,296.410400390625,295.2341613769531,298.39801025390625,296.507568359375,288.8099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705894671834358e-09,0.0010242939461022,-0.0218585077673196,0.0,0.0,0.0,-0.0091286990791559,60.0,12.707014083862305,0.0,-7.153465020337535e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1819763183594,0.0,0.0,9.616655734134838e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,0.0001012680295389,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1822814941406,0.0,0.0,7.479622581740841e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18182373046875,0.0,0.0,0.0001012680222629,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817626953125,0.0,0.0,0.0004803715855814,287.3812561035156,294.1499938964844,296.4034423828125,295.2402648925781,298.3799743652344,296.49176025390625,288.8153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745489665784591e-09,0.0010246339952573,-0.0219621900469064,0.0,0.0,0.0,-0.0091483360156416,60.0,12.700521469116213,0.0,-7.158195813872227e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1873779296875,0.0,0.0,9.62028352660127e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872253417969,0.0,0.0,0.0001013062355923,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18768310546875,0.0,0.0,7.482444198103622e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1872253417969,0.0,0.0,0.0001013062283163,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1871643066406,0.0,0.0,0.0004805528151337,287.3871459960937,294.1499938964844,296.3975830078125,295.24725341796875,298.3620300292969,296.4768981933594,288.8208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790694394633647e-09,0.0010250206105411,-0.0220805611461401,0.0,0.0,0.0,-0.009170745499432,60.0,12.695914268493652,0.0,-7.16359807029221e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982116699219,0.0,0.0,9.630883869249374e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,0.000101417863334,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,7.490689313272014e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.19805908203125,0.0,0.0,0.0001014178560581,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.197998046875,0.0,0.0,0.000481082330225,287.39892578125,294.1499938964844,296.388916015625,295.2637939453125,298.3267517089844,296.45379638671875,288.83160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261570569127,8.922768301999895e-09,0.0010261480929329,-0.0224264059215784,0.0,0.0,0.0,-0.0092362118884921,60.0,12.700146675109863,0.0,-7.179394145850895e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982116699219,0.0,0.0,9.630883869249374e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,0.000101417863334,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,7.490689313272014e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.19805908203125,0.0,0.0,0.0001014178560581,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.197998046875,0.0,0.0,0.000481082330225,287.39892578125,294.1499938964844,296.388916015625,295.2637939453125,298.3267517089844,296.45379638671875,288.83160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261570569127,8.922768301999895e-09,0.0010261480929329,-0.0224264059215784,0.0,0.0,0.0,-0.0092362118884921,60.0,12.700146675109863,0.0,-7.179394145850895e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2091064453125,0.0,0.0,9.644436067901552e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,0.0001015605666907,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2093811035156,0.0,0.0,7.50122926547192e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089538574219,0.0,0.0,0.0001015605666907,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088928222656,0.0,0.0,0.0004817592853214,287.4107360839844,294.1499938964844,296.3840637207031,295.28338623046875,298.29217529296875,296.4367370605469,288.8422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.091613684120148e-09,0.0010275921085849,-0.0228685233741998,0.0,0.0,0.0,-0.0093199163675308,60.0,12.71667194366455,0.0,-7.199612639396946e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2091064453125,0.0,0.0,9.644436067901552e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,0.0001015605666907,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2093811035156,0.0,0.0,7.50122926547192e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089538574219,0.0,0.0,0.0001015605666907,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088928222656,0.0,0.0,0.0004817592853214,287.4107360839844,294.1499938964844,296.3840637207031,295.28338623046875,298.29217529296875,296.4367370605469,288.8422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.091613684120148e-09,0.0010275921085849,-0.0228685233741998,0.0,0.0,0.0,-0.0093199163675308,60.0,12.71667194366455,0.0,-7.199612639396946e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22003173828125,0.0,0.0,9.660470823291688e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,0.000101729427115,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203063964844,0.0,0.0,7.513700984418392e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198791503906,0.0,0.0,0.0001017294198391,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198181152344,0.0,0.0,0.0004825602518394,287.422607421875,294.1499938964844,296.3826599121094,295.3056945800781,298.2581481933594,296.4237670898437,288.8528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293100494891,9.291396096955395e-09,0.0010293007362633,-0.0233916323632001,0.0,0.0,0.0,-0.0094189587980508,60.0,12.742083549499512,0.0,-7.223572850989515e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22003173828125,0.0,0.0,9.660470823291688e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,0.000101729427115,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203063964844,0.0,0.0,7.513700984418392e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198791503906,0.0,0.0,0.0001017294198391,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198181152344,0.0,0.0,0.0004825602518394,287.422607421875,294.1499938964844,296.3826599121094,295.3056945800781,298.2581481933594,296.4237670898437,288.8528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293100494891,9.291396096955395e-09,0.0010293007362633,-0.0233916323632001,0.0,0.0,0.0,-0.0094189587980508,60.0,12.742083549499512,0.0,-7.223572850989515e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.0,9.679306094767526e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,0.0001019277697196,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23126220703125,0.0,0.0,7.52835112507455e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308349609375,0.0,0.0,0.0001019277697196,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23077392578125,0.0,0.0,0.0004835011495742,287.4344787597656,294.1499938964844,296.3843688964844,295.3303527832031,298.2247314453125,296.4147033691406,288.86328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526075039900661e-09,0.0010313072707504,-0.0240060910582542,0.0,0.0,0.0,-0.0095352977514266,60.0,12.776354789733888,0.0,-7.25176931837268e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.0,9.679306094767526e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,0.0001019277697196,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23126220703125,0.0,0.0,7.52835112507455e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308349609375,0.0,0.0,0.0001019277697196,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23077392578125,0.0,0.0,0.0004835011495742,287.4344787597656,294.1499938964844,296.3843688964844,295.3303527832031,298.2247314453125,296.4147033691406,288.86328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526075039900661e-09,0.0010313072707504,-0.0240060910582542,0.0,0.0,0.0,-0.0095352977514266,60.0,12.776354789733888,0.0,-7.25176931837268e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364501953125,0.0,0.0,9.688884892966598e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,0.00010202863632,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367248535156,0.0,0.0,7.535800978075713e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362976074219,0.0,0.0,0.00010202863632,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362365722656,0.0,0.0,0.000483979616547,287.4403991699219,294.1499938964844,296.3862609863281,295.3434753417969,298.2080078125,296.4099426269531,288.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323371971026,9.645416909620508e-09,0.0010323275346308,-0.024318553507328,0.0,0.0,0.0,-0.0095944600179791,60.0,12.793441772460938,0.0,-7.266129387062392e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.241943359375,0.0,0.0,9.699723887024449e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417907714844,0.0,0.0,0.0001021427742671,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422180175781,0.0,0.0,7.544230902567506e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417907714844,0.0,0.0,0.0001021427669911,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417297363281,0.0,0.0,0.0004845210351049,287.44635009765625,294.1499938964844,296.3887939453125,295.3570251464844,298.19140625,296.4061584472656,288.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780459109265394e-09,0.0010334829567,-0.0246721133589744,0.0,0.0,0.0,-0.0096614090725779,60.0,12.81324577331543,0.0,-7.282395131369412e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2529602050781,0.0,0.0,9.723265247885138e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528381347656,0.0,0.0,0.0001023906806949,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25323486328125,0.0,0.0,7.56254157749936e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528076171875,0.0,0.0,0.0001023906734189,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527770996094,0.0,0.0,0.0004856969753745,287.4582824707031,294.1499938964844,296.39556884765625,295.3853454589844,298.1592102050781,296.40411376953125,288.884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073770262408745e-08,0.0010359896114096,-0.0254400111734867,0.0,0.0,0.0,-0.009806809015572,60.0,12.86382293701172,0.0,-7.317787265037623e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2529602050781,0.0,0.0,9.723265247885138e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528381347656,0.0,0.0,0.0001023906806949,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25323486328125,0.0,0.0,7.56254157749936e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528076171875,0.0,0.0,0.0001023906734189,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527770996094,0.0,0.0,0.0004856969753745,287.4582824707031,294.1499938964844,296.39556884765625,295.3853454589844,298.1592102050781,296.40411376953125,288.884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073770262408745e-08,0.0010359896114096,-0.0254400111734867,0.0,0.0,0.0,-0.009806809015572,60.0,12.86382293701172,0.0,-7.317787265037623e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640380859375,0.0,0.0,9.747703006723896e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,0.0001026480240398,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643127441406,0.0,0.0,7.581548561574891e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638854980469,0.0,0.0,0.0001026480167638,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.26385498046875,0.0,0.0,0.0004869177064392,287.47027587890625,294.1499938964844,296.4043884277344,295.4149475097656,298.1278076171875,296.40557861328125,288.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378248482822984e-08,0.0010385930072516,-0.0262371003627777,0.0,0.0,0.0,-0.0099577512592077,60.0,12.920955657958984,0.0,-7.354618247745749e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640380859375,0.0,0.0,9.747703006723896e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,0.0001026480240398,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643127441406,0.0,0.0,7.581548561574891e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638854980469,0.0,0.0,0.0001026480167638,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.26385498046875,0.0,0.0,0.0004869177064392,287.47027587890625,294.1499938964844,296.4043884277344,295.4149475097656,298.1278076171875,296.40557861328125,288.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378248482822984e-08,0.0010385930072516,-0.0262371003627777,0.0,0.0,0.0,-0.0099577512592077,60.0,12.920955657958984,0.0,-7.354618247745749e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.275146484375,0.0,0.0,9.772819612408055e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750244140625,0.0,0.0,0.000102912512375,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754211425781,0.0,0.0,7.601083780173212e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2750244140625,0.0,0.0,0.000102912505099,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.27496337890625,0.0,0.0,0.0004881723434664,287.4822692871094,294.1499938964844,296.41485595703125,295.44549560546875,298.0970458984375,296.4094543457031,288.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691184826328026e-08,0.0010412688134238,-0.0270562786608934,0.0,0.0,0.0,-0.0101128863170742,60.0,12.982165336608888,0.0,-7.392567624719959e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.275146484375,0.0,0.0,9.772819612408055e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750244140625,0.0,0.0,0.000102912512375,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754211425781,0.0,0.0,7.601083780173212e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2750244140625,0.0,0.0,0.000102912505099,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.27496337890625,0.0,0.0,0.0004881723434664,287.4822692871094,294.1499938964844,296.41485595703125,295.44549560546875,298.0970458984375,296.4094543457031,288.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691184826328026e-08,0.0010412688134238,-0.0270562786608934,0.0,0.0,0.0,-0.0101128863170742,60.0,12.982165336608888,0.0,-7.392567624719959e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862854003906,0.0,0.0,9.79838878265582e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861633300781,0.0,0.0,0.0001031817664625,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865600585937,0.0,0.0,7.620970427524298e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861633300781,0.0,0.0,0.0001031817591865,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861022949219,0.0,0.0,0.0004894495359621,287.4942932128906,294.1499938964844,296.4266052246094,295.4765930175781,298.0666809082031,296.4151611328125,288.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009758438262908e-08,0.0010439925827085,-0.0278901606798172,0.0,0.0,0.0,-0.0102708153426647,60.0,13.046442031860352,0.0,-7.431301440874449e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862854003906,0.0,0.0,9.79838878265582e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861633300781,0.0,0.0,0.0001031817664625,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865600585937,0.0,0.0,7.620970427524298e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861633300781,0.0,0.0,0.0001031817591865,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861022949219,0.0,0.0,0.0004894495359621,287.4942932128906,294.1499938964844,296.4266052246094,295.4765930175781,298.0666809082031,296.4151611328125,288.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009758438262908e-08,0.0010439925827085,-0.0278901606798172,0.0,0.0,0.0,-0.0102708153426647,60.0,13.046442031860352,0.0,-7.431301440874449e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918701171875,0.0,0.0,9.811195923248306e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.291748046875,0.0,0.0,0.0001033166336128,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2921447753906,0.0,0.0,7.630931941093877e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.291748046875,0.0,0.0,0.0001033166263368,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29168701171875,0.0,0.0,0.0004900892963632,287.50030517578125,294.1499938964844,296.432861328125,295.4922180175781,298.0517272949219,296.41900634765625,288.9196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169333902216753e-08,0.0010453588329255,-0.0283078327775001,0.0,0.0,0.0,-0.0103499330580234,60.0,13.079986572265623,0.0,-7.45074117958211e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974548339844,0.0,0.0,9.823881555348636e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973327636719,0.0,0.0,0.0001034502201946,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,7.640798867214471e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973327636719,0.0,0.0,0.0001034502129186,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972717285156,0.0,0.0,0.0004907230031676,287.50634765625,294.1499938964844,296.4393005371094,295.50787353515625,298.0369567871094,296.42333984375,288.9246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327391469251324e-08,0.0010467104148119,-0.0287215206772089,0.0,0.0,0.0,-0.0104282889515161,60.0,13.113957405090332,0.0,-7.470021046174224e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086853027344,0.0,0.0,9.848941408563404e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085327148437,0.0,0.0,0.0001037141119013,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089294433594,0.0,0.0,7.660289702471346e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085327148437,0.0,0.0,0.0001037141046253,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084716796875,0.0,0.0,0.0004919748171232,287.5184020996094,294.1499938964844,296.4525451660156,295.5390319824219,298.0077819824219,296.4330749511719,288.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639622599091126e-08,0.0010493785375729,-0.0295386873185634,0.0,0.0,0.0,-0.010583066381514,60.0,13.18264389038086,0.0,-7.50818074379822e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
