time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724480,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086853027344,0.0,0.0,9.848941408563404e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085327148437,0.0,0.0,0.0001037141119013,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089294433594,0.0,0.0,7.660289702471346e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085327148437,0.0,0.0,0.0001037141046253,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084716796875,0.0,0.0,0.0004919748171232,287.5184020996094,294.1499938964844,296.4525451660156,295.5390319824219,298.0077819824219,296.4330749511719,288.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639622599091126e-08,0.0010493785375729,-0.0295386873185634,0.0,0.0,0.0,-0.010583066381514,60.0,13.18264389038086,0.0,-7.50818074379822e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724540,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199157714844,0.0,0.0,9.872786176856609e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197937011719,0.0,0.0,0.0001039652051986,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,7.678835390834138e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,0.0001039652051986,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,0.0004931658622808,287.530517578125,294.1499938964844,296.4660339355469,295.5696716308594,297.9794921875,296.4443054199219,288.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.1936714727767141e-08,0.0010519188363105,-0.0303161777555942,0.0,0.0,0.0,-0.0107303466647863,60.0,13.251348495483398,0.0,-7.544579716523003e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199157714844,0.0,0.0,9.872786176856609e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197937011719,0.0,0.0,0.0001039652051986,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,7.678835390834138e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,0.0001039652051986,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,0.0004931658622808,287.530517578125,294.1499938964844,296.4660339355469,295.5696716308594,297.9794921875,296.4443054199219,288.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.1936714727767141e-08,0.0010519188363105,-0.0303161777555942,0.0,0.0,0.0,-0.0107303466647863,60.0,13.251348495483398,0.0,-7.544579716523003e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,9.895532275550067e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310852050781,0.0,0.0,0.0001042047369992,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,7.696526881773025e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310852050781,0.0,0.0,0.0001042047297232,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310241699219,0.0,0.0,0.0004943020758219,287.54266357421875,294.1499938964844,296.4793701171875,295.5993957519531,297.9520874023437,296.45672607421875,288.9546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220119138817154e-08,0.0010543428361415,-0.031057795509696,0.0,0.0,0.0,-0.0108708459883928,60.0,13.319555282592772,0.0,-7.579383520806007e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,9.895532275550067e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310852050781,0.0,0.0,0.0001042047369992,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,7.696526881773025e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310852050781,0.0,0.0,0.0001042047297232,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310241699219,0.0,0.0,0.0004943020758219,287.54266357421875,294.1499938964844,296.4793701171875,295.5993957519531,297.9520874023437,296.45672607421875,288.9546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220119138817154e-08,0.0010543428361415,-0.031057795509696,0.0,0.0,0.0,-0.0108708459883928,60.0,13.319555282592772,0.0,-7.579383520806007e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,9.90718399407342e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,0.0001043274314724,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,7.70558908698149e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,0.0001043274241965,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,0.0004948840942233,287.5494689941406,294.1499938964844,296.4866638183594,295.61553955078125,297.937255859375,296.4637756347656,288.9601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555962799116,1.236529101333872e-08,0.0010555839398875,-0.0314376652240753,0.0,0.0,0.0,-0.0109428130090236,60.0,13.355997085571287,0.0,-7.597243012469337e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,9.916329145198688e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424377441406,0.0,0.0,0.0001044237360474,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,7.712702063145116e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,0.0001044237360474,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.0,0.0004953409661538,287.5548400878906,294.1499938964844,296.4922180175781,295.6278991699219,297.92559814453125,296.46929931640625,288.9645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565711418166,1.2479243416407826e-08,0.0010565586853772,-0.0317358337342739,0.0,0.0,0.0,-0.0109993051737546,60.0,13.38462734222412,0.0,-7.611276231500599e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,9.927088831318542e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481140136719,0.0,0.0,0.0001045370445353,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,7.72107086959295e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,0.0001045370372594,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,0.0004958783974871,287.5609130859375,294.1499938964844,296.4983215332031,295.6415710449219,297.9122619628906,296.4755859375,288.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577192297205,1.2613304178898945e-08,0.0010577065404504,-0.032086607068777,0.0,0.0,0.0,-0.0110657727345824,60.0,13.417755126953123,0.0,-7.627802034448905e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,9.93667999864556e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537902832031,0.0,0.0,0.000104638034827,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,7.72853018133901e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,0.0001046380275511,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,0.000496357504744,287.5670166015625,294.1499938964844,296.5041809082031,295.65478515625,297.8992004394531,296.48175048828125,288.9743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587389115244,1.2732797927128562e-08,0.0010587262222543,-0.0323992557823658,0.0,0.0,0.0,-0.011125000193715,60.0,13.44863224029541,0.0,-7.642547927844134e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,9.954022971214728e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651733398437,0.0,0.0,0.0001048206686391,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,7.742019079159945e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,0.0001048206613631,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,0.0004972238675691,287.5792236328125,294.1499938964844,296.51495361328125,295.6797180175781,297.8737487792969,296.4931640625,288.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.29488917366416e-08,0.0010605764109641,-0.0329646281898021,0.0,0.0,0.0,-0.0112321395426988,60.0,13.505254745483398,0.0,-7.669249413311263e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,9.954022971214728e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651733398437,0.0,0.0,0.0001048206686391,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,7.742019079159945e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,0.0001048206613631,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,0.0004972238675691,287.5792236328125,294.1499938964844,296.51495361328125,295.6797180175781,297.8737487792969,296.4931640625,288.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.29488917366416e-08,0.0010605764109641,-0.0329646281898021,0.0,0.0,0.0,-0.0112321395426988,60.0,13.505254745483398,0.0,-7.669249413311263e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,9.96926610241644e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765869140625,0.0,0.0,0.00010498118354,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.376953125,0.0,0.0,7.753875252092257e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765869140625,0.0,0.0,0.00010498118354,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,0.0004979852819815,287.5914306640625,294.1499938964844,296.5241394042969,295.7022705078125,297.8490600585937,296.5032653808594,288.9940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622143745422,1.3138815369018177e-08,0.0010622012196108,-0.0334615036845207,0.0,0.0,0.0,-0.011326297186315,60.0,13.55508518218994,0.0,-7.692756298638417e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,9.96926610241644e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765869140625,0.0,0.0,0.00010498118354,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.376953125,0.0,0.0,7.753875252092257e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765869140625,0.0,0.0,0.00010498118354,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,0.0004979852819815,287.5914306640625,294.1499938964844,296.5241394042969,295.7022705078125,297.8490600585937,296.5032653808594,288.9940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622143745422,1.3138815369018177e-08,0.0010622012196108,-0.0334615036845207,0.0,0.0,0.0,-0.011326297186315,60.0,13.55508518218994,0.0,-7.692756298638417e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,9.982861229218544e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880310058594,0.0,0.0,0.000105124352558,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,7.76444940129295e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,0.000105124345282,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,0.0004986643907614,287.6036376953125,294.1499938964844,296.5313720703125,295.7221374511719,297.8248596191406,296.51220703125,289.0038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308206980866544e-08,0.0010636503575369,-0.0339046455919742,0.0,0.0,0.0,-0.0114102745428681,60.0,13.59992218017578,0.0,-7.71375212593739e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,9.982861229218544e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880310058594,0.0,0.0,0.000105124352558,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,7.76444940129295e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,0.000105124345282,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,0.0004986643907614,287.6036376953125,294.1499938964844,296.5313720703125,295.7221374511719,297.8248596191406,296.51220703125,289.0038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308206980866544e-08,0.0010636503575369,-0.0339046455919742,0.0,0.0,0.0,-0.0114102745428681,60.0,13.59992218017578,0.0,-7.71375212593739e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,9.994116408051924e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39947509765625,0.0,0.0,0.0001052428706316,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,7.773203105898574e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,0.0001052428706316,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,0.0004992266185581,287.6158752441406,294.1499938964844,296.53631591796875,295.73895263671875,297.80108642578125,296.5196228027344,289.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445024266677e-08,0.0010648492025211,-0.0342715047299861,0.0,0.0,0.0,-0.0114797949790954,60.0,13.637691497802734,0.0,-7.731156159707099e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,9.994116408051924e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39947509765625,0.0,0.0,0.0001052428706316,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,7.773203105898574e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,0.0001052428706316,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,0.0004992266185581,287.6158752441406,294.1499938964844,296.53631591796875,295.73895263671875,297.80108642578125,296.5196228027344,289.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445024266677e-08,0.0010648492025211,-0.0342715047299861,0.0,0.0,0.0,-0.0114797949790954,60.0,13.637691497802734,0.0,-7.731156159707099e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,9.99970725388266e-05,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052124023437,0.0,0.0,0.0001053017476806,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,7.777551945764571e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,0.0001053017404046,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,0.0004995058989152,287.6220092773437,294.1499938964844,296.5378112792969,295.7460632324219,297.7892150878906,296.52349853515625,289.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654591023921,1.3518104857723756e-08,0.0010654454817995,-0.0344537273049354,0.0,0.0,0.0,-0.0115143321454525,60.0,13.657093048095703,0.0,-7.739807728057714e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0001000378179014,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41094970703125,0.0,0.0,0.0001053446540026,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112854003906,0.0,0.0,7.780720625305548e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,0.0001053446467267,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,0.0004997093928977,287.62811279296875,294.1499938964844,296.5386047363281,295.7522888183594,297.7774658203125,296.5264892578125,289.02349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568865142588038e-08,0.0010658755199983,-0.0345865152776241,0.0,0.0,0.0,-0.0115394759923219,60.0,13.671873092651367,0.0,-7.746116637008529e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,0.0001001002674456,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42242431640625,0.0,0.0,0.0001054104141076,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,7.785577327013016e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,0.0001054104068316,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,0.0005000213277526,287.6403503417969,294.1499938964844,296.5378723144531,295.7618408203125,297.75439453125,296.5294189453125,289.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646676677581128e-08,0.0010665429290384,-0.0347900502383708,0.0,0.0,0.0,-0.0115780606865882,60.0,13.690380096435549,0.0,-7.7557906763559e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,0.0001001002674456,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42242431640625,0.0,0.0,0.0001054104141076,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,7.785577327013016e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,0.0001054104068316,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,0.0005000213277526,287.6403503417969,294.1499938964844,296.5378723144531,295.7618408203125,297.75439453125,296.5294189453125,289.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646676677581128e-08,0.0010665429290384,-0.0347900502383708,0.0,0.0,0.0,-0.0115780606865882,60.0,13.690380096435549,0.0,-7.7557906763559e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0001001452692435,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43389892578125,0.0,0.0,0.0001054578024195,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,7.7890777902212e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,0.0001054577951435,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,0.000500246125739,287.652587890625,294.1499938964844,296.53375244140625,295.7672119140625,297.7316589355469,296.5290832519531,289.0430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670368792489,1.3702749157573637e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.697964668273926,0.0,-7.762765363850124e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0001001452692435,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43389892578125,0.0,0.0,0.0001054578024195,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,7.7890777902212e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,0.0001054577951435,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,0.000500246125739,287.652587890625,294.1499938964844,296.53375244140625,295.7672119140625,297.7316589355469,296.5290832519531,289.0430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670368792489,1.3702749157573637e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.697964668273926,0.0,-7.762765363850124e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,0.0001001750933937,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454040527344,0.0,0.0,0.0001054892054526,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457397460937,0.0,0.0,7.791397365508601e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,0.0001054892054526,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,0.000500395137351,287.6648254394531,294.1499938964844,296.5259094238281,295.7680358886719,297.70916748046875,296.5259094238281,289.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339189171791,0.0,0.0,0.0,-0.011624283157289,60.0,13.696199417114258,0.0,-7.767389575974448e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,0.0001001750933937,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454040527344,0.0,0.0,0.0001054892054526,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457397460937,0.0,0.0,7.791397365508601e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,0.0001054892054526,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,0.000500395137351,287.6648254394531,294.1499938964844,296.5259094238281,295.7680358886719,297.70916748046875,296.5259094238281,289.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339189171791,0.0,0.0,0.0,-0.011624283157289,60.0,13.696199417114258,0.0,-7.767389575974448e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.452880859375,0.0,0.0,0.0001001890341285,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527587890625,0.0,0.0,0.000105503888335,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,7.792482210788876e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527587890625,0.0,0.0,0.000105503888335,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527282714844,0.0,0.0,0.0005004647537134,287.6726379394531,294.1499938964844,296.5187683105469,295.7660217285156,297.6947937011719,296.5232849121094,289.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675034718587,1.3757281536186385e-08,0.0010674896184355,-0.0350793674588203,0.0,0.0,0.0,-0.0116328969597816,60.0,13.692994117736816,0.0,-7.769552468062103e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,0.0001001888522296,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569091796875,0.0,0.0,0.0001055036991601,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45721435546875,0.0,0.0,7.792467658873647e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,0.0001055036918842,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45684814453125,0.0,0.0,0.0005004638805985,287.6770324707031,294.1499938964844,296.51397705078125,295.76397705078125,297.6867980957031,296.5194702148437,289.0626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501027137,1.3757053274332522e-08,0.001067487290129,-0.0350787676870822,0.0,0.0,0.0,-0.0116327814757823,60.0,13.683608055114746,0.0,-7.769524046352674e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,0.0001001929122139,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.462646484375,0.0,0.0,0.0001055079701473,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,7.792783435434103e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,0.0001055079701473,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,0.0005004841368645,287.6831359863281,294.1499938964844,296.50634765625,295.7599792480469,297.6756591796875,296.5159606933594,289.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762110562254293e-08,0.0010675293160602,-0.0350919999182224,0.0,0.0,0.0,-0.0116352830082178,60.0,13.676329612731934,0.0,-7.770153587216555e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.468505859375,0.0,0.0,0.0001001908240141,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684143066406,0.0,0.0,0.0001055057728081,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687194824219,0.0,0.0,7.792620453983545e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684143066406,0.0,0.0,0.0001055057655321,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683532714844,0.0,0.0,0.0005004737176932,287.68927001953125,294.1499938964844,296.4975891113281,295.754638671875,297.6645202636719,296.51080322265625,289.0723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759505534949312e-08,0.0010675058001652,-0.0350851826369762,0.0,0.0,0.0,-0.0116339847445487,60.0,13.66345500946045,0.0,-7.769829579729048e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800109863281,0.0,0.0,0.0001001802302198,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.000105494618765,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,7.79179681558162e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,0.000105494618765,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798583984375,0.0,0.0,0.0005004208069294,287.70147705078125,294.1499938964844,296.47637939453125,295.7396545410156,297.6422424316406,296.49658203125,289.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.3746312532703088e-08,0.0010673948563635,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.626038551330566,0.0,-7.768186804923971e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800109863281,0.0,0.0,0.0001001802302198,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.000105494618765,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,7.79179681558162e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,0.000105494618765,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798583984375,0.0,0.0,0.0005004208069294,287.70147705078125,294.1499938964844,296.47637939453125,295.7396545410156,297.6422424316406,296.49658203125,289.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.3746312532703088e-08,0.0010673948563635,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.626038551330566,0.0,-7.768186804923971e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,0.000100158904388,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914245605469,0.0,0.0,0.0001054721578839,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917297363281,0.0,0.0,7.790137897245586e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914245605469,0.0,0.0,0.0001054721578839,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,0.0005003142869099,287.7136535644531,294.1499938964844,296.45001220703125,295.7186889648437,297.6199035644531,296.47833251953125,289.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973645802882e-08,0.0010671670315787,-0.0349811576306819,0.0,0.0,0.0,-0.0116142760962247,60.0,13.577494621276855,0.0,-7.764879228489009e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,0.000100158904388,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914245605469,0.0,0.0,0.0001054721578839,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917297363281,0.0,0.0,7.790137897245586e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914245605469,0.0,0.0,0.0001054721578839,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,0.0005003142869099,287.7136535644531,294.1499938964844,296.45001220703125,295.7186889648437,297.6199035644531,296.47833251953125,289.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973645802882e-08,0.0010671670315787,-0.0349811576306819,0.0,0.0,0.0,-0.0116142760962247,60.0,13.577494621276855,0.0,-7.764879228489009e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030212402344,0.0,0.0,0.0001001478958642,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,0.0001054605672834,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,7.789282244630158e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029296875,0.0,0.0,0.0001054605672834,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028686523437,0.0,0.0,0.0005002592806704,287.7258605957031,294.1499938964844,296.41998291015625,295.69158935546875,297.5974426269531,296.4559326171875,289.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670638876035,1.3706022095050231e-08,0.0010670501505956,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.51623249053955,0.0,-7.763173215380449e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030212402344,0.0,0.0,0.0001001478958642,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,0.0001054605672834,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,7.789282244630158e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029296875,0.0,0.0,0.0001054605672834,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028686523437,0.0,0.0,0.0005002592806704,287.7258605957031,294.1499938964844,296.41998291015625,295.69158935546875,297.5974426269531,296.4559326171875,289.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670638876035,1.3706022095050231e-08,0.0010670501505956,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.51623249053955,0.0,-7.763173215380449e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,0.0001001653363346,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144348144531,0.0,0.0,0.0001054789318004,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147399902344,0.0,0.0,7.790638483129442e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,0.0001054789318004,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.514404296875,0.0,0.0,0.0005003464175388,287.738037109375,294.1499938964844,296.38818359375,295.6588439941406,297.5747985839844,296.42974853515625,289.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727753156445033e-08,0.0010672353673726,-0.035002127289772,0.0,0.0,0.0,-0.011618249118328,60.0,13.443220138549805,0.0,-7.765877541032752e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,0.0001001653363346,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144348144531,0.0,0.0,0.0001054789318004,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147399902344,0.0,0.0,7.790638483129442e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,0.0001054789318004,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.514404296875,0.0,0.0,0.0005003464175388,287.738037109375,294.1499938964844,296.38818359375,295.6588439941406,297.5747985839844,296.42974853515625,289.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727753156445033e-08,0.0010672353673726,-0.035002127289772,0.0,0.0,0.0,-0.011618249118328,60.0,13.443220138549805,0.0,-7.765877541032752e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,0.0001001928831101,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52020263671875,0.0,0.0,0.0001055079483194,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205078125,0.0,0.0,7.792781252646819e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,0.0001055079410434,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,0.0005004840204492,287.7441101074219,294.1499938964844,296.37164306640625,295.6404724121094,297.5632629394531,296.4146423339844,289.1163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762077699652764e-08,0.0010675279190763,-0.0350919142365455,0.0,0.0,0.0,-0.011635260656476,60.0,13.40035343170166,0.0,-7.770150034502876e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52606201171875,0.0,0.0,0.0001002095668809,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259704589844,0.0,0.0,0.0001055255124811,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262451171875,0.0,0.0,7.794078555889428e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52593994140625,0.0,0.0,0.0001055255052051,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259094238281,0.0,0.0,0.0005005673738196,287.7502136230469,294.1499938964844,296.354736328125,295.620849609375,297.5518493652344,296.4007568359375,289.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677195386961,1.3782861962852166e-08,0.0010677058016881,-0.035146277397871,0.0,0.0,0.0,-0.0116455648094415,60.0,13.360912322998049,0.0,-7.77273712060378e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
