time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726820,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53759765625,0.0,0.0,0.0001002839344437,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375061035156,0.0,0.0,0.0001056038236129,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53778076171875,0.0,0.0,7.799862942192703e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374755859375,0.0,0.0,0.0001056038236129,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374450683594,0.0,0.0,0.0005009388551115,287.7623596191406,294.1499938964844,296.3197631835937,295.5780334472656,297.5286560058594,296.3694763183594,289.1309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685117449611,1.3875522952844221e-08,0.0010684978915378,-0.0353886485099792,0.0,0.0,0.0,-0.0116914995014667,60.0,13.270421028137209,0.0,-7.78427846626073e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726880,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53759765625,0.0,0.0,0.0001002839344437,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375061035156,0.0,0.0,0.0001056038236129,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53778076171875,0.0,0.0,7.799862942192703e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374755859375,0.0,0.0,0.0001056038236129,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374450683594,0.0,0.0,0.0005009388551115,287.7623596191406,294.1499938964844,296.3197631835937,295.5780334472656,297.5286560058594,296.3694763183594,289.1309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685117449611,1.3875522952844221e-08,0.0010684978915378,-0.0353886485099792,0.0,0.0,0.0,-0.0116914995014667,60.0,13.270421028137209,0.0,-7.78427846626073e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54913330078125,0.0,0.0,0.0001003829165711,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5490417480469,0.0,0.0,0.0001057080589816,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54931640625,0.0,0.0,7.807561632944271e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5490417480469,0.0,0.0,0.0001057080517057,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489807128906,0.0,0.0,0.0005014332709833,287.7745361328125,294.1499938964844,296.283447265625,295.5308532714844,297.50518798828125,296.336181640625,289.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695658857002,1.3998852743668522e-08,0.0010695517994463,-0.0357112288475036,0.0,0.0,0.0,-0.0117526371031999,60.0,13.173012733459473,0.0,-7.799652479434371e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54913330078125,0.0,0.0,0.0001003829165711,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5490417480469,0.0,0.0,0.0001057080589816,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54931640625,0.0,0.0,7.807561632944271e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5490417480469,0.0,0.0,0.0001057080517057,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489807128906,0.0,0.0,0.0005014332709833,287.7745361328125,294.1499938964844,296.283447265625,295.5308532714844,297.50518798828125,296.336181640625,289.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695658857002,1.3998852743668522e-08,0.0010695517994463,-0.0357112288475036,0.0,0.0,0.0,-0.0117526371031999,60.0,13.173012733459473,0.0,-7.799652479434371e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606994628906,0.0,0.0,0.0001005058948067,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56060791015625,0.0,0.0,0.0001058375564753,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,7.817125879228115e-05,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56060791015625,0.0,0.0,0.0001058375491993,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.560546875,0.0,0.0,0.000502047536429,287.7867431640625,294.1499938964844,296.2459411621094,295.47967529296875,297.4813842773437,296.3008728027344,289.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708760237321,1.4152073291029412e-08,0.0010708619374781,-0.0361119732260704,0.0,0.0,0.0,-0.0118285939097404,60.0,13.068756103515623,0.0,-7.818773894996411e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606994628906,0.0,0.0,0.0001005058948067,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56060791015625,0.0,0.0,0.0001058375564753,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,7.817125879228115e-05,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56060791015625,0.0,0.0,0.0001058375491993,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.560546875,0.0,0.0,0.000502047536429,287.7867431640625,294.1499938964844,296.2459411621094,295.47967529296875,297.4813842773437,296.3008728027344,289.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708760237321,1.4152073291029412e-08,0.0010708619374781,-0.0361119732260704,0.0,0.0,0.0,-0.0118285939097404,60.0,13.068756103515623,0.0,-7.818773894996411e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56903076171875,0.0,0.0,0.0001006029269774,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689392089844,0.0,0.0,0.000105939740024,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,7.824673230061308e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689392089844,0.0,0.0,0.000105939732748,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688781738281,0.0,0.0,0.0005025322898291,287.7955017089844,294.1499938964844,296.2182312011719,295.44061279296875,297.464111328125,296.2748413085937,289.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719100246205,1.4272977466589513e-08,0.001071895705536,-0.0364281833171844,0.0,0.0,0.0,-0.0118885310366749,60.0,12.991414070129396,0.0,-7.8338786124732e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.572265625,0.0,0.0,0.0001006507809506,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721740722656,0.0,0.0,0.0001059901333064,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724792480469,0.0,0.0,7.828395609976724e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721740722656,0.0,0.0,0.0001059901260305,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0005027713486924,287.7989196777344,294.1499938964844,296.20733642578125,295.4249572753906,297.4572448730469,296.2640380859375,289.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724199237301,1.4332606212974497e-08,0.0010724056046456,-0.0365841276943683,0.0,0.0,0.0,-0.0119180912151932,60.0,12.95885944366455,0.0,-7.841333626856797e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,0.0001007250175462,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779724121094,0.0,0.0,0.000106068306195,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,7.834169082343578e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779724121094,0.0,0.0,0.000106068306195,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57794189453125,0.0,0.0,0.0005031421314924,287.8050231933594,294.1499938964844,296.18768310546875,295.3964233398437,297.4451599121094,296.2455139160156,289.1649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732117807492,1.4425102001780488e-08,0.0010731973452493,-0.0368260294198989,0.0,0.0,0.0,-0.0119639504700899,60.0,12.903497695922852,0.0,-7.852904815308649e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838623046875,0.0,0.0,0.0001008160397759,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837707519531,0.0,0.0,0.0001061641523847,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58404541015625,0.0,0.0,7.841248589102179e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837707519531,0.0,0.0,0.0001061641523847,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,0.0005035967915318,287.8111267089844,294.1499938964844,296.16778564453125,295.3671264648437,297.43280029296875,296.2259826660156,289.1697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741811711341,1.4538509063299898e-08,0.0010741667356342,-0.0371226109564304,0.0,0.0,0.0,-0.012020168825984,60.0,12.844293594360352,0.0,-7.867103590797343e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954895019531,0.0,0.0,0.0001009999905363,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59539794921875,0.0,0.0,0.0001063578602042,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956726074219,0.0,0.0,7.855556032154709e-05,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59539794921875,0.0,0.0,0.0001063578602042,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953674316406,0.0,0.0,0.000504515657667,287.8233337402344,294.1499938964844,296.1274719238281,295.3065795898437,297.40802001953125,296.1867370605469,289.1794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767705280860356e-08,0.0010761255398392,-0.0377219691872596,0.0,0.0,0.0,-0.0121337864547967,60.0,12.725032806396484,0.0,-7.89583793903148e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954895019531,0.0,0.0,0.0001009999905363,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59539794921875,0.0,0.0,0.0001063578602042,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956726074219,0.0,0.0,7.855556032154709e-05,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59539794921875,0.0,0.0,0.0001063578602042,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953674316406,0.0,0.0,0.000504515657667,287.8233337402344,294.1499938964844,296.1274719238281,295.3065795898437,297.40802001953125,296.1867370605469,289.1794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767705280860356e-08,0.0010761255398392,-0.0377219691872596,0.0,0.0,0.0,-0.0121337864547967,60.0,12.725032806396484,0.0,-7.89583793903148e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6071472167969,0.0,0.0,0.0001011985877994,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070556640625,0.0,0.0,0.0001065670003299,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072998046875,0.0,0.0,7.87100289016962e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070251464844,0.0,0.0,0.000106566993054,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60699462890625,0.0,0.0,0.0005055077490396,287.8355407714844,294.1499938964844,296.08648681640625,295.2437438964844,297.3829650878906,296.1465759277344,289.1891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782561730593,1.5015160670373007e-08,0.0010782411554828,-0.0383690372109413,0.0,0.0,0.0,-0.0122564593330025,60.0,12.602091789245604,0.0,-7.926921341550043e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6071472167969,0.0,0.0,0.0001011985877994,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070556640625,0.0,0.0,0.0001065670003299,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072998046875,0.0,0.0,7.87100289016962e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070251464844,0.0,0.0,0.000106566993054,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60699462890625,0.0,0.0,0.0005055077490396,287.8355407714844,294.1499938964844,296.08648681640625,295.2437438964844,297.3829650878906,296.1465759277344,289.1891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782561730593,1.5015160670373007e-08,0.0010782411554828,-0.0383690372109413,0.0,0.0,0.0,-0.0122564593330025,60.0,12.602091789245604,0.0,-7.926921341550043e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188049316406,0.0,0.0,0.0001014169465634,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,0.0001067969424184,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189880371094,0.0,0.0,7.887985702836886e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61871337890625,0.0,0.0,0.0001067969351424,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186828613281,0.0,0.0,0.0005065985023975,287.8477783203125,294.1499938964844,296.0450134277344,295.1790771484375,297.35723876953125,296.1049194335937,289.19873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805834317579,1.5287232812966067e-08,0.0010805681813508,-0.039080411195755,0.0,0.0,0.0,-0.0123913390561938,60.0,12.472541809082031,0.0,-7.9611659487e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188049316406,0.0,0.0,0.0001014169465634,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,0.0001067969424184,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189880371094,0.0,0.0,7.887985702836886e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61871337890625,0.0,0.0,0.0001067969351424,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186828613281,0.0,0.0,0.0005065985023975,287.8477783203125,294.1499938964844,296.0450134277344,295.1790771484375,297.35723876953125,296.1049194335937,289.19873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805834317579,1.5287232812966067e-08,0.0010805681813508,-0.039080411195755,0.0,0.0,0.0,-0.0123913390561938,60.0,12.472541809082031,0.0,-7.9611659487e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304931640625,0.0,0.0,0.0001016344249364,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304016113281,0.0,0.0,0.0001070259531843,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63067626953125,0.0,0.0,7.90490084909834e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304016113281,0.0,0.0,0.0001070259531843,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63037109375,0.0,0.0,0.0005076848319731,287.86004638671875,294.1499938964844,296.003173828125,295.1129455566406,297.3313903808594,296.063232421875,289.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082899980247,1.5558207167032382e-08,0.0010828843805938,-0.0397888608276844,0.0,0.0,0.0,-0.0125256683677434,60.0,12.342828750610352,0.0,-7.995346607003739e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304931640625,0.0,0.0,0.0001016344249364,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304016113281,0.0,0.0,0.0001070259531843,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63067626953125,0.0,0.0,7.90490084909834e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304016113281,0.0,0.0,0.0001070259531843,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63037109375,0.0,0.0,0.0005076848319731,287.86004638671875,294.1499938964844,296.003173828125,295.1129455566406,297.3313903808594,296.063232421875,289.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082899980247,1.5558207167032382e-08,0.0010828843805938,-0.0397888608276844,0.0,0.0,0.0,-0.0125256683677434,60.0,12.342828750610352,0.0,-7.995346607003739e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363525390625,0.0,0.0,0.0001017495596897,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6362609863281,0.0,0.0,0.000107147192466,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63653564453125,0.0,0.0,7.913855370134115e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6362609863281,0.0,0.0,0.000107147192466,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63623046875,0.0,0.0,0.0005082599236629,287.8661499023437,294.1499938964844,295.9821472167969,295.0794677734375,297.3182373046875,296.0419921875,289.21307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701660416311825e-08,0.0010841111652553,-0.0401638932526111,0.0,0.0,0.0,-0.0125967860221862,60.0,12.275622367858888,0.0,-8.013471131107509e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422119140625,0.0,0.0,0.0001018632610794,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64215087890625,0.0,0.0,0.0001072669329005,298.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64239501953125,0.0,0.0,7.922699296614155e-05,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6421203613281,0.0,0.0,0.0001072669256245,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64208984375,0.0,0.0,0.0005088279140181,287.872314453125,294.1499938964844,295.96112060546875,295.0457763671875,297.304931640625,296.0206604003906,289.21783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853389976546,1.584333553239503e-08,0.0010853231651708,-0.0405342541635036,0.0,0.0,0.0,-0.0126670226454734,60.0,12.207816123962402,0.0,-8.031391018903379e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65399169921875,0.0,0.0,0.0001020881463773,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539001464844,0.0,0.0,0.0001075037434929,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6541442871094,0.0,0.0,7.940189971122891e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539001464844,0.0,0.0,0.000107503736217,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65386962890625,0.0,0.0,0.0005099512636661,287.88458251953125,294.1499938964844,295.9189758300781,294.9779968261719,297.2779235839844,295.9779357910156,289.227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877348249778,1.6123534507528348e-08,0.001087718643248,-0.0412666983902454,0.0,0.0,0.0,-0.0128059275448322,60.0,12.070579528808594,0.0,-8.066891155067425e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65399169921875,0.0,0.0,0.0001020881463773,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539001464844,0.0,0.0,0.0001075037434929,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6541442871094,0.0,0.0,7.940189971122891e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539001464844,0.0,0.0,0.000107503736217,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65386962890625,0.0,0.0,0.0005099512636661,287.88458251953125,294.1499938964844,295.9189758300781,294.9779968261719,297.2779235839844,295.9779357910156,289.227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877348249778,1.6123534507528348e-08,0.001087718643248,-0.0412666983902454,0.0,0.0,0.0,-0.0128059275448322,60.0,12.070579528808594,0.0,-8.066891155067425e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6657409667969,0.0,0.0,0.00010231633496,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656494140625,0.0,0.0,0.0001077440392691,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658935546875,0.0,0.0,7.957938214531168e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656494140625,0.0,0.0,0.0001077440319932,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656188964844,0.0,0.0,0.0005110910860821,287.8968811035156,294.1499938964844,295.8768920898437,294.9100646972656,297.2510681152344,295.935302734375,289.2367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901680216193,1.640786173595643e-08,0.0010901516070589,-0.0420098565518856,0.0,0.0,0.0,-0.0129468888044357,60.0,11.934102058410645,0.0,-8.102993831471397e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6657409667969,0.0,0.0,0.00010231633496,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656494140625,0.0,0.0,0.0001077440392691,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658935546875,0.0,0.0,7.957938214531168e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656494140625,0.0,0.0,0.0001077440319932,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656188964844,0.0,0.0,0.0005110910860821,287.8968811035156,294.1499938964844,295.8768920898437,294.9100646972656,297.2510681152344,295.935302734375,289.2367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901680216193,1.640786173595643e-08,0.0010901516070589,-0.0420098565518856,0.0,0.0,0.0,-0.0129468888044357,60.0,11.934102058410645,0.0,-8.102993831471397e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775207519531,0.0,0.0,0.0001025293458951,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67742919921875,0.0,0.0,0.0001079683424904,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777038574219,0.0,0.0,7.974505570018664e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.67742919921875,0.0,0.0,0.0001079683424904,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773986816406,0.0,0.0,0.0005121551221236,287.9091796875,294.1499938964844,295.83502197265625,294.8423156738281,297.2236328125,295.89263916015625,289.24615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924360249191,1.667326898768806e-08,0.0010924192611128,-0.0427035093307495,0.0,0.0,0.0,-0.0130784530192613,60.0,11.794997215270996,0.0,-8.13676805933028e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775207519531,0.0,0.0,0.0001025293458951,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67742919921875,0.0,0.0,0.0001079683424904,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777038574219,0.0,0.0,7.974505570018664e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.67742919921875,0.0,0.0,0.0001079683424904,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773986816406,0.0,0.0,0.0005121551221236,287.9091796875,294.1499938964844,295.83502197265625,294.8423156738281,297.2236328125,295.89263916015625,289.24615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924360249191,1.667326898768806e-08,0.0010924192611128,-0.0427035093307495,0.0,0.0,0.0,-0.0130784530192613,60.0,11.794997215270996,0.0,-8.13676805933028e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869506835937,0.0,0.0,0.0001026998506858,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868591308594,0.0,0.0,0.0001081478985724,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871032714844,0.0,0.0,7.987767457962036e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868591308594,0.0,0.0,0.0001081478985724,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68682861328125,0.0,0.0,0.0005130068748258,287.91900634765625,294.1499938964844,295.8017578125,294.78857421875,297.20172119140625,295.8584899902344,289.2536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094254781492,1.6885726594750853e-08,0.0010942379012703,-0.0432587303221225,0.0,0.0,0.0,-0.0131837865337729,60.0,11.683337211608888,0.0,-8.163853948417454e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893310546875,0.0,0.0,0.0001027321995934,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6892395019531,0.0,0.0,0.000108181964606,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894836425781,0.0,0.0,7.990283484105021e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6892395019531,0.0,0.0,0.00010818195733,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.689208984375,0.0,0.0,0.0005131684592925,287.9214782714844,294.1499938964844,295.7934875488281,294.7752380371094,297.196044921875,295.8501892089844,289.2555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945992544293,1.6926030355080002e-08,0.0010945823742076,-0.0433640517294406,0.0,0.0,0.0,-0.0132037661969661,60.0,11.655256271362305,0.0,-8.168996856738887e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952209472656,0.0,0.0,0.0001028329497785,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.000108288055344,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69537353515625,0.0,0.0,7.998118962859735e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69512939453125,0.0,0.0,0.000108288055344,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950988769531,0.0,0.0,0.0005136717227287,287.9276123046875,294.1499938964844,295.7728881835937,294.7420654296875,297.1822204589844,295.8289489746094,289.2602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956710902974,1.7051561940206742e-08,0.001095653977245,-0.0436920896172523,0.0,0.0,0.0,-0.0132659897208213,60.0,11.585149765014648,0.0,-8.18502741140037e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011413574219,0.0,0.0,0.0001029182021738,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010498046875,0.0,0.0,0.000108377833385,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012939453125,0.0,0.0,8.004750270629302e-05,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010498046875,0.0,0.0,0.000108377833385,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010192871094,0.0,0.0,0.000514097569976,287.93377685546875,294.1499938964844,295.75244140625,294.709228515625,297.1681823730469,295.8080444335937,289.2648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965787805616,1.7157793408273392e-08,0.0010965616675093,-0.0439696758985519,0.0,0.0,0.0,-0.0133186485618352,60.0,11.514835357666016,0.0,-8.19860517253801e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71295166015625,0.0,0.0,0.0001030758721753,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7128601074219,0.0,0.0,0.0001085438634618,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131042480469,0.0,0.0,8.017013169592246e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128601074219,0.0,0.0,0.0001085438634618,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128295898437,0.0,0.0,0.0005148851778358,287.9460754394531,294.1499938964844,295.7120361328125,294.6446533203125,297.1400146484375,295.7666015625,289.27410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982614476233,1.7354247816570023e-08,0.0010982441017404,-0.0444829910993576,0.0,0.0,0.0,-0.0134160537272691,60.0,11.374506950378418,0.0,-8.223744174529204e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71295166015625,0.0,0.0,0.0001030758721753,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7128601074219,0.0,0.0,0.0001085438634618,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131042480469,0.0,0.0,8.017013169592246e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128601074219,0.0,0.0,0.0001085438634618,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128295898437,0.0,0.0,0.0005148851778358,287.9460754394531,294.1499938964844,295.7120361328125,294.6446533203125,297.1400146484375,295.7666015625,289.27410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982614476233,1.7354247816570023e-08,0.0010982441017404,-0.0444829910993576,0.0,0.0,0.0,-0.0134160537272691,60.0,11.374506950378418,0.0,-8.223744174529204e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72479248046875,0.0,0.0,0.0001032054497045,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247009277344,0.0,0.0,0.0001086803167709,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249450683594,0.0,0.0,8.027091098483652e-05,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247009277344,0.0,0.0,0.0001086803094949,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72467041015625,0.0,0.0,0.0005155324470251,287.9583740234375,294.1499938964844,295.67242431640625,294.5820007324219,297.11151123046875,295.7260131835937,289.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996430646628,1.751570266605995e-08,0.0010996254859492,-0.0449048317968845,0.0,0.0,0.0,-0.013496097177267,60.0,11.235014915466309,0.0,-8.24443304736633e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72479248046875,0.0,0.0,0.0001032054497045,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247009277344,0.0,0.0,0.0001086803167709,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249450683594,0.0,0.0,8.027091098483652e-05,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247009277344,0.0,0.0,0.0001086803094949,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72467041015625,0.0,0.0,0.0005155324470251,287.9583740234375,294.1499938964844,295.67242431640625,294.5820007324219,297.11151123046875,295.7260131835937,289.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996430646628,1.751570266605995e-08,0.0010996254859492,-0.0449048317968845,0.0,0.0,0.0,-0.013496097177267,60.0,11.235014915466309,0.0,-8.24443304736633e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366027832031,0.0,0.0,0.0001033111984725,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7365417480469,0.0,0.0,0.0001087916753022,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367553710937,0.0,0.0,8.035316568566486e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7365417480469,0.0,0.0,0.0001087916680262,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73651123046875,0.0,0.0,0.0005160606815479,287.9706420898437,294.1499938964844,295.6336975097656,294.52166748046875,297.0828552246094,295.6861877441406,289.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007708963006,1.7647467487336144e-08,0.0011007532011717,-0.0452490784227848,0.0,0.0,0.0,-0.0135614229366183,60.0,11.09626293182373,0.0,-8.261336859050061e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366027832031,0.0,0.0,0.0001033111984725,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7365417480469,0.0,0.0,0.0001087916753022,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367553710937,0.0,0.0,8.035316568566486e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7365417480469,0.0,0.0,0.0001087916680262,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73651123046875,0.0,0.0,0.0005160606815479,287.9706420898437,294.1499938964844,295.6336975097656,294.52166748046875,297.0828552246094,295.6861877441406,289.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007708963006,1.7647467487336144e-08,0.0011007532011717,-0.0452490784227848,0.0,0.0,0.0,-0.0135614229366183,60.0,11.09626293182373,0.0,-8.261336859050061e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484436035156,0.0,0.0,0.0001033814769471,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483825683594,0.0,0.0,0.000108865679067,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74859619140625,0.0,0.0,8.040782267926261e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74835205078125,0.0,0.0,0.000108865679067,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483215332031,0.0,0.0,0.0005164117319509,287.9829406738281,294.1499938964844,295.5960388183594,294.46405029296875,297.0540466308594,295.6471862792969,289.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015196796506,1.7735034774091222e-08,0.0011015019845217,-0.0454778522253036,0.0,0.0,0.0,-0.0136048346757888,60.0,10.959092140197754,0.0,-8.272579776757993e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484436035156,0.0,0.0,0.0001033814769471,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483825683594,0.0,0.0,0.000108865679067,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74859619140625,0.0,0.0,8.040782267926261e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74835205078125,0.0,0.0,0.000108865679067,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483215332031,0.0,0.0,0.0005164117319509,287.9829406738281,294.1499938964844,295.5960388183594,294.46405029296875,297.0540466308594,295.6471862792969,289.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015196796506,1.7735034774091222e-08,0.0011015019845217,-0.0454778522253036,0.0,0.0,0.0,-0.0136048346757888,60.0,10.959092140197754,0.0,-8.272579776757993e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543640136719,0.0,0.0,0.0001034169326885,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542724609375,0.0,0.0,0.0001089030192815,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545166015625,0.0,0.0,8.043540583457798e-05,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,0.0001089030192815,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.000516588857863,287.98907470703125,294.1499938964844,295.5776672363281,294.4364013671875,297.03961181640625,295.62774658203125,289.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018986115232,1.777921987411446e-08,0.0011018807999789,-0.0455932840704917,0.0,0.0,0.0,-0.0136267440393567,60.0,10.890588760375977,0.0,-8.278256302673982e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
