time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729160,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602844238281,0.0,0.0,0.0001034286833601,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601928710937,0.0,0.0,0.0001089153884095,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76043701171875,0.0,0.0,8.044453716138378e-05,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601928710937,0.0,0.0,0.0001089153884095,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601623535156,0.0,0.0,0.0005166475311852,287.9952087402344,294.1499938964844,295.5596008300781,294.4095764160156,297.0251770019531,295.60858154296875,289.3105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020185193046,1.779384994904376e-08,0.0011020007077604,-0.0456315092742443,0.0,0.0,0.0,-0.0136339711025357,60.0,10.82288932800293,0.0,-8.280136398752802e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729220,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720947265625,0.0,0.0,0.0001034188171615,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77203369140625,0.0,0.0,0.0001089050056179,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7722473144531,0.0,0.0,8.043686830205843e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77203369140625,0.0,0.0,0.000108904998342,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720031738281,0.0,0.0,0.0005165982875041,288.0074768066406,294.1499938964844,295.52447509765625,294.358642578125,296.9961853027344,295.57147216796875,289.3194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019151424989,1.7781561112428793e-08,0.0011018973309546,-0.0455994009971618,0.0,0.0,0.0,-0.0136278867721557,60.0,10.689433097839355,0.0,-8.278557572793943e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720947265625,0.0,0.0,0.0001034188171615,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77203369140625,0.0,0.0,0.0001089050056179,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7722473144531,0.0,0.0,8.043686830205843e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77203369140625,0.0,0.0,0.000108904998342,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720031738281,0.0,0.0,0.0005165982875041,288.0074768066406,294.1499938964844,295.52447509765625,294.358642578125,296.9961853027344,295.57147216796875,289.3194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019151424989,1.7781561112428793e-08,0.0011018973309546,-0.0455994009971618,0.0,0.0,0.0,-0.0136278867721557,60.0,10.689433097839355,0.0,-8.278557572793943e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839050292969,0.0,0.0,0.0001033347652992,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838134765625,0.0,0.0,0.0001088164863176,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840270996094,0.0,0.0,8.037149382289499e-05,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838134765625,0.0,0.0,0.0001088164863176,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7837829589844,0.0,0.0,0.0005161783774383,288.0196533203125,294.1499938964844,295.4908447265625,294.31170654296875,296.96710205078125,295.5369567871094,289.328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010182788595,1.7676823560464072e-08,0.0011010007001459,-0.0453257746994495,0.0,0.0,0.0,-0.0135759580880403,60.0,10.56310749053955,0.0,-8.265105577720534e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839050292969,0.0,0.0,0.0001033347652992,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838134765625,0.0,0.0,0.0001088164863176,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840270996094,0.0,0.0,8.037149382289499e-05,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838134765625,0.0,0.0,0.0001088164863176,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7837829589844,0.0,0.0,0.0005161783774383,288.0196533203125,294.1499938964844,295.4908447265625,294.31170654296875,296.96710205078125,295.5369567871094,289.328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010182788595,1.7676823560464072e-08,0.0011010007001459,-0.0453257746994495,0.0,0.0,0.0,-0.0135759580880403,60.0,10.56310749053955,0.0,-8.265105577720534e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.795654296875,0.0,0.0,0.0001032260115607,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,0.0001087019700207,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,8.028691081563011e-05,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79559326171875,0.0,0.0,0.0001087019700207,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955627441406,0.0,0.0,0.0005156351835466,288.0318298339844,294.1499938964844,295.4588623046875,294.26910400390625,296.93804931640625,295.5036315917969,289.337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998637881129,1.7541321284397782e-08,0.0010998463258147,-0.0449717603623867,0.0,0.0,0.0,-0.0135088060051202,60.0,10.439223289489746,0.0,-8.247717886433747e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.795654296875,0.0,0.0,0.0001032260115607,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,0.0001087019700207,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,8.028691081563011e-05,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79559326171875,0.0,0.0,0.0001087019700207,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955627441406,0.0,0.0,0.0005156351835466,288.0318298339844,294.1499938964844,295.4588623046875,294.26910400390625,296.93804931640625,295.5036315917969,289.337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998637881129,1.7541321284397782e-08,0.0010998463258147,-0.0449717603623867,0.0,0.0,0.0,-0.0135088060051202,60.0,10.439223289489746,0.0,-8.247717886433747e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059997558594,0.0,0.0,0.0001030913117574,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059387207031,0.0,0.0,0.000108560125227,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80615234375,0.0,0.0,8.018214430194348e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059387207031,0.0,0.0,0.0001085601179511,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.805908203125,0.0,0.0,0.0005149623029865,288.0425109863281,294.1499938964844,295.4321594238281,294.235595703125,296.9125061035156,295.4755249023437,289.3448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984287364408,1.7373482208427052e-08,0.0010984112741425,-0.0445332415401935,0.0,0.0,0.0,-0.0134256016463041,60.0,10.333747863769531,0.0,-8.226206915651346e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074035644531,0.0,0.0,0.00010306682816,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8073425292969,0.0,0.0,0.0001085343465092,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075561523437,0.0,0.0,8.016310312086716e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8073425292969,0.0,0.0,0.0001085343392333,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80731201171875,0.0,0.0,0.0005148400086909,288.0439758300781,294.1499938964844,295.4286499023437,294.2313232421875,296.9090270996094,295.47186279296875,289.3459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981675004586,1.7342976832424032e-08,0.0010981501545757,-0.0444535389542579,0.0,0.0,0.0,-0.0134104778990149,60.0,10.319912910461426,0.0,-8.222300351690137e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132629394531,0.0,0.0,0.0001029818959068,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132019042969,0.0,0.0,0.0001084449031623,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134155273437,0.0,0.0,8.009703742573038e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132019042969,0.0,0.0,0.0001084449031623,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81317138671875,0.0,0.0,0.0005144157330505,288.0500183105469,294.1499938964844,295.41424560546875,294.21435546875,296.89453125,295.4562072753906,289.3502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972636518999,1.7237148597359926e-08,0.0010972464224323,-0.0441770181059837,0.0,0.0,0.0,-0.0133580192923545,60.0,10.260876655578612,0.0,-8.208754564975609e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191223144531,0.0,0.0,0.0001028692277031,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190612792969,0.0,0.0,0.0001083262613974,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192749023437,0.0,0.0,8.000941306818277e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190612792969,0.0,0.0,0.0001083262541214,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81903076171875,0.0,0.0,0.0005138529813848,288.0560913085937,294.1499938964844,295.4003295898437,294.19873046875,296.88006591796875,295.44110107421875,289.3546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960581712424,1.70967577872716e-08,0.0010960410581901,-0.0438101850450038,0.0,0.0,0.0,-0.0132883982732892,60.0,10.203802108764648,0.0,-8.19080270275663e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.830810546875,0.0,0.0,0.0001025999590638,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83074951171875,0.0,0.0,0.0001080427027773,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309631347656,0.0,0.0,7.97999746282585e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83074951171875,0.0,0.0,0.0001080427027773,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307189941406,0.0,0.0,0.0005125079187564,288.0681457519531,294.1499938964844,295.3740539550781,294.1717529296875,296.85125732421875,295.412841796875,289.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931909782812,1.6761244836516198e-08,0.0010931742144748,-0.0429334230720996,0.0,0.0,0.0,-0.0131220798939466,60.0,10.095890045166016,0.0,-8.147978292072366e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.830810546875,0.0,0.0,0.0001025999590638,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83074951171875,0.0,0.0,0.0001080427027773,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309631347656,0.0,0.0,7.97999746282585e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83074951171875,0.0,0.0,0.0001080427027773,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307189941406,0.0,0.0,0.0005125079187564,288.0681457519531,294.1499938964844,295.3740539550781,294.1717529296875,296.85125732421875,295.412841796875,289.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931909782812,1.6761244836516198e-08,0.0010931742144748,-0.0429334230720996,0.0,0.0,0.0,-0.0131220798939466,60.0,10.095890045166016,0.0,-8.147978292072366e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424377441406,0.0,0.0,0.0001022792930598,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423767089844,0.0,0.0,0.0001077050255844,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8425598144531,0.0,0.0,7.955056935315952e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423767089844,0.0,0.0,0.0001077050255844,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84234619140625,0.0,0.0,0.0005109061021357,288.0801086425781,294.1499938964844,295.3500061035156,294.1508178710937,296.8226623535156,295.3868408203125,289.37176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897748870775,1.6361692445343582e-08,0.0010897584725171,-0.0418891869485378,0.0,0.0,0.0,-0.0129240090027451,60.0,9.995991706848145,0.0,-8.09712616955949e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424377441406,0.0,0.0,0.0001022792930598,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423767089844,0.0,0.0,0.0001077050255844,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8425598144531,0.0,0.0,7.955056935315952e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423767089844,0.0,0.0,0.0001077050255844,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84234619140625,0.0,0.0,0.0005109061021357,288.0801086425781,294.1499938964844,295.3500061035156,294.1508178710937,296.8226623535156,295.3868408203125,289.37176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897748870775,1.6361692445343582e-08,0.0010897584725171,-0.0418891869485378,0.0,0.0,0.0,-0.0129240090027451,60.0,9.995991706848145,0.0,-8.09712616955949e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85400390625,0.0,0.0,0.0001019229675875,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539428710937,0.0,0.0,0.0001073297971743,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8541259765625,0.0,0.0,7.927342812763527e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539428710937,0.0,0.0,0.0001073297971743,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539123535156,0.0,0.0,0.0005091261700727,288.0920104980469,294.1499938964844,295.3273010253906,294.1340026855469,296.7943115234375,295.3625793457031,289.38018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859785834327,1.5917711593260723e-08,0.0010859626345336,-0.0407286770641803,0.0,0.0,0.0,-0.0127039114013314,60.0,9.902234077453612,0.0,-8.040805710152199e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85400390625,0.0,0.0,0.0001019229675875,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539428710937,0.0,0.0,0.0001073297971743,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8541259765625,0.0,0.0,7.927342812763527e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539428710937,0.0,0.0,0.0001073297971743,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539123535156,0.0,0.0,0.0005091261700727,288.0920104980469,294.1499938964844,295.3273010253906,294.1340026855469,296.7943115234375,295.3625793457031,289.38018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859785834327,1.5917711593260723e-08,0.0010859626345336,-0.0407286770641803,0.0,0.0,0.0,-0.0127039114013314,60.0,9.902234077453612,0.0,-8.040805710152199e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8655090332031,0.0,0.0,0.0001015447342069,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8654479980469,0.0,0.0,0.0001069315039785,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656311035156,0.0,0.0,7.89792466093786e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8654479980469,0.0,0.0,0.0001069315039785,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86541748046875,0.0,0.0,0.0005072368658147,288.1038513183594,294.1499938964844,295.3050537109375,294.119140625,296.76617431640625,295.3395080566406,289.3885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819485178217,1.5446437018340475e-08,0.0010819330345839,-0.039496649056673,0.0,0.0,0.0,-0.0124702816829085,60.0,9.812699317932127,-0.0,-7.981238780985225e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8655090332031,0.0,0.0,0.0001015447342069,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8654479980469,0.0,0.0,0.0001069315039785,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656311035156,0.0,0.0,7.89792466093786e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8654479980469,0.0,0.0,0.0001069315039785,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86541748046875,0.0,0.0,0.0005072368658147,288.1038513183594,294.1499938964844,295.3050537109375,294.119140625,296.76617431640625,295.3395080566406,289.3885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819485178217,1.5446437018340475e-08,0.0010819330345839,-0.039496649056673,0.0,0.0,0.0,-0.0124702816829085,60.0,9.812699317932127,-0.0,-7.981238780985225e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8712463378906,0.0,0.0,0.0001013509972835,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711853027344,0.0,0.0,0.000106727486127,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.87139892578125,0.0,0.0,7.882856152718887e-05,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8711853027344,0.0,0.0,0.000106727486127,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.87115478515625,0.0,0.0,0.0005062691052444,288.1097717285156,294.1499938964844,295.2940673828125,294.11236572265625,296.75213623046875,295.32818603515625,289.3927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798820294439,1.5205039005650178e-08,0.0010798667790368,-0.0388655066490173,0.0,0.0,0.0,-0.0123505992814898,60.0,9.768532752990724,-0.0,-7.950812630497239e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8769836425781,0.0,0.0,0.0001011489730444,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769226074219,0.0,0.0,0.0001065147444023,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8771057128906,0.0,0.0,7.867142994655296e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8769226074219,0.0,0.0,0.0001065147444023,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768920898437,0.0,0.0,0.0005052599590271,288.1156616210937,294.1499938964844,295.2832336425781,294.1060485839844,296.7382202148437,295.3172912597656,289.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777291608974,1.4953318583366126e-08,0.0010777142597362,-0.0382073260843753,0.0,0.0,0.0,-0.0122258104383945,60.0,9.725970268249512,-0.0,-7.91914729347809e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883972167969,0.0,0.0,0.0001007412938633,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883361816406,0.0,0.0,0.0001060854410752,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885498046875,0.0,0.0,7.835435098968446e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883361816406,0.0,0.0,0.0001060854410752,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883056640625,0.0,0.0,0.0005032235058024,288.1273803710937,294.1499938964844,295.2618408203125,294.0946655273437,296.71044921875,295.2956848144531,289.4051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733871022239,1.4445363127890689e-08,0.001073372666724,-0.036879014223814,0.0,0.0,0.0,-0.0119740040972828,60.0,9.64172649383545,-0.0,-7.85544003178984e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883972167969,0.0,0.0,0.0001007412938633,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883361816406,0.0,0.0,0.0001060854410752,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885498046875,0.0,0.0,7.835435098968446e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883361816406,0.0,0.0,0.0001060854410752,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883056640625,0.0,0.0,0.0005032235058024,288.1273803710937,294.1499938964844,295.2618408203125,294.0946655273437,296.71044921875,295.2956848144531,289.4051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733871022239,1.4445363127890689e-08,0.001073372666724,-0.036879014223814,0.0,0.0,0.0,-0.0119740040972828,60.0,9.64172649383545,-0.0,-7.85544003178984e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89971923828125,0.0,0.0,0.0001003169891191,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.899658203125,0.0,0.0,0.0001056386317941,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8998413085937,0.0,0.0,7.802433538017794e-05,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.899658203125,0.0,0.0,0.0001056386245181,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8996276855469,0.0,0.0,0.0005011039902456,288.1390075683594,294.1499938964844,295.2408752441406,294.0848693847656,296.6830749511719,295.275146484375,289.4132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688657639548,1.3916689134418904e-08,0.0010688519105315,-0.0354963205754756,0.0,0.0,0.0,-0.0117119178175926,60.0,9.563005447387695,-0.0,-7.789407874270182e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89971923828125,0.0,0.0,0.0001003169891191,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.899658203125,0.0,0.0,0.0001056386317941,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8998413085937,0.0,0.0,7.802433538017794e-05,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.899658203125,0.0,0.0,0.0001056386245181,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8996276855469,0.0,0.0,0.0005011039902456,288.1390075683594,294.1499938964844,295.2408752441406,294.0848693847656,296.6830749511719,295.275146484375,289.4132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688657639548,1.3916689134418904e-08,0.0010688519105315,-0.0354963205754756,0.0,0.0,0.0,-0.0117119178175926,60.0,9.563005447387695,-0.0,-7.789407874270182e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110412597656,0.0,0.0,9.989417594624685e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109802246094,0.0,0.0,0.0001051933795679,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111633300781,0.0,0.0,7.769547664793208e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.91094970703125,0.0,0.0,0.0001051933795679,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.91094970703125,0.0,0.0,0.000498991983477,288.1506042480469,294.1499938964844,295.2203674316406,294.0765075683594,296.65582275390625,295.2548522949219,289.4213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064360840246,1.3389871433844291e-08,0.001064347452484,-0.0341182798147201,0.0,0.0,0.0,-0.0114507526159286,60.0,9.48492431640625,-0.0,-7.72388446534933e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110412597656,0.0,0.0,9.989417594624685e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109802246094,0.0,0.0,0.0001051933795679,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111633300781,0.0,0.0,7.769547664793208e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.91094970703125,0.0,0.0,0.0001051933795679,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.91094970703125,0.0,0.0,0.000498991983477,288.1506042480469,294.1499938964844,295.2203674316406,294.0765075683594,296.65582275390625,295.2548522949219,289.4213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064360840246,1.3389871433844291e-08,0.001064347452484,-0.0341182798147201,0.0,0.0,0.0,-0.0114507526159286,60.0,9.48492431640625,-0.0,-7.72388446534933e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217834472656,0.0,0.0,9.94836664176546e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217224121094,0.0,0.0,0.0001047610930982,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219055175781,0.0,0.0,7.737619307590649e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217224121094,0.0,0.0,0.0001047610930982,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.92169189453125,0.0,0.0,0.0004969413857907,288.1615905761719,294.1499938964844,295.2010498046875,294.0697631835937,296.63006591796875,295.2362670898437,289.4289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599868837743,1.2878394350934741e-08,0.0010599739616736,-0.032780185341835,0.0,0.0,0.0,-0.0111971925944089,60.0,9.415275573730469,-0.0,-7.660533185571694e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222106933594,0.0,0.0,9.946656791726129e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9221496582031,0.0,0.0,0.000104743092379,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223327636719,0.0,0.0,7.736289262538776e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9221496582031,0.0,0.0,0.0001047430851031,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.922119140625,0.0,0.0,0.0004968559951521,288.1620483398437,294.1499938964844,295.20025634765625,294.06951904296875,296.6289978027344,295.2354736328125,289.4292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598046937957,1.2857089615181394e-08,0.001059791771695,-0.0327244475483894,0.0,0.0,0.0,-0.0111866313964128,60.0,9.41237449645996,-0.0,-7.657900624735704e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92779541015625,0.0,0.0,9.92544664768502e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0001045197423081,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.92791748046875,0.0,0.0,7.719793211435899e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.927734375,0.0,0.0,0.0001045197423081,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9277038574219,0.0,0.0,0.0004957964993081,288.1677551269531,294.1499938964844,295.1903686523437,294.0664978027344,296.6156921386719,295.2260131835937,289.4332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575449559837,1.2592828113611176e-08,0.001057532383129,-0.0320330299437046,0.0,0.0,0.0,-0.0110556269064545,60.0,9.37734031677246,-0.0,-7.625276765566016e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9333801269531,0.0,0.0,9.904200123855844e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93328857421875,0.0,0.0,0.0001042959993355,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9335021972656,0.0,0.0,7.703267328906804e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.93328857421875,0.0,0.0,0.0001042959993355,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93328857421875,0.0,0.0,0.0004947351990267,288.1734619140625,294.1499938964844,295.1805725097656,294.0637512207031,296.6023864746094,295.2165222167969,289.43719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552814928814,1.2328102094727456e-08,0.0010552691528573,-0.0313403531908988,0.0,0.0,0.0,-0.0109243923798203,60.0,9.342127799987791,-0.0,-7.592665696165568e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9444580078125,0.0,0.0,9.862139268079773e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94439697265625,0.0,0.0,0.0001038530826917,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.944580078125,0.0,0.0,7.670553895877674e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94439697265625,0.0,0.0,0.0001038530826917,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443664550781,0.0,0.0,0.000492634193506,288.184814453125,294.1499938964844,295.16131591796875,294.0591125488281,296.5758972167969,295.1978759765625,289.445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507993865758,1.1804047517216532e-08,0.0010507876286283,-0.0299689918756485,0.0,0.0,0.0,-0.0106645943596959,60.0,9.273725509643556,-0.0,-7.52831468275872e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9444580078125,0.0,0.0,9.862139268079773e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94439697265625,0.0,0.0,0.0001038530826917,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.944580078125,0.0,0.0,7.670553895877674e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94439697265625,0.0,0.0,0.0001038530826917,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443664550781,0.0,0.0,0.000492634193506,288.184814453125,294.1499938964844,295.16131591796875,294.0591125488281,296.5758972167969,295.1978759765625,289.445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507993865758,1.1804047517216532e-08,0.0010507876286283,-0.0299689918756485,0.0,0.0,0.0,-0.0106645943596959,60.0,9.273725509643556,-0.0,-7.52831468275872e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9555053710937,0.0,0.0,9.821140702115372e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554443359375,0.0,0.0,0.0001034213419188,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95562744140625,0.0,0.0,7.638665556441993e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554443359375,0.0,0.0,0.0001034213419188,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554138183594,0.0,0.0,0.0004905862151645,288.1960754394531,294.1499938964844,295.1424865722656,294.0555114746094,296.5497741699219,295.1798400878906,289.45281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464310180395,1.129322590998072e-08,0.0010464197257533,-0.0286320969462394,0.0,0.0,0.0,-0.0104113584384322,60.0,9.209335327148438,-0.0,-7.465850870858048e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9555053710937,0.0,0.0,9.821140702115372e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554443359375,0.0,0.0,0.0001034213419188,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95562744140625,0.0,0.0,7.638665556441993e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554443359375,0.0,0.0,0.0001034213419188,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554138183594,0.0,0.0,0.0004905862151645,288.1960754394531,294.1499938964844,295.1424865722656,294.0555114746094,296.5497741699219,295.1798400878906,289.45281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464310180395,1.129322590998072e-08,0.0010464197257533,-0.0286320969462394,0.0,0.0,0.0,-0.0104113584384322,60.0,9.209335327148438,-0.0,-7.465850870858048e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9665222167969,0.0,0.0,9.780554682947697e-05,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664611816406,0.0,0.0,0.0001029939521686,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9666442871094,0.0,0.0,7.607098814332858e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664611816406,0.0,0.0,0.0001029939521686,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664306640625,0.0,0.0,0.0004885588423348,288.20733642578125,294.1499938964844,295.1240539550781,294.05279541015625,296.523681640625,295.1620178222656,289.4605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421060724183,1.078754952033023e-08,0.0010420953622087,-0.0273085199296474,0.0,0.0,0.0,-0.0101606715470552,60.0,9.146025657653809,-0.0,-7.404273105748872e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9665222167969,0.0,0.0,9.780554682947697e-05,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664611816406,0.0,0.0,0.0001029939521686,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9666442871094,0.0,0.0,7.607098814332858e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664611816406,0.0,0.0,0.0001029939521686,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664306640625,0.0,0.0,0.0004885588423348,288.20733642578125,294.1499938964844,295.1240539550781,294.05279541015625,296.523681640625,295.1620178222656,289.4605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421060724183,1.078754952033023e-08,0.0010420953622087,-0.0273085199296474,0.0,0.0,0.0,-0.0101606715470552,60.0,9.146025657653809,-0.0,-7.404273105748872e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774475097656,0.0,0.0,9.742266411194578e-05,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773864746094,0.0,0.0,0.0001025907622533,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775390625,0.0,0.0,7.577319047413766e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97735595703125,0.0,0.0,0.0001025907549774,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97735595703125,0.0,0.0,0.0004866462550126,288.2184753417969,294.1499938964844,295.1060485839844,294.05084228515625,296.4980773925781,295.14501953125,289.4681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380265302956,1.0310506226574034e-08,0.0010380161693319,-0.0260597616434097,0.0,0.0,0.0,-0.0099241808056831,60.0,9.088324546813965,-0.0,-7.346415742404133e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774475097656,0.0,0.0,9.742266411194578e-05,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773864746094,0.0,0.0,0.0001025907622533,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775390625,0.0,0.0,7.577319047413766e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97735595703125,0.0,0.0,0.0001025907549774,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97735595703125,0.0,0.0,0.0004866462550126,288.2184753417969,294.1499938964844,295.1060485839844,294.05084228515625,296.4980773925781,295.14501953125,289.4681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380265302956,1.0310506226574034e-08,0.0010380161693319,-0.0260597616434097,0.0,0.0,0.0,-0.0099241808056831,60.0,9.088324546813965,-0.0,-7.346415742404133e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
