time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731500,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828796386719,0.0,0.0,9.722924005473033e-05,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828186035156,0.0,0.0,0.0001023870790959,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830017089844,0.0,0.0,7.562275277450681e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828186035156,0.0,0.0,0.0001023870790959,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828186035156,0.0,0.0,0.0004856800951529,288.2240295410156,294.1499938964844,295.0971984863281,294.0501403808594,296.4852600097656,295.13653564453125,289.47198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359672596678,1.0069522105027318e-08,0.0010359571315348,-0.0254288874566555,0.0,0.0,0.0,-0.0098047228530049,60.0,9.059333801269531,-0.0,-7.317273542639668e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731560,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9883117675781,0.0,0.0,9.704510011943056e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98828125,0.0,0.0,0.0001021931675495,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884338378906,0.0,0.0,7.54795255488716e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9882507324219,0.0,0.0,0.0001021931675495,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9882507324219,0.0,0.0,0.0004847602685913,288.22955322265625,294.1499938964844,295.0884704589844,294.0495910644531,296.4725341796875,295.1282653808594,289.47576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340047301724,9.84009407289932e-09,0.0010339949512854,-0.0248282384127378,0.0,0.0,0.0,-0.0096909832209348,60.0,9.031919479370115,-0.0,-7.289583692227097e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991760253906,0.0,0.0,9.668575512478128e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,0.0001018147668219,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.999267578125,0.0,0.0,7.520004146499559e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99908447265625,0.0,0.0,0.0001018147595459,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99908447265625,0.0,0.0,0.000482965260744,288.2406005859375,294.1499938964844,295.0712890625,294.04888916015625,296.4472961425781,295.1119384765625,289.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301747824996,9.3923819832753e-09,0.0010301654692739,-0.0236560460180044,0.0,0.0,0.0,-0.0094690276309847,60.0,8.978490829467773,-0.0,-7.23569968386073e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991760253906,0.0,0.0,9.668575512478128e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,0.0001018147668219,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.999267578125,0.0,0.0,7.520004146499559e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99908447265625,0.0,0.0,0.0001018147595459,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99908447265625,0.0,0.0,0.000482965260744,288.2406005859375,294.1499938964844,295.0712890625,294.04888916015625,296.4472961425781,295.1119384765625,289.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301747824996,9.3923819832753e-09,0.0010301654692739,-0.0236560460180044,0.0,0.0,0.0,-0.0094690276309847,60.0,8.978490829467773,-0.0,-7.23569968386073e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00994873046875,0.0,0.0,9.634614980313928e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098876953125,0.0,0.0,0.0001014571389532,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0100402832031,0.0,0.0,7.493590237572789e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0098876953125,0.0,0.0,0.0001014571389532,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0098571777344,0.0,0.0,0.0004812688566744,288.2515869140625,294.1499938964844,295.05450439453125,294.0486755371094,296.4222717285156,295.0960998535156,289.4907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265562450513,8.969258225022259e-09,0.0010265472810715,-0.0225481390953063,0.0,0.0,0.0,-0.0092592667788267,60.0,8.92813777923584,-0.0,-7.184957695471894e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00994873046875,0.0,0.0,9.634614980313928e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098876953125,0.0,0.0,0.0001014571389532,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0100402832031,0.0,0.0,7.493590237572789e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0098876953125,0.0,0.0,0.0001014571389532,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0098571777344,0.0,0.0,0.0004812688566744,288.2515869140625,294.1499938964844,295.05450439453125,294.0486755371094,296.4222717285156,295.0960998535156,289.4907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265562450513,8.969258225022259e-09,0.0010265472810715,-0.0225481390953063,0.0,0.0,0.0,-0.0092592667788267,60.0,8.92813777923584,-0.0,-7.184957695471894e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0206604003906,0.0,0.0,9.603402577340604e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205993652344,0.0,0.0,0.0001011284621199,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.020751953125,0.0,0.0,7.469314004993066e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205993652344,0.0,0.0,0.000101128454844,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02056884765625,0.0,0.0,0.000479709735373,288.262451171875,294.1499938964844,295.0381164550781,294.0487670898437,296.39764404296875,295.0808410644531,289.49810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023230724968,8.580385291168113e-09,0.0010232221102342,-0.0215298421680927,0.0,0.0,0.0,-0.009066485799849,60.0,8.881542205810547,-0.0,-7.138481095125826e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0206604003906,0.0,0.0,9.603402577340604e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205993652344,0.0,0.0,0.0001011284621199,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.020751953125,0.0,0.0,7.469314004993066e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205993652344,0.0,0.0,0.000101128454844,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02056884765625,0.0,0.0,0.000479709735373,288.262451171875,294.1499938964844,295.0381164550781,294.0487670898437,296.39764404296875,295.0808410644531,289.49810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023230724968,8.580385291168113e-09,0.0010232221102342,-0.0215298421680927,0.0,0.0,0.0,-0.009066485799849,60.0,8.881542205810547,-0.0,-7.138481095125826e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0312805175781,0.0,0.0,9.57474621827714e-05,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312194824219,0.0,0.0,0.0001008266917779,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313720703125,0.0,0.0,7.447025564033538e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0312194824219,0.0,0.0,0.0001008266917779,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311889648437,0.0,0.0,0.0004782782925758,288.27325439453125,294.1499938964844,295.02215576171875,294.04913330078125,296.3734436035156,295.06622314453125,289.5053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201777331531,8.223356218195477e-09,0.0010201694676652,-0.0205948706716299,0.0,0.0,0.0,-0.0088894926011562,60.0,8.838789939880371,-0.0,-7.095943033164076e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0312805175781,0.0,0.0,9.57474621827714e-05,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312194824219,0.0,0.0,0.0001008266917779,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313720703125,0.0,0.0,7.447025564033538e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0312194824219,0.0,0.0,0.0001008266917779,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311889648437,0.0,0.0,0.0004782782925758,288.27325439453125,294.1499938964844,295.02215576171875,294.04913330078125,296.3734436035156,295.06622314453125,289.5053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201777331531,8.223356218195477e-09,0.0010201694676652,-0.0205948706716299,0.0,0.0,0.0,-0.0088894926011562,60.0,8.838789939880371,-0.0,-7.095943033164076e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365905761719,0.0,0.0,9.558827878208832e-05,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365295410156,0.0,0.0,0.0001006590682663,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367126464844,0.0,0.0,7.434644794557244e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365295410156,0.0,0.0,0.0001006590682663,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364990234375,0.0,0.0,0.0004774831759277,288.2786560058594,294.1499938964844,295.0143127441406,294.0493469238281,296.3612976074219,295.0588073730469,289.50897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184827260673,8.025033970682216e-09,0.00101847469341,-0.0200754906982183,0.0,0.0,0.0,-0.0087911812588572,60.0,8.816956520080566,-0.0,-7.072368646277027e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419311523437,0.0,0.0,9.544620843371376e-05,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0418701171875,0.0,0.0,0.0001005094527499,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0420227050781,0.0,0.0,7.423594070132822e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0418701171875,0.0,0.0,0.0001005094527499,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0418395996094,0.0,0.0,0.0004767734499182,288.2840576171875,294.1499938964844,295.006591796875,294.0495910644531,296.3490905761719,295.0513916015625,289.5126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169685119763,7.848020011635981e-09,0.0010169605957344,-0.0196119043976068,0.0,0.0,0.0,-0.0087034255266189,60.0,8.794779777526855,-0.0,-7.05136002920881e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05255126953125,0.0,0.0,9.519170271232724e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.052490234375,0.0,0.0,0.0001002414501272,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526428222656,0.0,0.0,7.403799827443436e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.052490234375,0.0,0.0,0.0001002414501272,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0524597167969,0.0,0.0,0.0004755021655,288.2948303222656,294.1499938964844,294.9914245605469,294.05010986328125,296.3249206542969,295.0369567871094,289.51983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142555693164,7.530935874910938e-09,0.0010142481187358,-0.0187814477831125,0.0,0.0,0.0,-0.0085462275892496,60.0,8.753728866577148,-0.0,-7.013806424538417e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05255126953125,0.0,0.0,9.519170271232724e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.052490234375,0.0,0.0,0.0001002414501272,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526428222656,0.0,0.0,7.403799827443436e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.052490234375,0.0,0.0,0.0001002414501272,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0524597167969,0.0,0.0,0.0004755021655,288.2948303222656,294.1499938964844,294.9914245605469,294.05010986328125,296.3249206542969,295.0369567871094,289.51983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142555693164,7.530935874910938e-09,0.0010142481187358,-0.0187814477831125,0.0,0.0,0.0,-0.0085462275892496,60.0,8.753728866577148,-0.0,-7.013806424538417e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0631103515625,0.0,0.0,9.496364509686828e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06304931640625,0.0,0.0,0.0001000012998702,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0632019042969,0.0,0.0,7.386061770375818e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06304931640625,0.0,0.0,0.0001000012998702,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0630187988281,0.0,0.0,0.0004743629833683,288.3055419921875,294.1499938964844,294.97662353515625,294.0505065917969,296.301025390625,295.02294921875,289.5270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118259815499,7.246805822092028e-09,0.0010118186473846,-0.0180372670292854,0.0,0.0,0.0,-0.0084053725004196,60.0,8.715666770935059,-0.0,-6.98024038570111e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0631103515625,0.0,0.0,9.496364509686828e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06304931640625,0.0,0.0,0.0001000012998702,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0632019042969,0.0,0.0,7.386061770375818e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06304931640625,0.0,0.0,0.0001000012998702,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0630187988281,0.0,0.0,0.0004743629833683,288.3055419921875,294.1499938964844,294.97662353515625,294.0505065917969,296.301025390625,295.02294921875,289.5270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118259815499,7.246805822092028e-09,0.0010118186473846,-0.0180372670292854,0.0,0.0,0.0,-0.0084053725004196,60.0,8.715666770935059,-0.0,-6.98024038570111e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736389160156,0.0,0.0,9.476454579271376e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735778808594,0.0,0.0,9.979163587559016e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.07373046875,0.0,0.0,7.370576349785551e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0735778808594,0.0,0.0,9.979162859963252e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07354736328125,0.0,0.0,0.0004733684181701,288.3161926269531,294.1499938964844,294.9622497558594,294.0507202148437,296.2774353027344,295.0093688964844,289.5340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097039630636,6.9987460271647706e-09,0.0010096969781443,-0.0173875372856855,0.0,0.0,0.0,-0.008282396942377,60.0,8.680013656616211,-0.0,-6.95100155212458e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736389160156,0.0,0.0,9.476454579271376e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735778808594,0.0,0.0,9.979163587559016e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.07373046875,0.0,0.0,7.370576349785551e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0735778808594,0.0,0.0,9.979162859963252e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07354736328125,0.0,0.0,0.0004733684181701,288.3161926269531,294.1499938964844,294.9622497558594,294.0507202148437,296.2774353027344,295.0093688964844,289.5340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097039630636,6.9987460271647706e-09,0.0010096969781443,-0.0173875372856855,0.0,0.0,0.0,-0.008282396942377,60.0,8.680013656616211,-0.0,-6.95100155212458e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0840759277344,0.0,0.0,9.460093133384362e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840148925781,0.0,0.0,9.96193484752439e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08416748046875,0.0,0.0,7.357850699918345e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0840148925781,0.0,0.0,9.961934119928628e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.083984375,0.0,0.0,0.000472551153507,288.3267517089844,294.1499938964844,294.9482421875,294.0506286621094,296.2543029785156,294.9963073730469,289.54107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079611092805,6.794908635754382e-09,0.0010079542407765,-0.0168536193668842,0.0,0.0,0.0,-0.0081813465803861,60.0,8.647446632385254,-0.0,-6.927020734792677e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0840759277344,0.0,0.0,9.460093133384362e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840148925781,0.0,0.0,9.96193484752439e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08416748046875,0.0,0.0,7.357850699918345e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0840148925781,0.0,0.0,9.961934119928628e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.083984375,0.0,0.0,0.000472551153507,288.3267517089844,294.1499938964844,294.9482421875,294.0506286621094,296.2543029785156,294.9963073730469,289.54107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079611092805,6.794908635754382e-09,0.0010079542407765,-0.0168536193668842,0.0,0.0,0.0,-0.0081813465803861,60.0,8.647446632385254,-0.0,-6.927020734792677e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892944335937,0.0,0.0,9.44995481404476e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892639160156,0.0,0.0,9.951258107321336e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08941650390625,0.0,0.0,7.349965744651854e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892333984375,0.0,0.0,9.951258107321336e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892333984375,0.0,0.0,0.0004720447177533,288.3320617675781,294.1499938964844,294.94140625,294.0504150390625,296.2427062988281,294.9897155761719,289.5445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068820556625,6.668594565439889e-09,0.0010068754199892,-0.0165227521210908,0.0,0.0,0.0,-0.0081187337636947,60.0,8.631074905395508,-0.0,-6.912181049756327e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09454345703125,0.0,0.0,9.44164567044936e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.094482421875,0.0,0.0,9.94250804069452e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946350097656,0.0,0.0,7.343502511503175e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.094482421875,0.0,0.0,9.942507313098758e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0944519042969,0.0,0.0,0.0004716296389233,288.3373413085937,294.1499938964844,294.93463134765625,294.05010986328125,296.2310485839844,294.9831237792969,289.5480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059959022328,6.565069377018062e-09,0.0010059892665594,-0.0162515770643949,0.0,0.0,0.0,-0.0080674076452851,60.0,8.614358901977539,-0.0,-6.90003076897483e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10498046875,0.0,0.0,9.428195335203782e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049194335937,0.0,0.0,9.928343934006988e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1050720214844,0.0,0.0,7.333041139645502e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049194335937,0.0,0.0,9.928343934006988e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049194335937,0.0,0.0,0.0004709577769972,288.347900390625,294.1499938964844,294.9214172363281,294.0491027832031,296.2079467773437,294.97021484375,289.5550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045618982985,6.397497198662449e-09,0.0010045554954558,-0.0158126261085271,0.0,0.0,0.0,-0.0079843299463391,60.0,8.582879066467285,-0.0,-6.880385683416534e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10498046875,0.0,0.0,9.428195335203782e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049194335937,0.0,0.0,9.928343934006988e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1050720214844,0.0,0.0,7.333041139645502e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049194335937,0.0,0.0,9.928343934006988e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049194335937,0.0,0.0,0.0004709577769972,288.347900390625,294.1499938964844,294.9214172363281,294.0491027832031,296.2079467773437,294.97021484375,289.5550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045618982985,6.397497198662449e-09,0.0010045554954558,-0.0158126261085271,0.0,0.0,0.0,-0.0079843299463391,60.0,8.582879066467285,-0.0,-6.880385683416534e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153869628906,0.0,0.0,9.417489491170272e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153259277344,0.0,0.0,9.917070565279572e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.115478515625,0.0,0.0,7.32471453375183e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153259277344,0.0,0.0,9.917069837683812e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153259277344,0.0,0.0,0.0004704229941125,288.3584289550781,294.1499938964844,294.9085693359375,294.0474548339844,296.1850891113281,294.9576110839844,289.5619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034213773906,6.264116336751613e-09,0.0010034152073785,-0.0154632339254021,0.0,0.0,0.0,-0.0079182088375091,60.0,8.553163528442383,-0.0,-6.864769375169999e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153869628906,0.0,0.0,9.417489491170272e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153259277344,0.0,0.0,9.917070565279572e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.115478515625,0.0,0.0,7.32471453375183e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153259277344,0.0,0.0,9.917069837683812e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153259277344,0.0,0.0,0.0004704229941125,288.3584289550781,294.1499938964844,294.9085693359375,294.0474548339844,296.1850891113281,294.9576110839844,289.5619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034213773906,6.264116336751613e-09,0.0010034152073785,-0.0154632339254021,0.0,0.0,0.0,-0.0079182088375091,60.0,8.553163528442383,-0.0,-6.864769375169999e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1257629394531,0.0,0.0,9.409800986759365e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.125732421875,0.0,0.0,9.90897387964651e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258544921875,0.0,0.0,7.318734424188733e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1257019042969,0.0,0.0,9.90897387964651e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1257019042969,0.0,0.0,0.0004700389690697,288.368896484375,294.1499938964844,294.8961181640625,294.0450744628906,296.1625366210937,294.9452514648437,289.5687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026018135249,6.168330290989843e-09,0.0010025956435129,-0.0152123169973492,0.0,0.0,0.0,-0.0078707206994295,60.0,8.52470874786377,-0.0,-6.853565537312535e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1257629394531,0.0,0.0,9.409800986759365e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.125732421875,0.0,0.0,9.90897387964651e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258544921875,0.0,0.0,7.318734424188733e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1257019042969,0.0,0.0,9.90897387964651e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1257019042969,0.0,0.0,0.0004700389690697,288.368896484375,294.1499938964844,294.8961181640625,294.0450744628906,296.1625366210937,294.9452514648437,289.5687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026018135249,6.168330290989843e-09,0.0010025956435129,-0.0152123169973492,0.0,0.0,0.0,-0.0078707206994295,60.0,8.52470874786377,-0.0,-6.853565537312535e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361083984375,0.0,0.0,9.405147284269332e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360778808594,0.0,0.0,9.904073522193356e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361999511719,0.0,0.0,7.315115362871438e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13604736328125,0.0,0.0,9.904073522193356e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.13604736328125,0.0,0.0,0.0004698065167758,288.3793029785156,294.1499938964844,294.884033203125,294.0418395996094,296.140380859375,294.9331970214844,289.5755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021061170846,6.110355332822337e-09,0.0010020999470725,-0.0150604462251067,0.0,0.0,0.0,-0.0078419810160994,60.0,8.497579574584961,-0.0,-6.846788380698855e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361083984375,0.0,0.0,9.405147284269332e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360778808594,0.0,0.0,9.904073522193356e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361999511719,0.0,0.0,7.315115362871438e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13604736328125,0.0,0.0,9.904073522193356e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.13604736328125,0.0,0.0,0.0004698065167758,288.3793029785156,294.1499938964844,294.884033203125,294.0418395996094,296.140380859375,294.9331970214844,289.5755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021061170846,6.110355332822337e-09,0.0010020999470725,-0.0150604462251067,0.0,0.0,0.0,-0.0078419810160994,60.0,8.497579574584961,-0.0,-6.846788380698855e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14129638671875,0.0,0.0,9.40125755732879e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412353515625,0.0,0.0,9.899977158056572e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413879394531,0.0,0.0,7.3120892920997e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412353515625,0.0,0.0,9.899977158056572e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412048339844,0.0,0.0,0.0004696121904999,288.384521484375,294.1499938964844,294.87811279296875,294.0398864746094,296.1292419433594,294.9271545410156,289.5788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016928426921,6.06189054508377e-09,0.0010016867890954,-0.0149334883317351,0.0,0.0,0.0,-0.0078179612755775,60.0,8.484007835388184,-0.0,-6.841126065637583e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1464538574219,0.0,0.0,9.399141708854586e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1464233398437,0.0,0.0,9.897749259835108e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14654541015625,0.0,0.0,7.310444198083133e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463928222656,0.0,0.0,9.897749259835108e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463928222656,0.0,0.0,0.0004695064853876,288.3897399902344,294.1499938964844,294.872314453125,294.0376892089844,296.1181030273437,294.92108154296875,289.582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014669969677,6.0355307418547e-09,0.0010014610597863,-0.0148644354194402,0.0,0.0,0.0,-0.0078048915602266,60.0,8.470282554626465,-0.0,-6.838047283963533e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.15679931640625,0.0,0.0,9.3978364020586e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15673828125,0.0,0.0,9.89637483144179e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1568908691406,0.0,0.0,7.309428474400192e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15673828125,0.0,0.0,9.896374103846028e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1567077636719,0.0,0.0,0.0004694412928074,288.4001159667969,294.1499938964844,294.8609619140625,294.032470703125,296.09600830078125,294.9091491699219,289.5890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013268329203,6.01926908316841e-09,0.0010013207793235,-0.0148218376561999,0.0,0.0,0.0,-0.007796823978424,60.0,8.443424224853516,-0.0,-6.836148713773582e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.15679931640625,0.0,0.0,9.3978364020586e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15673828125,0.0,0.0,9.89637483144179e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1568908691406,0.0,0.0,7.309428474400192e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15673828125,0.0,0.0,9.896374103846028e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1567077636719,0.0,0.0,0.0004694412928074,288.4001159667969,294.1499938964844,294.8609619140625,294.032470703125,296.09600830078125,294.9091491699219,289.5890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013268329203,6.01926908316841e-09,0.0010013207793235,-0.0148218376561999,0.0,0.0,0.0,-0.007796823978424,60.0,8.443424224853516,-0.0,-6.836148713773582e-08,0.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1671142578125,0.0,0.050000000745058,9.3995280622039e-05,298.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16705322265625,0.0,0.050000000745058,9.898155985865742e-05,298.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1672058105469,0.0,0.050000000745058,7.310744695132598e-05,298.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.16705322265625,0.0,0.050000000745058,9.898155985865742e-05,298.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1670227050781,0.0,0.050000000745058,0.0004695258103311,288.4104919433594,284.95001220703125,294.8500061035156,294.0260925292969,296.0741577148437,294.8974304199219,289.595703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015073930844,6.040351330227622e-09,0.0010015013394877,-0.014877064153552,0.0,0.0,0.0,-0.0078072771430015,60.0,8.41707706451416,-0.0,-6.838610033810255e-08,1.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1671142578125,0.0,0.050000000745058,9.3995280622039e-05,298.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16705322265625,0.0,0.050000000745058,9.898155985865742e-05,298.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1672058105469,0.0,0.050000000745058,7.310744695132598e-05,298.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.16705322265625,0.0,0.050000000745058,9.898155985865742e-05,298.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1670227050781,0.0,0.050000000745058,0.0004695258103311,288.4104919433594,284.95001220703125,294.8500061035156,294.0260925292969,296.0741577148437,294.8974304199219,289.595703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015073930844,6.040351330227622e-09,0.0010015013394877,-0.014877064153552,0.0,0.0,0.0,-0.0078072771430015,60.0,8.41707706451416,-0.0,-6.838610033810255e-08,1.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.14898681640625,0.634286105632782,0.050000000745058,0.0406910441815853,298.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1489562988281,0.634286105632782,0.050000000745058,0.0428496301174163,298.6773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.14898681640625,0.634286105632782,0.050000000745058,0.0316485911607742,298.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1489562988281,0.634286105632782,0.050000000745058,0.0428496301174163,298.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1489562988281,0.634286105632782,0.050000000745058,0.2032601833343505,289.3225402832031,284.95001220703125,294.8446960449219,294.0226745605469,297.36181640625,297.797119140625,289.7777404785156,1.0,0.1096930354833602,0.1856759786605835,0.1856759786605835,1.0,1.0,-0.433476060628891,0.0168911032378673,0.4165849387645721,-0.1004101783037185,0.0,0.0,0.0,10.241716384887695,60.0,1088.96923828125,0.0,12.233041763305664,1.0,281.064453125,283.8431701660156,300.9424133300781,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106584876108479e-21,-4.05329243805424e-21,-4.05329243805424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1794738769531,0.6326382756233215,0.050000000745058,0.0452306047081947,298.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1794738769531,0.6326382756233215,0.050000000745058,0.0476300045847892,298.6455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1794738769531,0.6326382756233215,0.050000000745058,0.0351793579757213,298.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1794738769531,0.6326382756233215,0.050000000745058,0.0476300045847892,298.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1794738769531,0.6326382756233215,0.050000000745058,0.2259362339973449,290.28759765625,284.95001220703125,294.83953857421875,294.01934814453125,297.529296875,298.4892272949219,290.8524475097656,1.0,0.1210713610053062,0.371351957321167,0.371351957321167,1.0,1.0,-0.4819393455982208,0.0759335607290268,0.4060057699680328,-0.0535415448248386,1.0,1.0,0.0,12.52760410308838,60.0,7358.5400390625,0.0,16.673383712768555,1.0,281.1324462890625,288.02105712890625,300.9576721191406,302.8388671875,293.1499938964844,293.1499938964844,283.1499938964844,2598.094482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1106337830424308,1.0,0.0,0.0,0.5614595413208008,0.5614748001098633,2.405827217444312e-07,3.280367612838745,3.2803549766540527,1.2728795809380244e-05,0.0,0.0,-0.0,4792.841796875,0.0,12.30011749267578,1348.7745361328125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
