time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733780,298.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.36767578125,0.5717371106147766,0.050000000745058,0.0456763282418251,298.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36767578125,0.5717371106147766,0.050000000745058,0.0480993725359439,298.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36767578125,0.5717371106147766,0.050000000745058,0.0355260334908962,298.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.36767578125,0.5717371106147766,0.050000000745058,0.0480993725359439,298.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.36767578125,0.5717371106147766,0.050000000745058,0.2281627207994461,287.1655578613281,284.95001220703125,294.82977294921875,294.0130920410156,297.0179138183594,298.4559020996094,286.3285522460937,1.0,0.1405514776706695,0.742703914642334,0.742703914642334,1.0,1.0,-0.4866910874843597,0.1984353214502334,0.2882557809352875,0.0673527717590332,1.0,1.0,0.0,20.070894241333008,60.0,15084.734375,0.0,23.171615600585938,1.0,282.31121826171875,286.0264587402344,299.04254150390625,301.0069274902344,293.1499938964844,293.1499938964844,283.1499938964844,2700.639892578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6135907173156738,1.0,0.0,0.0,1.0946038961410522,1.0946060419082642,8.018319874736336e-08,4.265672206878662,4.26566219329834,9.788080205908043e-06,0.0,0.0,-0.0,5555.52783203125,0.0,40.162593841552734,1895.40283203125,0.0,1007.0758056640624,0.2801955044269562,1.0,0.0,3.0,1.0,0.0
17733840,298.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.36767578125,0.5717371106147766,0.050000000745058,0.0456763282418251,298.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36767578125,0.5717371106147766,0.050000000745058,0.0480993725359439,298.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36767578125,0.5717371106147766,0.050000000745058,0.0355260334908962,298.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.36767578125,0.5717371106147766,0.050000000745058,0.0480993725359439,298.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.36767578125,0.5717371106147766,0.050000000745058,0.2281627207994461,287.1655578613281,284.95001220703125,294.82977294921875,294.0130920410156,297.0179138183594,298.4559020996094,286.3285522460937,1.0,0.1405514776706695,0.742703914642334,0.742703914642334,1.0,1.0,-0.4866910874843597,0.1984353214502334,0.2882557809352875,0.0673527717590332,1.0,1.0,0.0,20.070894241333008,60.0,15084.734375,0.0,23.171615600585938,1.0,282.31121826171875,286.0264587402344,299.04254150390625,301.0069274902344,293.1499938964844,293.1499938964844,283.1499938964844,2700.639892578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6135907173156738,1.0,0.0,0.0,1.0946038961410522,1.0946060419082642,8.018319874736336e-08,4.265672206878662,4.26566219329834,9.788080205908043e-06,0.0,0.0,-0.0,5555.52783203125,0.0,40.162593841552734,1895.40283203125,0.0,1007.0758056640624,0.2801955044269562,1.0,0.0,3.0,1.0,0.0
17733900,298.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.549877941608429,0.050000000745058,0.0458133779466152,298.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9930114746094,0.549877941608429,0.050000000745058,0.0482436940073967,298.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.549877941608429,0.050000000745058,0.0356326252222061,298.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.549877941608429,0.050000000745058,0.0482436940073967,298.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.549877941608429,0.050000000745058,0.2288473099470138,285.8830871582031,284.95001220703125,294.8251647949219,294.0101318359375,296.89715576171875,298.414794921875,285.51446533203125,1.0,0.1489467769861221,0.9283798933029176,0.9283798933029176,1.0,1.0,-0.4881513714790344,0.2073523551225662,0.2807990312576294,0.0759575292468071,1.0,1.0,0.0,23.7341251373291,60.0,14125.7294921875,0.0,26.319469451904297,1.0,282.69708251953125,285.2731018066406,297.8324279785156,299.463134765625,293.1499938964844,293.1499938964844,283.1499938964844,4148.6669921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631088376045227,1.0,0.0,0.0,1.3566826581954956,1.356685757637024,1.2282443151434566e-07,4.2659173011779785,4.265907764434815,9.785986549104564e-06,0.0,0.0,-0.0,5006.81787109375,0.0,76.43673706054688,1895.4361572265625,0.0,1115.19677734375,0.3413767516613006,1.0,0.0,3.0,1.0,0.0
17733960,298.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.403076171875,0.533033013343811,0.050000000745058,0.045944157987833,298.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.403076171875,0.533033013343811,0.050000000745058,0.0483814105391502,298.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.403076171875,0.533033013343811,0.050000000745058,0.0357343442738056,298.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.403076171875,0.533033013343811,0.050000000745058,0.0483814105391502,298.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.403076171875,0.533033013343811,0.050000000745058,0.2295005768537521,285.3597717285156,284.95001220703125,294.8207092285156,294.0072937011719,296.8319091796875,298.3746032714844,285.2341003417969,1.0,0.1565037220716476,0.942703902721405,0.942703902721405,0.800000011920929,1.0,-0.4895451664924621,0.2141938954591751,0.2753512561321258,0.0825292840600013,1.0,1.0,0.0,27.233062744140625,60.0,13684.826171875,0.0,29.34653091430664,1.0,282.93310546875,285.0168762207031,297.1122131347656,298.46453857421875,293.1499938964844,293.1499938964844,283.1499938964844,5649.9736328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602167546749115,1.0,0.0,0.0,1.583241581916809,1.583245873451233,1.672584204470695e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.94189453125,0.0,121.48050689697266,1895.4371337890625,0.0,940.9369506835938,0.3992734849452972,1.0,0.0,3.0,1.0,0.0
17734020,298.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.5101785063743591,0.050000000745058,0.0461813509464263,298.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.086181640625,0.5101785063743591,0.050000000745058,0.0486311875283718,298.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.5101785063743591,0.050000000745058,0.035918828099966,298.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.5101785063743591,0.050000000745058,0.0486311875283718,298.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.5101785063743591,0.050000000745058,0.2306854128837585,285.0766906738281,284.95001220703125,294.81231689453125,294.0019836425781,296.0012512207031,298.3047180175781,285.0283203125,1.0,0.1693456023931503,0.9713519811630248,0.9713519811630248,0.4000000059604645,1.0,-0.4920719265937805,0.353019505739212,0.1390524208545684,0.2203341573476791,0.9813904762268066,0.9813904762268066,0.0,33.5967903137207,60.0,13507.0751953125,0.0,34.91544723510742,1.0,283.1147155761719,284.7557983398437,296.626220703125,297.7328186035156,293.1499938964844,293.1499938964844,283.1499938964844,9119.09765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121461153030396,1.0,0.0,0.0,1.9915995597839355,1.9916064739227293,2.646655730131897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.51123046875,0.0,242.53814697265625,1895.4371337890625,0.0,545.6200561523438,0.4987917244434356,1.0,0.0,3.0,1.0,0.0
17734080,298.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.5101785063743591,0.050000000745058,0.0461813509464263,298.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.086181640625,0.5101785063743591,0.050000000745058,0.0486311875283718,298.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.5101785063743591,0.050000000745058,0.035918828099966,298.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.5101785063743591,0.050000000745058,0.0486311875283718,298.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.5101785063743591,0.050000000745058,0.2306854128837585,285.0766906738281,284.95001220703125,294.81231689453125,294.0019836425781,296.0012512207031,298.3047180175781,285.0283203125,1.0,0.1693456023931503,0.9713519811630248,0.9713519811630248,0.4000000059604645,1.0,-0.4920719265937805,0.353019505739212,0.1390524208545684,0.2203341573476791,0.9813904762268066,0.9813904762268066,0.0,33.5967903137207,60.0,13507.0751953125,0.0,34.91544723510742,1.0,283.1147155761719,284.7557983398437,296.626220703125,297.7328186035156,293.1499938964844,293.1499938964844,283.1499938964844,9119.09765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121461153030396,1.0,0.0,0.0,1.9915995597839355,1.9916064739227293,2.646655730131897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.51123046875,0.0,242.53814697265625,1895.4371337890625,0.0,545.6200561523438,0.4987917244434356,1.0,0.0,3.0,1.0,0.0
17734140,298.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.5004914999008179,0.050000000745058,0.0463142283260822,298.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9461975097656,0.5004914999008179,0.050000000745058,0.048771109431982,298.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.5004914999008179,0.050000000745058,0.0360221751034259,298.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.5004914999008179,0.050000000745058,0.048771109431982,297.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.5004914999008179,0.050000000745058,0.2313491553068161,284.9346923828125,284.95001220703125,294.80731201171875,293.99884033203125,295.0559997558594,298.2670288085937,284.8738708496094,1.0,0.1761249750852584,0.9896429181098938,0.9896429181098938,0.1446112841367721,1.0,-0.4934937953948974,0.4710198044776916,0.0224739760160446,0.3376149237155914,0.9113075733184814,0.9113075733184814,0.0,37.16921615600586,60.0,13335.083984375,-0.0,38.07470703125,1.0,283.1408386230469,284.607666015625,296.6386413574219,297.67791748046875,293.1499938964844,293.1499938964844,283.1499938964844,12163.517578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654862284660339,1.0,0.0,0.0,2.196470022201538,2.196478366851806,3.219169855128712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.08056640625,0.0,330.1752624511719,1895.4371337890625,0.0,411.5959167480469,0.5470167398452759,1.0,0.0,3.0,1.0,0.0
17734200,298.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.4960448741912842,0.050000000745058,0.0463834926486015,298.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8633728027344,0.4960448741912842,0.050000000745058,0.0488440506160259,298.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.4960448741912842,0.050000000745058,0.0360760502517223,298.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.4960448741912842,0.050000000745058,0.0488440506160259,297.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.4960448741912842,0.050000000745058,0.231695145368576,284.8525695800781,284.95001220703125,294.8045959472656,293.99713134765625,294.82537841796875,298.24761962890625,284.804931640625,1.0,0.1795243471860885,1.0,1.0,0.0,1.0,-0.4942266047000885,0.4942249059677124,1.6971351897154818e-06,0.3606423139572143,0.8421441316604614,0.8421441316604614,0.0,39.02620315551758,60.0,13233.0888671875,-0.0,39.717247009277344,1.0,283.1458740234375,284.5590209960937,296.6854858398437,297.7001647949219,293.1499938964844,293.1499938964844,283.1499938964844,14885.12890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460683763027191,1.0,0.0,0.0,2.250583410263061,2.2505927085876465,3.379742565812194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.505859375,0.0,364.9416198730469,1895.4371337890625,0.0,366.1096496582031,0.5597199201583862,1.0,0.0,3.0,1.0,0.0
17734260,298.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.4879157245159149,0.050000000745058,0.046522993594408,298.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7760925292969,0.4879157245159149,0.050000000745058,0.0489909537136554,298.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.4879157245159149,0.050000000745058,0.036184549331665,298.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.4879157245159149,0.050000000745058,0.0489909537136554,297.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.4879157245159149,0.050000000745058,0.2323919832706451,284.77459716796875,284.95001220703125,294.7988586425781,293.9935607910156,294.799560546875,298.20880126953125,284.78106689453125,1.0,0.1861397922039032,1.0,1.0,0.0,1.0,-0.4957132339477539,0.4957128763198852,3.577383154151903e-07,0.3620710670948028,0.7085447311401367,0.7085447311401367,0.0,42.75999069213867,60.0,12973.7041015625,-0.0,43.02632141113281,1.0,283.1493225097656,284.5989074707031,296.8086853027344,297.785400390625,293.1499938964844,293.1499938964844,283.1499938964844,22940.7578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187143743038177,1.0,0.0,0.0,2.116997241973877,2.117007255554199,2.9904322218499146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.7138671875,0.0,346.1368103027344,1895.4371337890625,0.0,309.9220275878906,0.5458149313926697,1.0,0.0,3.0,1.0,0.0
17734320,298.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.4863020777702331,0.050000000745058,0.046552263200283,298.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7808837890625,0.4863020777702331,0.050000000745058,0.0490217730402946,298.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.4863020777702331,0.050000000745058,0.0362073145806789,298.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.4863020777702331,0.050000000745058,0.0490217730402946,297.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.4863020777702331,0.050000000745058,0.2325381934642791,284.7815856933594,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,298.20074462890625,284.7970886230469,1.0,0.1874960660934448,1.0,1.0,0.0,1.0,-0.4960251450538635,0.4960247874259949,3.580410066206241e-07,0.3623832464218139,0.6915717124938965,0.6915717124938965,0.0,43.54350662231445,48.0,12925.6123046875,-0.0,43.72315216064453,1.0,283.1495361328125,284.6304626464844,296.83465576171875,297.806396484375,293.1499938964844,293.1499938964844,283.1499938964844,24198.380859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150334894657135,1.0,0.0,0.0,2.061201572418213,2.061211585998535,2.834877648183465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.810546875,0.0,329.83917236328125,1895.4371337890625,0.0,302.9513244628906,0.5336324572563171,1.0,0.0,3.0,1.0,0.0
17734380,298.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.4840140640735626,0.050000000745058,0.0465943180024623,298.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8757629394531,0.4840140640735626,0.050000000745058,0.0490660592913627,298.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.4840140640735626,0.050000000745058,0.0362400263547897,298.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.4840140640735626,0.050000000745058,0.0490660592913627,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.4840140640735626,0.050000000745058,0.23274827003479,284.88140869140625,284.95001220703125,294.7915344238281,293.9890441894531,294.792236328125,298.1655578613281,284.9078674316406,1.0,0.1889602690935135,1.0,1.0,0.0,1.0,-0.4964735805988312,0.4964732229709625,3.58619729468046e-07,0.3631482720375061,0.6804199814796448,0.6804199814796448,0.0,44.672550201416016,48.0,12869.0224609375,-0.0,44.7286376953125,1.0,283.1499328613281,284.7847900390625,296.9408264160156,297.9131774902344,293.1499938964844,293.1499938964844,283.1499938964844,22981.01171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407061368227005,1.0,0.0,0.0,1.8699982166290283,1.8700069189071653,2.333327842052313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.6240234375,0.0,258.0444030761719,1895.4371337890625,0.0,288.2620544433594,0.4959064722061157,1.0,0.0,3.0,1.0,0.0
17734440,298.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.4840635359287262,0.050000000745058,0.0465934053063392,298.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.88043212890625,0.4840635359287262,0.050000000745058,0.0490650981664657,298.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.4840635359287262,0.050000000745058,0.0362393148243427,298.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.4840635359287262,0.050000000745058,0.0490650981664657,297.848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.4840635359287262,0.050000000745058,0.2327436953783035,284.8859558105469,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1641845703125,284.9113464355469,1.0,0.1889044791460037,1.0,1.0,0.0,1.0,-0.4964638352394104,0.4964634776115417,3.586206105410384e-07,0.3631612956523895,0.6816900372505188,0.6816900372505188,0.0,44.64830017089844,36.0,12873.65234375,-0.0,44.707008361816406,1.0,283.1499328613281,284.7879943847656,296.9448547363281,297.9183349609375,293.1499938964844,293.1499938964844,283.1499938964844,22791.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071191847324371,1.0,0.0,0.0,1.868019461631775,1.868028163909912,2.328392554318271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.9169921875,0.0,256.6861267089844,1895.4371337890625,0.0,288.3666687011719,0.4921318292617798,1.0,0.0,3.0,1.0,0.0
17734500,298.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.485264241695404,0.050000000745058,0.0465712696313858,298.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9250793457031,0.485264241695404,0.050000000745058,0.0490417890250682,298.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.485264241695404,0.050000000745058,0.0362220965325832,298.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.485264241695404,0.050000000745058,0.0490417890250682,297.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.485264241695404,0.050000000745058,0.2326331287622451,284.9288330078125,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1493835449219,284.943359375,1.0,0.187729150056839,1.0,1.0,0.0,1.0,-0.4962280988693237,0.4962277412414551,3.585271883821406e-07,0.3632238209247589,0.6966142058372498,0.6966142058372498,0.0,44.05876541137695,36.0,12889.734375,-0.0,44.181583404541016,1.0,283.14996337890625,284.8202819824219,296.98486328125,297.96990966796875,293.1499938964844,293.1499938964844,283.1499938964844,20440.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090910255908966,1.0,0.0,0.0,1.8405723571777344,1.840580463409424,2.260472342641151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.69775390625,0.0,239.1753387451172,1895.4371337890625,0.0,291.951171875,0.4841401278972626,1.0,0.0,3.0,1.0,0.0
17734560,298.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.4878130555152893,0.050000000745058,0.0465248376131057,298.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9477844238281,0.4878130555152893,0.050000000745058,0.0489928945899009,298.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.4878130555152893,0.050000000745058,0.0361859835684299,298.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.4878130555152893,0.050000000745058,0.0489928945899009,297.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.4878130555152893,0.050000000745058,0.2324012070894241,284.9495544433594,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.13653564453125,284.95458984375,1.0,0.1854225993156433,1.0,1.0,0.0,1.0,-0.495733380317688,0.4957330226898193,3.582154306513985e-07,0.3630998134613037,0.7075552344322205,0.7075552344322205,0.0,42.819618225097656,25.0,12903.80859375,-0.0,43.07887268066406,1.0,283.1499938964844,284.82666015625,297.0103454589844,298.00799560546875,293.1499938964844,293.1499938964844,283.1499938964844,19110.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131592512130737,1.0,0.0,0.0,1.8389863967895508,1.838994264602661,2.256578284232092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.126953125,0.0,233.67507934570312,1895.4371337890625,0.0,299.4489440917969,0.4809212386608124,1.0,0.0,3.0,1.0,0.0
17734620,298.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4943399131298065,0.050000000745058,0.0464114397764205,298.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9555358886719,0.4943399131298065,0.050000000745058,0.0488734804093837,298.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4943399131298065,0.050000000745058,0.0360977873206138,298.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4943399131298065,0.050000000745058,0.0488734804093837,297.7953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4943399131298065,0.050000000745058,0.2318347543478012,284.9555358886719,284.95001220703125,294.78155517578125,293.9829406738281,294.7821044921875,298.1185607910156,284.9546813964844,1.0,0.1798357963562011,1.0,1.0,0.0,1.0,-0.4945253133773803,0.4945249557495117,3.5737275538849644e-07,0.3626164197921753,0.713749349117279,0.713749349117279,0.0,39.79133605957031,25.0,12881.181640625,-0.0,40.3930549621582,1.0,283.1499938964844,284.82501220703125,297.0215148925781,298.0324401855469,293.1499938964844,293.1499938964844,283.1499938964844,18303.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202212393283844,1.0,0.0,0.0,1.8384222984313965,1.8384300470352173,2.255194289091378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.146484375,0.0,230.464584350586,1895.4371337890625,0.0,312.81207275390625,0.4789370894432068,1.0,0.0,3.0,1.0,0.0
17734680,298.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.4960840344429016,0.050000000745058,0.0463828481733799,298.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9550170898437,0.4960840344429016,0.050000000745058,0.0488433726131916,298.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.4965231120586395,0.1550366729497909,0.0361654311418533,298.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.4960840344429016,0.050000000745058,0.0488433726131916,297.7917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.4960840344429016,0.050000000745058,0.2316919267177581,284.9549255371094,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1153869628906,284.9539489746094,1.0,0.1784183084964752,1.0,1.0,0.0,1.0,-0.4943262934684753,0.4943259358406067,3.572320963485254e-07,0.3625325262546539,0.7139031887054443,0.7139031887054443,0.0,39.0281867980957,43.0,12873.6298828125,-0.0,39.72980880737305,1.0,283.1499938964844,284.8245544433594,297.01971435546875,298.031982421875,293.1499938964844,293.1499938964844,283.1499938964844,18260.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213492274284363,1.0,0.0,0.0,1.837719678878784,1.837727308273316,2.253470654522971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.474609375,0.0,230.0897979736328,1895.4371337890625,0.0,314.9896240234375,0.4786857962608337,1.0,0.0,3.0,1.0,0.0
17734740,298.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.5057910680770874,0.050000000745058,0.0462383143603801,298.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0382995605469,0.5057910680770874,0.1466449797153473,0.0486911684274673,298.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7473828792572021,0.1531442105770111,0.1064616590738296,298.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.5057910680770874,0.050000000745058,0.0486911684274673,297.77886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.5057910680770874,0.050000000745058,0.230969950556755,285.03546142578125,284.95001220703125,294.7780456542969,293.9808349609375,294.7784423828125,298.08258056640625,285.0986633300781,1.0,0.1801614910364151,1.0,1.0,0.0,1.0,-0.5772770643234253,0.5772766470909119,4.314077557410201e-07,0.425634890794754,0.7787697911262512,0.7787697911262512,0.0,35.83085250854492,43.0,14540.4658203125,-0.0,46.183197021484375,1.0,283.1499938964844,284.9804077148437,297.0284729003906,298.0896911621094,293.1499938964844,293.1499938964844,283.1499938964844,16049.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272524416446686,1.0,0.0,0.0,1.8878381252288816,1.887845754623413,2.3780606284162786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.876953125,0.0,236.97149658203125,1895.4371337890625,0.0,326.5911560058594,0.4863284528255462,1.0,0.0,3.0,1.0,0.0
17734800,297.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.515968918800354,0.050000000745058,0.046111948788166,298.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1485290527344,0.7180602550506592,0.1475678086280822,0.1199105307459831,298.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545104980469,0.762823760509491,0.1511562317609787,0.1072486639022827,298.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.515968918800354,0.050000000745058,0.0485581010580062,297.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.515968918800354,0.050000000745058,0.2303387224674224,285.1444091796875,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0502319335937,285.2099914550781,1.0,0.183346539735794,1.0,1.0,0.0,1.0,-0.6624894142150879,0.6624888777732849,5.136921572557185e-07,0.4898816645145416,0.884840726852417,0.884840726852417,0.0,33.17121124267578,46.0,16282.9541015625,-0.0,54.00288009643555,1.0,283.1499938964844,285.05792236328125,297.0600280761719,298.17889404296875,293.1499938964844,293.1499938964844,283.1499938964844,12730.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349960088729858,1.0,0.0,0.0,2.0097696781158447,2.009777307510376,2.69516846174156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.9599609375,0.0,263.42822265625,1895.4371337890625,0.0,342.3633728027344,0.506659209728241,1.0,0.0,3.0,1.0,0.0
17734860,297.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.5117631554603577,0.050000000745058,0.04616105183959,297.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.29376220703125,0.7443919777870178,0.1431611478328704,0.1376878023147583,297.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936706542969,0.7557886242866516,0.151835411787033,0.1066354736685752,297.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.5117631554603577,0.1432297527790069,0.0486098080873489,297.75006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.5117631554603577,0.050000000745058,0.2305840104818344,285.2944030761719,284.95001220703125,294.77374267578125,293.97833251953125,294.7740173339844,297.97906494140625,285.2823486328125,1.0,0.1877610683441162,1.0,1.0,0.0,1.0,-0.6836463809013367,0.6836458444595337,5.358943440114672e-07,0.5071277618408203,1.0,1.0,0.0,34.68290710449219,46.0,17407.796875,-0.0,58.5830078125,1.0,283.1499938964844,285.0161437988281,297.1576843261719,298.4123229980469,293.1499938964844,293.1499938964844,283.1499938964844,11383.2255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667668342590332,1.0,0.0,0.0,2.2474584579467773,2.247467279434204,3.3703634017001605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.55615234375,0.0,347.4804077148437,1895.4371337890625,0.0,414.7844543457031,0.5561650395393372,1.0,0.0,3.0,1.0,0.0
17734920,297.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843933105469,0.5184056162834167,0.050000000745058,0.0460847131907939,297.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2798156738281,0.7515124678611755,0.1427512466907501,0.1369559317827224,297.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27960205078125,0.7652448415756226,0.1525594592094421,0.106906458735466,297.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28253173828125,0.6443458795547485,0.1443102955818176,0.0865562036633491,297.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843933105469,0.5184056162834167,0.050000000745058,0.2302026748657226,285.28125,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9676208496094,285.27655029296875,1.0,0.1893850713968277,1.0,1.0,0.0,1.0,-0.7280847430229187,0.728084146976471,5.822134880872909e-07,0.5398221611976624,1.0,1.0,0.0,33.0323371887207,64.0,18035.271484375,-0.0,62.949554443359375,1.0,283.1499938964844,285.0155334472656,297.1647644042969,298.4388732910156,293.1499938964844,293.1499938964844,283.1499938964844,11768.9462890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744690954685211,1.0,0.0,0.0,2.285100221633911,2.285109281539917,3.484206558823644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.2880859375,0.0,365.2396545410156,1895.4371337890625,0.0,434.4934997558594,0.5682331323623657,1.0,0.0,3.0,1.0,0.0
17734980,297.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3994140625,0.7183954119682312,0.1433503627777099,0.1071698814630508,297.82568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4046936035156,0.7622012495994568,0.1430125087499618,0.1361260414123535,297.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057312011719,0.783758819103241,0.1565400660037994,0.1092117875814437,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.404541015625,0.7586144208908081,0.1394017785787582,0.1341898292303085,297.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.383544921875,0.5282140970230103,0.050000000745058,0.2297093272209167,285.4029541015625,284.95001220703125,294.7709350585937,293.9767150878906,294.7711181640625,297.90509033203125,285.4426574707031,1.0,0.201044425368309,1.0,1.0,0.0,1.0,-0.8596969246864319,0.8596962094306946,7.340136676248221e-07,0.639541506767273,1.0,1.0,0.0,31.669618606567383,64.0,20806.83984375,-0.0,82.57714080810547,1.0,283.1499938964844,285.15509033203125,297.1809997558594,298.5927124023437,293.1499938964844,293.1499938964844,283.1499938964844,13507.1826171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068506002426147,1.0,0.0,0.0,2.44797158241272,2.447981834411621,3.99858294031219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.80615234375,0.0,449.0401611328125,1895.4371337890625,0.0,528.388916015625,0.6049639582633972,1.0,0.0,3.0,1.0,0.0
17735040,297.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654541015625,0.746839702129364,0.1402725130319595,0.1234063059091568,297.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4668273925781,0.7586677074432373,0.1434818357229232,0.1364375948905944,297.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682312011719,0.7814999222755432,0.1578260511159896,0.1100834459066391,297.8195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664611816406,0.7528854012489319,0.1383917778730392,0.1332668960094452,297.7172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389343261719,0.5248927474021912,0.050000000745058,0.2298662513494491,285.465087890625,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8797607421875,285.5052490234375,1.0,0.2049244195222854,1.0,1.0,0.0,1.0,-0.8797118663787842,0.8797111511230469,7.592417432533693e-07,0.655196487903595,1.0,1.0,0.0,32.72167205810547,52.0,21406.564453125,-0.0,87.81665802001953,1.0,283.1499938964844,285.1986694335937,297.1859741210937,298.6429138183594,293.1499938964844,293.1499938964844,283.1499938964844,13904.8681640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163775682449341,1.0,0.0,0.0,2.4837474822998047,2.483757972717285,4.116311060897715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.416015625,0.0,469.0168151855469,1895.4371337890625,0.0,559.8013916015625,0.6165691018104553,1.0,0.0,3.0,1.0,0.0
17735100,297.7774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340881347656,0.73650062084198,0.1341895163059234,0.1241167932748794,297.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5341186523437,0.7485736012458801,0.1449034661054611,0.1376466900110244,297.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53424072265625,0.7733440399169922,0.1608520895242691,0.1122348383069038,297.7637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340881347656,0.7380142211914062,0.1371416300535202,0.1315687596797943,297.70123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257263183594,0.5151086449623108,0.050000000745058,0.2303822785615921,285.53399658203125,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8341979980469,285.5315246582031,1.0,0.209258958697319,1.0,1.0,0.0,1.0,-0.8831985592842102,0.8831978440284729,7.640367698513728e-07,0.6584859490394592,1.0,1.0,0.0,35.523441314697266,52.0,21807.98828125,-0.0,92.68165588378906,1.0,283.1499938964844,285.17926025390625,297.1885986328125,298.7218017578125,293.1499938964844,293.1499938964844,283.1499938964844,14993.5712890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5380483865737915,1.0,0.0,0.0,2.5791494846343994,2.5791609287261963,4.4386038666743843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.17626953125,0.0,525.1650390625,1895.4371337890625,0.0,638.520263671875,0.6370267868041992,1.0,0.0,3.0,1.0,0.0
17735160,297.703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055236816406,0.7228976488113403,0.1308346688747406,0.1203099638223648,297.7592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.505126953125,0.7442792057991028,0.1465581655502319,0.1391744464635849,297.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50469970703125,0.7706542015075684,0.1637958139181137,0.1143701896071434,297.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054016113281,0.7302801012992859,0.1368425488471985,0.1309235990047454,297.6853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51171875,0.5097077488899231,0.050000000745058,0.2307070195674896,285.5056457519531,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.82745361328125,285.4946594238281,1.0,0.2118011862039566,1.0,1.0,0.0,1.0,-0.8826402425765991,0.8826395273208618,7.636576810909901e-07,0.6585913300514221,1.0,1.0,0.0,37.258338928222656,40.0,21876.189453125,-0.0,95.17852020263672,1.0,283.1499938964844,285.1302490234375,297.1575012207031,298.7247619628906,293.1499938964844,293.1499938964844,283.1499938964844,15838.3408203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547741055488586,1.0,0.0,0.0,2.650811195373535,2.6508233547210693,4.688684214215755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.9609375,0.0,570.16796875,1895.4371337890625,0.0,706.7879638671875,0.6572409272193909,1.0,0.0,3.0,1.0,0.0
17735220,297.6271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429626464844,0.7153583765029907,0.1289869844913482,0.1174195781350135,297.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.44244384765625,0.7468226552009583,0.1494988054037094,0.1419116109609604,297.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44207763671875,0.775880753993988,0.1684605032205581,0.1177000179886818,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427185058594,0.7286828756332397,0.1374403238296508,0.1311316043138504,297.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44970703125,0.5081387162208557,0.1216402500867843,0.2308073937892913,285.4429016113281,284.95001220703125,294.7673034667969,293.9747619628906,294.7673645019531,297.7611999511719,285.4348449707031,1.0,0.2128976136445999,1.0,1.0,0.0,1.0,-0.8868208527565002,0.8868200778961182,7.695037425037299e-07,0.6626552939414978,1.0,1.0,0.0,37.85005187988281,40.0,22065.44140625,-0.0,96.89607238769533,1.0,283.1499938964844,285.0558166503906,297.0771484375,298.6647033691406,293.1499938964844,293.1499938964844,283.1499938964844,17352.833984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5702566504478455,1.0,0.0,0.0,2.774656295776367,2.7746694087982178,5.1370255960137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.7978515625,0.0,653.8739624023438,1895.4371337890625,0.0,776.3472290039062,0.6844874620437622,1.0,0.0,3.0,1.0,0.0
17735280,297.6180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.7619808316230774,0.1291281580924987,0.1168904528021812,297.71954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4397277832031,0.8000283241271973,0.15023173391819,0.142084315419197,297.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398803710937,0.831017255783081,0.1694992482662201,0.1180571690201759,297.6597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43963623046875,0.7778820991516113,0.1378034204244613,0.1309015154838562,297.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420471191406,0.6414260864257812,0.1219768449664115,0.3487603664398193,285.4398803710937,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7320861816406,285.47076416015625,1.0,0.2151568084955215,1.0,1.0,0.0,1.0,-1.028361201286316,1.0283602476119995,9.598946917321882e-07,0.7660949230194092,1.0,1.0,0.0,28.914175033569336,58.0,23915.61328125,-0.0,112.5874481201172,1.0,283.1499938964844,285.1174011230469,297.0623779296875,298.6576538085937,293.1499938964844,293.1499938964844,283.1499938964844,17594.833984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719866156578064,1.0,0.0,0.0,2.7939367294311523,2.793950080871582,5.208665356803976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.0107421875,0.0,667.599853515625,1895.4371337890625,0.0,784.5196533203125,0.6921157240867615,1.0,0.0,3.0,1.0,0.0
17735340,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.916382133960724,0.1345016360282898,0.1199528723955154,297.6954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.943359375,0.9672099947929382,0.155013233423233,0.1460181325674057,297.8341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9427490234375,0.9203199744224548,0.1765615046024322,0.0943420082330703,297.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94342041015625,0.934496521949768,0.1408647447824478,0.1328523457050323,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94354248046875,0.8744435906410217,0.1145276650786399,0.5240073800086975,285.9442138671875,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7339172363281,285.97119140625,1.0,0.2351086437702179,1.0,1.0,0.0,1.0,-1.3003551959991455,1.300353765487671,1.425721620762488e-06,0.9858185052871704,1.0,1.0,0.0,19.27581214904785,76.0,29523.3046875,-0.0,157.74533081054688,1.0,283.1499938964844,285.5148620605469,297.1650695800781,299.0535888671875,293.1499938964844,293.1499938964844,283.1499938964844,19200.541015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081612706184387,1.0,0.0,0.0,2.9186410903930664,2.9186558723449707,5.684008783646277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.9931640625,0.0,761.0422973632812,1895.4371337890625,0.0,975.1885375976562,0.7225351333618164,1.0,0.0,3.0,1.0,0.0
17735400,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.916382133960724,0.1345016360282898,0.1199528723955154,297.6954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.943359375,0.9672099947929382,0.155013233423233,0.1460181325674057,297.8341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9427490234375,0.9203199744224548,0.1765615046024322,0.0943420082330703,297.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94342041015625,0.934496521949768,0.1408647447824478,0.1328523457050323,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94354248046875,0.8744435906410217,0.1145276650786399,0.5240073800086975,285.9442138671875,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7339172363281,285.97119140625,1.0,0.2351086437702179,1.0,1.0,0.0,1.0,-1.3003551959991455,1.300353765487671,1.425721620762488e-06,0.9858185052871704,1.0,1.0,0.0,19.27581214904785,76.0,29523.3046875,-0.0,157.74533081054688,1.0,283.1499938964844,285.5148620605469,297.1650695800781,299.0535888671875,293.1499938964844,293.1499938964844,283.1499938964844,19200.541015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081612706184387,1.0,0.0,0.0,2.9186410903930664,2.9186558723449707,5.684008783646277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.9931640625,0.0,761.0422973632812,1895.4371337890625,0.0,975.1885375976562,0.7225351333618164,1.0,0.0,3.0,1.0,0.0
17735460,297.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.7690449953079224,0.1338868886232376,0.121358074247837,297.6670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9969177246094,0.809628963470459,0.1567617356777191,0.1486155837774276,297.7840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963684082031,0.8420438766479492,0.1773176938295364,0.1243445128202438,297.6007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99737548828125,0.783587634563446,0.1422995775938034,0.1350541710853576,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.726931631565094,0.1109780296683311,0.5081164240837097,285.99615478515625,284.95001220703125,294.7666320800781,293.9746398925781,294.7666320800781,297.68707275390625,285.98687744140625,1.0,0.2465961724519729,1.0,1.0,0.0,1.0,-1.245119333267212,1.2451180219650269,1.3223894939073944e-06,0.9426416754722596,1.0,1.0,0.0,32.32673645019531,76.0,29296.5859375,-0.0,178.563232421875,1.0,283.1499938964844,285.49176025390625,297.1714172363281,299.16412353515625,293.1499938964844,293.1499938964844,283.1499938964844,20275.134765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351742744445801,1.0,0.0,0.0,2.9992029666900635,2.999218463897705,6.002125019222149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.84423828125,0.0,825.8180541992188,1895.4371337890625,0.0,1141.57958984375,0.7393592596054077,1.0,0.0,3.0,1.0,0.0
17735520,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96954345703125,0.7424736618995667,0.133808434009552,0.121388703584671,297.6522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9688415527344,0.7819473743438721,0.1575346887111663,0.1496069282293319,297.7616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9683532714844,0.8149169683456421,0.1778413355350494,0.124823197722435,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9692687988281,0.7571810483932495,0.1429303437471389,0.135906308889389,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9705505371094,0.6985902190208435,0.1097693815827369,0.5025374293327332,285.9682312011719,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.6668701171875,285.9607238769531,1.0,0.2531708180904388,1.0,1.0,0.0,1.0,-1.2412569522857666,1.2412556409835815,1.3152424571671872e-06,0.9394881129264832,1.0,1.0,0.0,37.37712860107422,64.0,29261.828125,-0.0,187.9947967529297,1.0,283.1499938964844,285.46514892578125,297.1444091796875,299.1526184082031,293.1499938964844,293.1499938964844,283.1499938964844,20670.365234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446018218994141,1.0,0.0,0.0,3.028294086456299,3.028310060501098,6.119126965131727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.0888671875,0.0,850.0823364257812,1895.4371337890625,0.0,1204.021728515625,0.7493199110031128,1.0,0.0,3.0,1.0,0.0
17735580,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992919921875,0.7133686542510986,0.1340949833393097,0.1217477843165397,297.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8987731933594,0.752581000328064,0.1596869677305221,0.1520010977983474,297.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984375,0.7828222513198853,0.1798878908157348,0.1263398826122284,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990478515625,0.7299362421035767,0.1446405947208404,0.1378905028104782,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90008544921875,0.6616974472999573,0.1073996499180793,0.4911589324474334,285.8984069824219,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6167907714844,285.8934326171875,1.0,0.2619738578796386,1.0,1.0,0.0,1.0,-1.2351011037826538,1.2350997924804688,1.3039280020166188e-06,0.9344897866249084,1.0,1.0,0.0,45.11067581176758,52.0,29289.3828125,-0.0,202.2420654296875,1.0,283.1499938964844,285.3919677734375,297.0497741699219,299.0671691894531,293.1499938964844,293.1499938964844,283.1499938964844,22048.326171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590666174888611,1.0,0.0,0.0,3.1276042461395264,3.1276211738586426,6.527049549731601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.26953125,0.0,936.48828125,1895.4371337890625,0.0,1303.9114990234375,0.7736029624938965,1.0,0.0,3.0,1.0,0.0
