time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735640,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992919921875,0.7133686542510986,0.1340949833393097,0.1217477843165397,297.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8987731933594,0.752581000328064,0.1596869677305221,0.1520010977983474,297.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984375,0.7828222513198853,0.1798878908157348,0.1263398826122284,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990478515625,0.7299362421035767,0.1446405947208404,0.1378905028104782,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90008544921875,0.6616974472999573,0.1073996499180793,0.4911589324474334,285.8984069824219,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6167907714844,285.8934326171875,1.0,0.2619738578796386,1.0,1.0,0.0,1.0,-1.2351011037826538,1.2350997924804688,1.3039280020166188e-06,0.9344897866249084,1.0,1.0,0.0,45.11067581176758,52.0,29289.3828125,-0.0,202.2420654296875,1.0,283.1499938964844,285.3919677734375,297.0497741699219,299.0671691894531,293.1499938964844,293.1499938964844,283.1499938964844,22048.326171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590666174888611,1.0,0.0,0.0,3.1276042461395264,3.1276211738586426,6.527049549731601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.26953125,0.0,936.48828125,1895.4371337890625,0.0,1303.9114990234375,0.7736029624938965,1.0,0.0,3.0,1.0,0.0
17735700,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87188720703125,0.7086154818534851,0.1344788819551468,0.1220840290188789,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.871337890625,0.748883843421936,0.1607833504676818,0.153082937002182,297.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710021972656,0.7787039875984192,0.1811746507883072,0.127223789691925,297.5326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87164306640625,0.7262970209121704,0.1454979032278061,0.1387526392936706,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87274169921875,0.6550916433334351,0.1067233756184578,0.4877361059188843,285.8709716796875,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.5963134765625,285.86572265625,1.0,0.263790875673294,1.0,1.0,0.0,1.0,-1.2347900867462158,1.2347887754440308,1.303340241065598e-06,0.9342161417007446,1.0,1.0,0.0,46.66724395751953,52.0,29366.8515625,-0.0,205.4075164794922,1.0,283.1499938964844,285.3591613769531,297.01513671875,299.02935791015625,293.1499938964844,293.1499938964844,283.1499938964844,22826.34375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611034274101257,1.0,0.0,0.0,3.182307481765747,3.182324886322021,6.7573688511402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.087890625,0.0,986.4917602539062,1895.4371337890625,0.0,1318.3587646484375,0.7842039465904236,1.0,0.0,3.0,1.0,0.0
17735760,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85076904296875,0.7084330320358276,0.1349805742502212,0.1224949806928634,297.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.85040283203125,0.7495707869529724,0.1619271039962768,0.1541529893875122,297.6630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8502197265625,0.7796033620834351,0.182597741484642,0.1281798630952835,297.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8505859375,0.726731538772583,0.1463930457830429,0.1395922303199768,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8513488769531,0.6530889272689819,0.1062770336866378,0.4853008687496185,285.8501892089844,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5783386230469,285.846923828125,1.0,0.2641428709030151,1.0,1.0,0.0,1.0,-1.2357991933822632,1.235797882080078,1.3051650284978678e-06,0.9350058436393738,1.0,1.0,0.0,46.97471618652344,40.0,29430.275390625,-0.0,206.39776611328125,1.0,283.1499938964844,285.3380126953125,296.993896484375,299.0036315917969,293.1499938964844,293.1499938964844,283.1499938964844,23350.630859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615245938301086,1.0,0.0,0.0,3.21864652633667,3.2186644077301025,6.912575827300316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.00439453125,0.0,1020.6737060546876,1895.4371337890625,0.0,1321.357666015625,0.7958926558494568,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275756835937,0.7128097414970398,0.1356914639472961,0.1230536699295044,297.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.82720947265625,0.7548646330833435,0.1633590757846832,0.15544293820858,297.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8269958496094,0.7857284545898438,0.1844282299280166,0.129390686750412,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.827392578125,0.731378972530365,0.1475197821855545,0.1405969113111496,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282165527344,0.655117392539978,0.1059467568993568,0.483225017786026,285.8269958496094,284.95001220703125,294.77081298828125,293.9776916503906,294.7707214355469,297.5594482421875,285.82354736328125,1.0,0.2630408406257629,1.0,1.0,0.0,1.0,-1.238184928894043,1.238183617591858,1.3095086615066975e-06,0.9368998408317566,1.0,1.0,0.0,46.05374526977539,40.0,29561.349609375,-0.0,205.2728576660156,1.0,283.1499938964844,285.3087463378906,296.98272705078125,298.9925842285156,293.1499938964844,293.1499938964844,283.1499938964844,24203.009765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614544987678528,1.0,0.0,0.0,3.2768657207489014,3.276884317398072,7.164908311096951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.0986328125,0.0,1077.0679931640625,1895.4371337890625,0.0,1320.858154296875,0.8073159456253052,1.0,0.0,3.0,1.0,0.0
17735880,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162841796875,0.7181414365768433,0.1362165361642837,0.1234535500407219,297.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8160095214844,0.7611176371574402,0.1643464416265487,0.1563087254762649,297.6298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158569335937,0.7927853465080261,0.1857038885354995,0.1302238851785659,297.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8161315917969,0.7369180917739868,0.1483017355203628,0.1412695795297622,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8167419433594,0.6590377688407898,0.105822741985321,0.4822186827659607,285.8158569335937,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5482788085937,285.8134765625,1.0,0.2614582479000091,1.0,1.0,0.0,1.0,-1.240303874015808,1.240302562713623,1.3133798120179565e-06,0.9385881423950196,1.0,1.0,0.0,44.73909759521485,28.0,29632.53125,-0.0,203.22116088867188,1.0,283.1499938964844,285.29644775390625,296.9806213378906,298.9914245605469,293.1499938964844,293.1499938964844,283.1499938964844,24584.625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661411702632904,1.0,0.0,0.0,3.302598476409912,3.302617311477661,7.27787949017511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.640625,0.0,1102.641845703125,1895.4371337890625,0.0,1320.553466796875,0.8164705634117126,1.0,0.0,3.0,1.0,0.0
17735940,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891845703125,0.7382853627204895,0.1376219093799591,0.1244954913854599,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7889709472656,0.7857583165168762,0.166874274611473,0.1584778428077697,297.6024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78887939453125,0.8188215494155884,0.1889796704053878,0.1323395818471908,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.7589627504348755,0.1503180712461471,0.1429552882909774,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.6769621968269348,0.1057032719254493,0.4804185032844543,285.78887939453125,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5236511230469,285.7870788574219,1.0,0.2554322481155395,1.0,1.0,0.0,1.0,-1.246559500694275,1.2465581893920898,1.324858772022708e-06,0.9435797929763794,1.0,1.0,0.0,39.82867431640625,25.0,29862.537109375,-0.0,194.9368133544922,1.0,283.1499938964844,285.26171875,296.9844055175781,299.0046081542969,293.1499938964844,293.1499938964844,283.1499938964844,25785.853515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621099710464478,1.0,0.0,0.0,3.3823204040527344,3.3823399543762207,7.633483392055496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.7666015625,0.0,1184.435546875,1895.4371337890625,0.0,1325.5321044921875,0.8360218405723572,1.0,0.0,3.0,1.0,0.0
17736000,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891845703125,0.7382853627204895,0.1376219093799591,0.1244954913854599,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7889709472656,0.7857583165168762,0.166874274611473,0.1584778428077697,297.6024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78887939453125,0.8188215494155884,0.1889796704053878,0.1323395818471908,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.7589627504348755,0.1503180712461471,0.1429552882909774,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.6769621968269348,0.1057032719254493,0.4804185032844543,285.78887939453125,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5236511230469,285.7870788574219,1.0,0.2554322481155395,1.0,1.0,0.0,1.0,-1.246559500694275,1.2465581893920898,1.324858772022708e-06,0.9435797929763794,1.0,1.0,0.0,39.82867431640625,25.0,29862.537109375,-0.0,194.9368133544922,1.0,283.1499938964844,285.26171875,296.9844055175781,299.0046081542969,293.1499938964844,293.1499938964844,283.1499938964844,25785.853515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621099710464478,1.0,0.0,0.0,3.3823204040527344,3.3823399543762207,7.633483392055496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.7666015625,0.0,1184.435546875,1895.4371337890625,0.0,1325.5321044921875,0.8360218405723572,1.0,0.0,3.0,1.0,0.0
17736060,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7688293457031,0.7594797611236572,0.1389758288860321,0.12554332613945,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7686462402344,0.8111143708229065,0.1692359149456024,0.1605385988950729,297.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685546875,0.843586802482605,0.1920369267463684,0.1343463808298111,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.7826628684997559,0.1522166877985,0.1445765793323516,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7691650390625,0.6961862444877625,0.1057442426681518,0.4796635210514068,285.7685852050781,284.95001220703125,294.7787475585937,293.9828491210937,294.778564453125,297.5042724609375,285.7671203613281,1.0,0.2508112788200378,1.0,1.0,0.0,1.0,-1.2537394762039185,1.2537380456924438,1.338109882453864e-06,0.9493022561073304,1.0,1.0,0.0,35.698455810546875,25.0,30099.380859375,-0.0,188.5321350097656,1.0,283.1499938964844,285.2339172363281,296.9910888671875,299.0242614746094,293.1499938964844,293.1499938964844,283.1499938964844,26893.73828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637291312217712,1.0,0.0,0.0,3.454216718673706,3.454237222671509,7.961455139593454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.115234375,0.0,1261.5836181640625,1895.4371337890625,0.0,1337.11767578125,0.8506929278373718,1.0,0.0,3.0,1.0,0.0
17736120,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7678527832031,0.7613860368728638,0.1390902996063232,0.1256333142518997,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7676696777344,0.8132169842720032,0.169433906674385,0.1607127040624618,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.767578125,0.8457783460617065,0.1922929286956787,0.1345154941082,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76776123046875,0.7847661375999451,0.1523763835430145,0.1447143107652664,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681579589844,0.6978753209114075,0.1057517901062965,0.4796276092529297,285.7676086425781,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5027770996094,285.7662658691406,1.0,0.2504466772079468,1.0,1.0,0.0,1.0,-1.254381775856018,1.254380464553833,1.3392997288974584e-06,0.9498142004013062,1.0,1.0,0.0,35.37477111816406,25.0,30116.7421875,-0.0,188.05308532714844,1.0,283.1499938964844,285.2326354980469,296.9915466308594,299.0257568359375,293.1499938964844,293.1499938964844,283.1499938964844,26955.958984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638902425765991,1.0,0.0,0.0,3.458210229873657,3.45823073387146,7.97987468104111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.2529296875,0.0,1265.96435546875,1895.4371337890625,0.0,1338.273681640625,0.8546465039253235,1.0,0.0,3.0,1.0,0.0
17736180,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503356933594,0.7837516069412231,0.1405475884675979,0.1268191188573837,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7502136230469,0.8365991115570068,0.1719605326652526,0.1629761755466461,297.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501220703125,0.871900200843811,0.1955578327178955,0.1367045789957046,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502746582031,0.8089865446090698,0.1544162482023239,0.1465148478746414,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.7164417505264282,0.1058592349290847,0.4794231355190277,285.7501525878906,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.484375,285.7491455078125,1.0,0.2471095621585846,1.0,1.0,0.0,1.0,-1.2630648612976074,1.2630635499954224,1.3554441693486297e-06,0.9567258358001708,1.0,1.0,0.0,32.09920883178711,25.0,30385.205078125,-0.0,183.8896484375,1.0,283.1499938964844,285.2072448730469,296.9978332519531,299.0480041503906,293.1499938964844,293.1499938964844,283.1499938964844,28114.791015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666330873966217,1.0,0.0,0.0,3.531761884689331,3.53178334236145,8.32292755603703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.65087890625,0.0,1348.47119140625,1895.4371337890625,0.0,1355.853759765625,0.872701108455658,1.0,0.0,3.0,1.0,0.0
17736240,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503356933594,0.7837516069412231,0.1405475884675979,0.1268191188573837,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7502136230469,0.8365991115570068,0.1719605326652526,0.1629761755466461,297.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501220703125,0.871900200843811,0.1955578327178955,0.1367045789957046,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502746582031,0.8089865446090698,0.1544162482023239,0.1465148478746414,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.7164417505264282,0.1058592349290847,0.4794231355190277,285.7501525878906,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.484375,285.7491455078125,1.0,0.2471095621585846,1.0,1.0,0.0,1.0,-1.2630648612976074,1.2630635499954224,1.3554441693486297e-06,0.9567258358001708,1.0,1.0,0.0,32.09920883178711,25.0,30385.205078125,-0.0,183.8896484375,1.0,283.1499938964844,285.2072448730469,296.9978332519531,299.0480041503906,293.1499938964844,293.1499938964844,283.1499938964844,28114.791015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666330873966217,1.0,0.0,0.0,3.531761884689331,3.53178334236145,8.32292755603703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.65087890625,0.0,1348.47119140625,1895.4371337890625,0.0,1355.853759765625,0.872701108455658,1.0,0.0,3.0,1.0,0.0
17736300,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74176025390625,0.7943140864372253,0.141260027885437,0.1274130791425705,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7415466308594,0.8475919961929321,0.1731989979743957,0.1641010195016861,297.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.8845013380050659,0.1971572041511535,0.1377887576818466,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416687011719,0.8195767402648926,0.1554173976182937,0.147413820028305,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420959472656,0.7242549061775208,0.1059163883328437,0.4794226884841919,285.7414855957031,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4758605957031,285.73980712890625,1.0,0.2458882480859756,1.0,1.0,0.0,1.0,-1.2675081491470337,1.267506718635559,1.363750470773084e-06,0.960257053375244,1.0,1.0,0.0,30.798158645629883,25.0,30536.900390625,-0.0,182.543212890625,1.0,283.1499938964844,285.192626953125,297.0007019042969,299.05987548828125,293.1499938964844,293.1499938964844,283.1499938964844,28816.349609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667696475982666,1.0,0.0,0.0,3.5755550861358643,3.5755770206451416,8.530612376489444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.4912109375,0.0,1399.2581787109375,1895.4371337890625,0.0,1365.745849609375,0.8806499242782593,1.0,0.0,3.0,1.0,0.0
17736360,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73565673828125,0.8042006492614746,0.141957014799118,0.1280009448528289,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73553466796875,0.8581628799438477,0.174414724111557,0.1652129739522934,297.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354736328125,0.8964733481407166,0.1987273544073104,0.1388588398694992,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.735595703125,0.8292047381401062,0.1564003825187683,0.1483042389154434,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358703613281,0.7313387393951416,0.1059690341353416,0.4794473946094513,285.7355041503906,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4677429199219,285.7346496582031,1.0,0.2449317425489425,1.0,1.0,0.0,1.0,-1.2719316482543943,1.2719303369522097,1.3720490414925737e-06,0.9637675285339355,1.0,1.0,0.0,29.692249298095703,25.0,30655.12890625,-0.0,181.6015472412109,1.0,283.1499938964844,285.1846008300781,297.0027770996094,299.0693054199219,293.1499938964844,293.1499938964844,283.1499938964844,29253.642578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669044017791748,1.0,0.0,0.0,3.602582693099976,3.602605104446411,8.660066441734671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.03271484375,0.0,1431.2298583984375,1895.4371337890625,0.0,1375.54638671875,0.8900932669639587,1.0,0.0,3.0,1.0,0.0
17736420,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227478027344,0.8205007910728455,0.1432293206453323,0.1290887296199798,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7226257324219,0.8771643042564392,0.1766465753316879,0.1672707498073578,297.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225646972656,0.9185278415679932,0.2016110867261886,0.1408367156982422,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226867675781,0.8461025953292847,0.1582044214010238,0.1499546319246292,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72296142578125,0.7435441613197327,0.106048360466957,0.4794955551624298,285.7225952148437,284.95001220703125,294.7952575683594,293.9931945800781,294.79498291015625,297.4532775878906,285.7217712402344,1.0,0.2436470091342926,1.0,1.0,0.0,1.0,-1.2801207304000854,1.2801194190979004,1.38748566769209e-06,0.9702499508857728,1.0,1.0,0.0,27.995342254638672,25.0,30907.189453125,-0.0,180.60012817382807,1.0,283.1499938964844,285.16412353515625,297.0067749023437,299.0885314941406,293.1499938964844,293.1499938964844,283.1499938964844,30342.93359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716395616531372,1.0,0.0,0.0,3.6690425872802734,3.6690659523010254,8.98253290415596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.2216796875,0.0,1511.909912109375,1895.4371337890625,0.0,1394.53173828125,0.9034364819526672,1.0,0.0,3.0,1.0,0.0
17736480,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72235107421875,0.8213570713996887,0.1433043330907821,0.129153311252594,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7222595214844,0.8782259821891785,0.176778495311737,0.1673929393291473,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221984863281,0.9198284149169922,0.2017816603183746,0.1409540921449661,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7222900390625,0.8470461964607239,0.1583110243082046,0.1500527113676071,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225646972656,0.7442086935043335,0.1060519739985466,0.4794965982437134,285.72222900390625,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.45245361328125,285.7214660644531,1.0,0.2435932755470276,1.0,1.0,0.0,1.0,-1.2806049585342407,1.280603528022766,1.3884013014830998e-06,0.9706323742866516,1.0,1.0,0.0,27.910972595214844,25.0,30920.03125,-0.0,180.5751190185547,1.0,283.1499938964844,285.1635131835937,297.0069580078125,299.0894775390625,293.1499938964844,293.1499938964844,283.1499938964844,30385.35546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717857718467712,1.0,0.0,0.0,3.671606540679932,3.671629905700684,8.995091320684878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.0546875,0.0,1515.0816650390625,1895.4371337890625,0.0,1395.60546875,0.9070477485656738,1.0,0.0,3.0,1.0,0.0
17736540,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099304199219,0.8355531692504883,0.1445853263139724,0.1302647143602371,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7098388671875,0.8961327075958252,0.1790437549352646,0.1695002764463424,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70977783203125,0.9417275190353394,0.2047121673822403,0.1429781019687652,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098693847656,0.8631208539009094,0.1601400375366211,0.151744544506073,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7101135253906,0.7553507089614868,0.106094405055046,0.4794671237468719,285.7098083496094,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.438232421875,285.7091369628906,1.0,0.2428686320781707,1.0,1.0,0.0,1.0,-1.288893699645996,1.2888922691345217,1.4041233953321353e-06,0.9771640300750732,1.0,1.0,0.0,26.60430908203125,25.0,31176.3125,-0.0,180.443588256836,1.0,283.1499938964844,285.1435241699219,297.0109558105469,299.1089172363281,293.1499938964844,293.1499938964844,283.1499938964844,31512.484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744429469108582,1.0,0.0,0.0,3.739084720611572,3.7391088008880615,9.32875877879269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.56982421875,0.0,1600.16064453125,1895.4371337890625,0.0,1415.195556640625,0.92362380027771,1.0,0.0,3.0,1.0,0.0
17736600,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099304199219,0.8355531692504883,0.1445853263139724,0.1302647143602371,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7098388671875,0.8961327075958252,0.1790437549352646,0.1695002764463424,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70977783203125,0.9417275190353394,0.2047121673822403,0.1429781019687652,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098693847656,0.8631208539009094,0.1601400375366211,0.151744544506073,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7101135253906,0.7553507089614868,0.106094405055046,0.4794671237468719,285.7098083496094,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.438232421875,285.7091369628906,1.0,0.2428686320781707,1.0,1.0,0.0,1.0,-1.288893699645996,1.2888922691345217,1.4041233953321353e-06,0.9771640300750732,1.0,1.0,0.0,26.60430908203125,25.0,31176.3125,-0.0,180.443588256836,1.0,283.1499938964844,285.1435241699219,297.0109558105469,299.1089172363281,293.1499938964844,293.1499938964844,283.1499938964844,31512.484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744429469108582,1.0,0.0,0.0,3.739084720611572,3.7391088008880615,9.32875877879269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.56982421875,0.0,1600.16064453125,1895.4371337890625,0.0,1415.195556640625,0.92362380027771,1.0,0.0,3.0,1.0,0.0
17736660,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980895996094,0.8477071523666382,0.1458008885383606,0.1313307285308838,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.697998046875,0.9119086265563964,0.181207850575447,0.1715268194675445,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979675292969,0.9595187306404114,0.2075161337852478,0.1449246853590011,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69805908203125,0.8771935105323792,0.1618845909833908,0.1533714383840561,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982727050781,0.7646441459655762,0.1060904413461685,0.479303777217865,285.697998046875,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.42498779296875,285.6973571777344,1.0,0.242589995265007,1.0,1.0,0.0,1.0,-1.2966995239257812,1.2966980934143066,1.4189835155775654e-06,0.983254611492157,1.0,1.0,0.0,25.65970230102539,25.0,31422.15234375,-0.0,180.94461059570312,1.0,283.1499938964844,285.1243896484375,297.01513671875,299.1278686523437,293.1499938964844,293.1499938964844,283.1499938964844,32633.923828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769686937332153,1.0,0.0,0.0,3.805034875869751,3.8050596714019775,9.66074367170222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.52001953125,0.0,1686.334228515625,1895.4371337890625,0.0,1433.9521484375,0.9398266673088074,1.0,0.0,3.0,1.0,0.0
17736720,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980895996094,0.8477071523666382,0.1458008885383606,0.1313307285308838,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.697998046875,0.9119086265563964,0.181207850575447,0.1715268194675445,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979675292969,0.9595187306404114,0.2075161337852478,0.1449246853590011,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69805908203125,0.8771935105323792,0.1618845909833908,0.1533714383840561,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982727050781,0.7646441459655762,0.1060904413461685,0.479303777217865,285.697998046875,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.42498779296875,285.6973571777344,1.0,0.242589995265007,1.0,1.0,0.0,1.0,-1.2966995239257812,1.2966980934143066,1.4189835155775654e-06,0.983254611492157,1.0,1.0,0.0,25.65970230102539,25.0,31422.15234375,-0.0,180.94461059570312,1.0,283.1499938964844,285.1243896484375,297.01513671875,299.1278686523437,293.1499938964844,293.1499938964844,283.1499938964844,32633.923828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769686937332153,1.0,0.0,0.0,3.805034875869751,3.8050596714019775,9.66074367170222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.52001953125,0.0,1686.334228515625,1895.4371337890625,0.0,1433.9521484375,0.9398266673088074,1.0,0.0,3.0,1.0,0.0
17736780,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866760253906,0.8579775094985962,0.146955206990242,0.1323513090610504,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6866149902344,0.9262775778770448,0.18327197432518,0.1734696328639984,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865539550781,0.9731366634368896,0.2101950496435165,0.1467918902635574,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866455078125,0.8891000747680664,0.163545548915863,0.1549301594495773,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6868591308594,0.7720375061035156,0.1060386002063751,0.4789796769618988,285.68658447265625,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.41259765625,285.6859741210937,1.0,0.242627277970314,1.0,1.0,0.0,1.0,-1.3039802312850952,1.3039788007736206,1.4327813460113248e-06,0.9887605309486388,1.0,1.0,0.0,24.98851776123047,25.0,31656.904296875,-0.0,181.87936401367188,1.0,283.1499938964844,285.1058959960937,297.0196533203125,299.1465148925781,293.1499938964844,293.1499938964844,283.04998779296875,33751.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793504357337952,1.0,0.0,0.0,3.869614362716675,3.8696401119232178,9.991452998292516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.05517578125,0.0,1773.6622314453125,1895.4371337890625,0.0,1451.7578125,0.9546945691108704,1.0,0.0,3.0,1.0,0.0
17736840,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866760253906,0.8579775094985962,0.146955206990242,0.1323513090610504,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6866149902344,0.9262775778770448,0.18327197432518,0.1734696328639984,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865539550781,0.9731366634368896,0.2101950496435165,0.1467918902635574,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866455078125,0.8891000747680664,0.163545548915863,0.1549301594495773,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6868591308594,0.7720375061035156,0.1060386002063751,0.4789796769618988,285.68658447265625,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.41259765625,285.6859741210937,1.0,0.242627277970314,1.0,1.0,0.0,1.0,-1.3039802312850952,1.3039788007736206,1.4327813460113248e-06,0.9887605309486388,1.0,1.0,0.0,24.98851776123047,25.0,31656.904296875,-0.0,181.87936401367188,1.0,283.1499938964844,285.1058959960937,297.0196533203125,299.1465148925781,293.1499938964844,293.1499938964844,283.04998779296875,33751.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793504357337952,1.0,0.0,0.0,3.869614362716675,3.8696401119232178,9.991452998292516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.05517578125,0.0,1773.6622314453125,1895.4371337890625,0.0,1451.7578125,0.9546945691108704,1.0,0.0,3.0,1.0,0.0
17736900,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.639892578125,0.8624272346496582,0.1474769115447998,0.1328375190496444,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6382751464844,0.9325758814811708,0.1842406392097473,0.1744043976068496,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.637451171875,0.9786094427108764,0.2114535570144653,0.1476906538009643,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390686035156,0.8942559957504272,0.1643211841583252,0.1556789278984069,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429748535156,0.775050163269043,0.105978175997734,0.478736937046051,285.6379089355469,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.40643310546875,285.625732421875,1.0,0.2427250146865844,1.0,1.0,0.0,1.0,-1.3073723316192627,1.3073707818984983,1.4392179537026095e-06,0.9913010597229004,1.0,1.0,0.0,24.732789993286133,25.0,32037.8125,-0.0,182.4440155029297,1.0,283.0638122558594,285.0326232910156,297.0423278808594,299.2186584472656,293.1499938964844,293.1499938964844,283.04998779296875,34337.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835367679595947,1.0,0.0,0.0,3.903096437454224,3.903122663497925,1.0165103958570398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.46630859375,0.0,1820.10205078125,1895.4371337890625,0.0,1483.329345703125,0.9610023498535156,1.0,0.0,3.0,1.0,0.0
17736960,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6028137207031,0.8658400177955627,0.1479155570268631,0.1332549899816513,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6024169921875,0.9375244975090028,0.1851244270801544,0.1752661019563675,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.60223388671875,0.9827691316604614,0.2126080691814422,0.1485208421945572,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60260009765625,0.8983022570610046,0.1650213599205017,0.1563635766506195,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6037292480469,0.7771106362342834,0.1058647483587265,0.4782944321632385,285.6023254394531,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.39990234375,285.6000671386719,1.0,0.24285688996315,1.0,1.0,0.0,1.0,-1.3101954460144043,1.3101940155029297,1.4445845408772584e-06,0.9934096932411194,1.0,1.0,0.0,24.556570053100582,25.0,32111.947265625,-0.0,182.9972381591797,1.0,283.0517272949219,285.0088195800781,297.0396423339844,299.2073059082031,293.1499938964844,293.1499938964844,282.75,34712.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859681010246277,1.0,0.0,0.0,3.924322843551636,3.924349546432495,1.0275967952111389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.486328125,0.0,1849.9591064453125,1895.4371337890625,0.0,1501.82421875,0.9660406112670898,1.0,0.0,3.0,1.0,0.0
17737020,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672180175781,0.8687840104103088,0.1483519822359085,0.1337955892086029,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3661804199219,0.94262957572937,0.1864859461784362,0.1766901463270187,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656921386719,0.9870615601539612,0.2144229412078857,0.1499098986387252,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.9023659229278564,0.1660568416118621,0.1574659198522567,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3697204589844,0.7777445912361145,0.1053776890039444,0.4765233099460602,285.365966796875,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.384521484375,285.3603515625,1.0,0.2431406378746032,1.0,1.0,0.0,1.0,-1.3134204149246216,1.313418984413147,1.4507265859720064e-06,0.9958134293556212,1.0,1.0,0.0,24.45432472229004,25.0,32983.87109375,-0.0,183.85264587402344,1.0,282.7541198730469,284.7506408691406,297.0718078613281,299.32275390625,293.1499938964844,293.1499938964844,282.45001220703125,35230.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002357244491577,1.0,0.0,0.0,3.953513622283936,3.953540563583374,1.0429411076984252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.42919921875,0.0,1891.5494384765625,1895.4371337890625,0.0,1612.614013671875,0.972986102104187,1.0,0.0,3.0,1.0,0.0
17737080,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672180175781,0.8687840104103088,0.1483519822359085,0.1337955892086029,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3661804199219,0.94262957572937,0.1864859461784362,0.1766901463270187,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656921386719,0.9870615601539612,0.2144229412078857,0.1499098986387252,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.9023659229278564,0.1660568416118621,0.1574659198522567,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3697204589844,0.7777445912361145,0.1053776890039444,0.4765233099460602,285.365966796875,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.384521484375,285.3603515625,1.0,0.2431406378746032,1.0,1.0,0.0,1.0,-1.3134204149246216,1.313418984413147,1.4507265859720064e-06,0.9958134293556212,1.0,1.0,0.0,24.45432472229004,25.0,32983.87109375,-0.0,183.85264587402344,1.0,282.7541198730469,284.7506408691406,297.0718078613281,299.32275390625,293.1499938964844,293.1499938964844,282.45001220703125,35230.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002357244491577,1.0,0.0,0.0,3.953513622283936,3.953540563583374,1.0429411076984252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.42919921875,0.0,1891.5494384765625,1895.4371337890625,0.0,1612.614013671875,0.972986102104187,1.0,0.0,3.0,1.0,0.0
17737140,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.8659530878067017,0.1481631994247436,0.1337619870901107,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1217041015625,0.9411013126373292,0.1873481422662735,0.1776201874017715,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213684082031,0.9862105250358582,0.2156703919172287,0.1508731991052627,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220397949219,0.9007052779197693,0.1666377782821655,0.1581214368343353,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.7734178900718689,0.1045564413070678,0.4732272326946258,285.1216125488281,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3666687011719,285.11669921875,1.0,0.2433114200830459,1.0,1.0,0.0,1.0,-1.312484860420227,1.312483310699463,1.4488848592009165e-06,0.9950515031814576,1.0,1.0,0.0,24.6734561920166,25.0,33744.91015625,-0.0,184.02696228027344,1.0,282.45733642578125,284.4919128417969,297.06396484375,299.3673400878906,293.1499938964844,293.1499938964844,282.1499938964844,35541.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112280130386353,1.0,0.0,0.0,3.970925331115722,3.97095251083374,1.052147695190797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.38818359375,0.0,1916.651611328125,1895.4371337890625,0.0,1700.4642333984375,0.9771279096603394,1.0,0.0,3.0,1.0,0.0
17737200,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.8659530878067017,0.1481631994247436,0.1337619870901107,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1217041015625,0.9411013126373292,0.1873481422662735,0.1776201874017715,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213684082031,0.9862105250358582,0.2156703919172287,0.1508731991052627,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220397949219,0.9007052779197693,0.1666377782821655,0.1581214368343353,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.7734178900718689,0.1045564413070678,0.4732272326946258,285.1216125488281,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3666687011719,285.11669921875,1.0,0.2433114200830459,1.0,1.0,0.0,1.0,-1.312484860420227,1.312483310699463,1.4488848592009165e-06,0.9950515031814576,1.0,1.0,0.0,24.6734561920166,25.0,33744.91015625,-0.0,184.02696228027344,1.0,282.45733642578125,284.4919128417969,297.06396484375,299.3673400878906,293.1499938964844,293.1499938964844,282.1499938964844,35541.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112280130386353,1.0,0.0,0.0,3.970925331115722,3.97095251083374,1.052147695190797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.38818359375,0.0,1916.651611328125,1895.4371337890625,0.0,1700.4642333984375,0.9771279096603394,1.0,0.0,3.0,1.0,0.0
17737260,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8603848814964294,0.1476559340953827,0.1333730965852737,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8799133300781,0.9363422989845276,0.1878863275051117,0.1782135665416717,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9828665256500244,0.2165676206350326,0.1515655815601349,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8962761163711548,0.1669227331876754,0.1584697216749191,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7667237520217896,0.1035098135471344,0.4688354730606079,284.8798217773437,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.34649658203125,284.8778076171875,1.0,0.2432999312877655,1.0,1.0,0.0,1.0,-1.308708667755127,1.3087072372436523,1.4415795703826009e-06,0.9921017289161682,0.9233593940734864,0.9233593940734864,0.0,25.03312873840332,25.0,34322.2734375,-0.0,183.5595703125,1.0,282.1555480957031,284.2461853027344,297.0571594238281,299.3976745605469,293.1499938964844,293.1499938964844,281.8500061035156,38404.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189339995384216,1.0,0.0,0.0,3.921375989913941,3.921403169631958,1.0260540648232563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.65185546875,0.0,1875.8905029296875,1895.4371337890625,0.0,1763.2596435546875,0.9668890833854676,1.0,0.0,3.0,1.0,0.0
17737320,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8603848814964294,0.1476559340953827,0.1333730965852737,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8799133300781,0.9363422989845276,0.1878863275051117,0.1782135665416717,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9828665256500244,0.2165676206350326,0.1515655815601349,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8962761163711548,0.1669227331876754,0.1584697216749191,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7667237520217896,0.1035098135471344,0.4688354730606079,284.8798217773437,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.34649658203125,284.8778076171875,1.0,0.2432999312877655,1.0,1.0,0.0,1.0,-1.308708667755127,1.3087072372436523,1.4415795703826009e-06,0.9921017289161682,0.9233593940734864,0.9233593940734864,0.0,25.03312873840332,25.0,34322.2734375,-0.0,183.5595703125,1.0,282.1555480957031,284.2461853027344,297.0571594238281,299.3976745605469,293.1499938964844,293.1499938964844,281.8500061035156,38404.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189339995384216,1.0,0.0,0.0,3.921375989913941,3.921403169631958,1.0260540648232563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.65185546875,0.0,1875.8905029296875,1895.4371337890625,0.0,1763.2596435546875,0.9668890833854676,1.0,0.0,3.0,1.0,0.0
17737380,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78759765625,0.854925811290741,0.1472218632698059,0.1329355090856552,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.79058837890625,0.931382954120636,0.1883576214313507,0.1786478161811828,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.9792991280555724,0.2174184620380401,0.1521392315626144,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892150878906,0.8917171955108643,0.167147010564804,0.1586733311414718,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823486328125,0.759967565536499,0.1024103462696075,0.4639079868793487,284.7909240722656,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3270874023437,284.8168029785156,1.0,0.243112564086914,1.0,1.0,0.0,1.0,-1.3037225008010864,1.3037210702896118,1.4319568890641676e-06,0.9881910681724548,0.7608847618103027,0.7608847618103027,0.0,25.37719345092773,25.0,34064.05859375,-0.0,182.6550445556641,1.0,281.8570861816406,284.2377014160156,297.0378112792969,299.3591003417969,293.1499938964844,293.1499938964844,282.1499938964844,50370.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213578820228577,1.0,0.0,0.0,3.39275860786438,3.392782688140869,7.680671956222795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.66455078125,0.0,1365.306640625,1895.4371337890625,0.0,1783.2083740234375,0.8610721826553345,1.0,0.0,3.0,1.0,0.0
17737440,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78759765625,0.854925811290741,0.1472218632698059,0.1329355090856552,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.79058837890625,0.931382954120636,0.1883576214313507,0.1786478161811828,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.9792991280555724,0.2174184620380401,0.1521392315626144,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892150878906,0.8917171955108643,0.167147010564804,0.1586733311414718,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823486328125,0.759967565536499,0.1024103462696075,0.4639079868793487,284.7909240722656,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3270874023437,284.8168029785156,1.0,0.243112564086914,1.0,1.0,0.0,1.0,-1.3037225008010864,1.3037210702896118,1.4319568890641676e-06,0.9881910681724548,0.7608847618103027,0.7608847618103027,0.0,25.37719345092773,25.0,34064.05859375,-0.0,182.6550445556641,1.0,281.8570861816406,284.2377014160156,297.0378112792969,299.3591003417969,293.1499938964844,293.1499938964844,282.1499938964844,50370.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213578820228577,1.0,0.0,0.0,3.39275860786438,3.392782688140869,7.680671956222795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.66455078125,0.0,1365.306640625,1895.4371337890625,0.0,1783.2083740234375,0.8610721826553345,1.0,0.0,3.0,1.0,0.0
17737500,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8545162677764893,0.1474547982215881,0.132945641875267,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9903869628906,0.9315989017486572,0.1889427006244659,0.1790312230587005,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9797150492668152,0.2182950377464294,0.1525914371013641,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8917279839515686,0.1675749868154525,0.158924713730812,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7585049867630005,0.1020760163664817,0.4619085788726806,284.9908447265625,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.32183837890625,285.0191650390625,1.0,0.2430076897144317,1.0,1.0,0.0,1.0,-1.3026371002197266,1.302635669708252,1.4298422001957078e-06,0.9873108863830566,0.8727633357048035,0.8727633357048035,0.0,25.4010066986084,25.0,33727.81640625,-0.0,182.34591674804688,1.0,282.0948486328125,284.4394226074219,296.956298828125,299.1355285644531,293.1499938964844,293.1499938964844,282.1499938964844,37701.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073323726654053,1.0,0.0,0.0,3.419873237609864,3.41989541053772,7.803928951943817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.62109375,0.0,1303.82666015625,1895.4371337890625,0.0,1669.09228515625,0.8599608540534973,1.0,0.0,3.0,1.0,0.0
