time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8571041226387024,0.147921934723854,0.1332820653915405,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.03350830078125,0.9353772401809692,0.1897242963314056,0.1796945929527282,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9829841256141664,0.2193857133388519,0.1532970517873764,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8947697877883911,0.1681870371103286,0.1594311743974685,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7595735788345337,0.1018942147493362,0.4607802331447601,285.0334777832031,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.31939697265625,285.0293884277344,1.0,0.2429661601781845,1.0,1.0,0.0,1.0,-1.3039363622665403,1.303934931755066,1.4323276218419778e-06,0.9883127808570862,0.9265994429588318,0.9265994429588318,0.0,25.242652893066406,25.0,33935.28125,-0.0,182.42843627929688,1.0,282.1407470703125,284.42437744140625,296.97802734375,299.198486328125,293.1499938964844,293.1499938964844,281.8500061035156,32575.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699931800365448,1.0,0.0,0.0,3.555354356765747,3.5553767681121826,8.434494702669326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.87109375,0.0,1405.4407958984375,1895.4371337890625,0.0,1610.21484375,0.8818725943565369,1.0,0.0,3.0,1.0,0.0
17737620,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.860140323638916,0.1482416689395904,0.1337432116270065,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8578491210937,0.9403026700019836,0.1907707005739212,0.1808380335569381,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9871169924736024,0.2208237797021865,0.1544594019651413,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.8987008333206177,0.1689670234918594,0.160301849246025,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.7601622343063354,0.1013160720467567,0.4585024118423462,284.8579406738281,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3095397949219,284.87066650390625,1.0,0.2429496496915817,1.0,1.0,0.0,1.0,-1.3055706024169922,1.3055691719055176,1.435457420484454e-06,0.9895721077919006,0.7883737683296204,0.7883737683296204,0.0,25.076875686645508,25.0,34206.2578125,-0.0,182.60606384277344,1.0,281.8587341308594,284.2845458984375,297.08819580078125,299.3952331542969,293.1499938964844,293.1499938964844,282.1499938964844,42910.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093927264213562,1.0,0.0,0.0,3.3556010723114014,3.355623483657837,7.513355626542761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.26318359375,0.0,1277.171142578125,1895.4371337890625,0.0,1685.652587890625,0.8450413942337036,1.0,0.0,3.0,1.0,0.0
17737680,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.860140323638916,0.1482416689395904,0.1337432116270065,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8578491210937,0.9403026700019836,0.1907707005739212,0.1808380335569381,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9871169924736024,0.2208237797021865,0.1544594019651413,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.8987008333206177,0.1689670234918594,0.160301849246025,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.7601622343063354,0.1013160720467567,0.4585024118423462,284.8579406738281,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3095397949219,284.87066650390625,1.0,0.2429496496915817,1.0,1.0,0.0,1.0,-1.3055706024169922,1.3055691719055176,1.435457420484454e-06,0.9895721077919006,0.7883737683296204,0.7883737683296204,0.0,25.076875686645508,25.0,34206.2578125,-0.0,182.60606384277344,1.0,281.8587341308594,284.2845458984375,297.08819580078125,299.3952331542969,293.1499938964844,293.1499938964844,282.1499938964844,42910.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093927264213562,1.0,0.0,0.0,3.3556010723114014,3.355623483657837,7.513355626542761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.26318359375,0.0,1277.171142578125,1895.4371337890625,0.0,1685.652587890625,0.8450413942337036,1.0,0.0,3.0,1.0,0.0
17737740,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8632789254188538,0.1489924937486648,0.1342258900403976,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0604248046875,0.9452002048492432,0.192152515053749,0.1819778382778167,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9910926222801208,0.2227132469415664,0.1556227356195449,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.9026825428009032,0.170054480433464,0.1611779332160949,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.760853111743927,0.100956991314888,0.4563725292682647,285.0603942871094,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3040466308594,285.0546264648437,1.0,0.2429738342761993,1.0,1.0,0.0,1.0,-1.307407259941101,1.3074058294296265,1.4389091802513576e-06,0.9909082651138306,0.9509772062301636,0.9509772062301636,0.0,24.91278839111328,25.0,34103.4453125,-0.0,182.8560485839844,1.0,282.1405944824219,284.4463806152344,297.04168701171875,299.272705078125,293.1499938964844,293.1499938964844,281.8500061035156,30886.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963645815849304,1.0,0.0,0.0,3.541546106338501,3.5415682792663574,8.369106581085362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.14599609375,0.0,1378.69921875,1895.4371337890625,0.0,1582.1817626953125,0.877419114112854,1.0,0.0,3.0,1.0,0.0
17737800,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8632789254188538,0.1489924937486648,0.1342258900403976,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0604248046875,0.9452002048492432,0.192152515053749,0.1819778382778167,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9910926222801208,0.2227132469415664,0.1556227356195449,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.9026825428009032,0.170054480433464,0.1611779332160949,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.760853111743927,0.100956991314888,0.4563725292682647,285.0603942871094,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3040466308594,285.0546264648437,1.0,0.2429738342761993,1.0,1.0,0.0,1.0,-1.307407259941101,1.3074058294296265,1.4389091802513576e-06,0.9909082651138306,0.9509772062301636,0.9509772062301636,0.0,24.91278839111328,25.0,34103.4453125,-0.0,182.8560485839844,1.0,282.1405944824219,284.4463806152344,297.04168701171875,299.272705078125,293.1499938964844,293.1499938964844,281.8500061035156,30886.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963645815849304,1.0,0.0,0.0,3.541546106338501,3.5415682792663574,8.369106581085362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.14599609375,0.0,1378.69921875,1895.4371337890625,0.0,1582.1817626953125,0.877419114112854,1.0,0.0,3.0,1.0,0.0
17737860,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8655900359153748,0.1492623388767242,0.1346672624349594,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.85418701171875,0.9490410089492798,0.1931328773498535,0.1830924600362777,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9940735697746276,0.2239974439144134,0.1566966027021408,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.905842125415802,0.1707769185304641,0.1620219200849533,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.7609785199165344,0.1004267334938049,0.4544323086738586,284.8541564941406,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2951965332031,284.86297607421875,1.0,0.2430844157934188,1.0,1.0,0.0,1.0,-1.3092507123947144,1.3092491626739502,1.44243335853389e-06,0.9923096895217896,0.8024008870124817,0.8024008870124817,0.0,24.819684982299805,25.0,34501.06640625,-0.0,183.26626586914065,1.0,281.8583068847656,284.2657165527344,297.1402587890625,299.4702453613281,293.1499938964844,293.1499938964844,282.1499938964844,41306.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099354267120361,1.0,0.0,0.0,3.4116339683532715,3.411656618118286,7.766371368234104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.12060546875,0.0,1320.9053955078125,1895.4371337890625,0.0,1690.026611328125,0.8555441498756409,1.0,0.0,3.0,1.0,0.0
17737920,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8655900359153748,0.1492623388767242,0.1346672624349594,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.85418701171875,0.9490410089492798,0.1931328773498535,0.1830924600362777,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9940735697746276,0.2239974439144134,0.1566966027021408,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.905842125415802,0.1707769185304641,0.1620219200849533,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.7609785199165344,0.1004267334938049,0.4544323086738586,284.8541564941406,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2951965332031,284.86297607421875,1.0,0.2430844157934188,1.0,1.0,0.0,1.0,-1.3092507123947144,1.3092491626739502,1.44243335853389e-06,0.9923096895217896,0.8024008870124817,0.8024008870124817,0.0,24.819684982299805,25.0,34501.06640625,-0.0,183.26626586914065,1.0,281.8583068847656,284.2657165527344,297.1402587890625,299.4702453613281,293.1499938964844,293.1499938964844,282.1499938964844,41306.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099354267120361,1.0,0.0,0.0,3.4116339683532715,3.411656618118286,7.766371368234104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.12060546875,0.0,1320.9053955078125,1895.4371337890625,0.0,1690.026611328125,0.8555441498756409,1.0,0.0,3.0,1.0,0.0
17737980,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.867347776889801,0.1499318927526474,0.1350730806589126,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0585327148437,0.9520116448402404,0.1943651586771011,0.1840891987085342,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.9964654445648192,0.2257100641727447,0.1577308028936386,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9084224700927734,0.1717612445354461,0.1628030389547348,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.7605659365653992,0.1000537574291229,0.4522938728332519,285.0585327148437,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2900085449219,285.0531311035156,1.0,0.2431813776493072,1.0,1.0,0.0,1.0,-1.310541033744812,1.3105396032333374,1.4448821730184136e-06,0.9932667016983032,0.9622392058372498,0.9622392058372498,0.0,24.761289596557617,28.0,34337.98828125,-0.0,183.5700836181641,1.0,282.1410522460937,284.43804931640625,297.0813903808594,299.3295288085937,293.1499938964844,293.1499938964844,281.8500061035156,30931.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979494094848633,1.0,0.0,0.0,3.579176425933838,3.579198837280273,8.547901870770147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.72412109375,0.0,1418.6072998046875,1895.4371337890625,0.0,1594.60791015625,0.8859498500823975,1.0,0.0,3.0,1.0,0.0
17738040,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.867347776889801,0.1499318927526474,0.1350730806589126,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0585327148437,0.9520116448402404,0.1943651586771011,0.1840891987085342,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.9964654445648192,0.2257100641727447,0.1577308028936386,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9084224700927734,0.1717612445354461,0.1628030389547348,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.7605659365653992,0.1000537574291229,0.4522938728332519,285.0585327148437,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2900085449219,285.0531311035156,1.0,0.2431813776493072,1.0,1.0,0.0,1.0,-1.310541033744812,1.3105396032333374,1.4448821730184136e-06,0.9932667016983032,0.9622392058372498,0.9622392058372498,0.0,24.761289596557617,28.0,34337.98828125,-0.0,183.5700836181641,1.0,282.1410522460937,284.43804931640625,297.0813903808594,299.3295288085937,293.1499938964844,293.1499938964844,281.8500061035156,30931.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979494094848633,1.0,0.0,0.0,3.579176425933838,3.579198837280273,8.547901870770147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.72412109375,0.0,1418.6072998046875,1895.4371337890625,0.0,1594.60791015625,0.8859498500823975,1.0,0.0,3.0,1.0,0.0
17738100,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8662744760513306,0.1501737534999847,0.1354105770587921,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9091796875,0.9510090351104736,0.1948980540037155,0.1847022920846939,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9958922266960144,0.2264252007007599,0.1583415865898132,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9073768258094788,0.172181636095047,0.163298100233078,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.7586490511894226,0.0998469591140747,0.4516274929046631,284.9091186523437,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2871398925781,284.8765563964844,1.0,0.2437296658754348,1.0,1.0,0.0,1.0,-1.3122137784957886,1.312212347984314,1.4481537391475283e-06,0.9946107268333436,0.8793909549713135,0.8793909549713135,0.0,24.94460868835449,28.0,35095.23046875,-0.0,184.54147338867188,1.0,281.8983764648437,284.23699951171875,297.1734313964844,299.5668029785156,293.1499938964844,293.1499938964844,281.8500061035156,34177.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707015872001648,1.0,0.0,0.0,3.615802764892578,3.61582612991333,8.723740734239982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.95703125,0.0,1481.944091796875,1895.4371337890625,0.0,1666.554931640625,0.8941934704780579,1.0,0.0,3.0,1.0,0.0
17738160,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8607704043388367,0.1501625478267669,0.1355070322751999,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8502197265625,0.944736897945404,0.1952060759067535,0.1850966364145279,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.9914789199829102,0.2268557846546173,0.1587317734956741,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.9016334414482116,0.172398641705513,0.1635993123054504,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7531090378761292,0.0995123162865638,0.4504566490650177,284.8502197265625,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2816772460937,284.8585205078125,1.0,0.2444747686386108,1.0,1.0,0.0,1.0,-1.3122286796569824,1.3122272491455078,1.448227408218372e-06,0.9946722388267516,0.8104058504104614,0.8104058504104614,0.0,25.46236038208008,31.0,34766.5703125,-0.0,185.7024383544922,1.0,281.8581848144531,284.2527160644531,297.1766662597656,299.52301025390625,293.1499938964844,293.1499938964844,282.1499938964844,41141.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114006280899048,1.0,0.0,0.0,3.4572196006774902,3.457242727279663,7.975304470164701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.18994140625,0.0,1365.519775390625,1895.4371337890625,0.0,1701.8599853515625,0.8653905391693115,1.0,0.0,3.0,1.0,0.0
17738220,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.84869384765625,0.1508035063743591,0.1359334588050842,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0586853027344,0.9298471212387084,0.1963563412427902,0.1860650330781936,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9803696870803832,0.2284440845251083,0.1597135663032531,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8887444734573364,0.1733043044805526,0.1643553376197815,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.7410290241241455,0.0991215035319328,0.4484977126121521,285.0586853027344,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2772216796875,285.0538635253906,1.0,0.246534377336502,1.0,1.0,0.0,1.0,-1.313635230064392,1.3136337995529177,1.4511205108647118e-06,0.995956003665924,0.9710275530815125,0.9710275530815125,0.0,26.77767562866211,34.0,34585.53515625,-0.0,189.11871337890625,1.0,282.1414489746094,284.4318542480469,297.1197204589844,299.38232421875,293.1499938964844,293.1499938964844,281.8500061035156,31113.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991653442382812,1.0,0.0,0.0,3.6148838996887207,3.6149067878723145,8.719308084437216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.810546875,0.0,1458.24365234375,1895.4371337890625,0.0,1604.1724853515625,0.8941332697868347,1.0,0.0,3.0,1.0,0.0
17738280,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.84869384765625,0.1508035063743591,0.1359334588050842,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0586853027344,0.9298471212387084,0.1963563412427902,0.1860650330781936,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9803696870803832,0.2284440845251083,0.1597135663032531,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8887444734573364,0.1733043044805526,0.1643553376197815,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.7410290241241455,0.0991215035319328,0.4484977126121521,285.0586853027344,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2772216796875,285.0538635253906,1.0,0.246534377336502,1.0,1.0,0.0,1.0,-1.313635230064392,1.3136337995529177,1.4511205108647118e-06,0.995956003665924,0.9710275530815125,0.9710275530815125,0.0,26.77767562866211,34.0,34585.53515625,-0.0,189.11871337890625,1.0,282.1414489746094,284.4318542480469,297.1197204589844,299.38232421875,293.1499938964844,293.1499938964844,281.8500061035156,31113.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991653442382812,1.0,0.0,0.0,3.6148838996887207,3.6149067878723145,8.719308084437216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.810546875,0.0,1458.24365234375,1895.4371337890625,0.0,1604.1724853515625,0.8941332697868347,1.0,0.0,3.0,1.0,0.0
17738340,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8345237970352173,0.1510109007358551,0.1363886296749115,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8499755859375,0.9116262197494508,0.1971146762371063,0.1870399564504623,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.9647152423858644,0.2294674068689346,0.1606633365154266,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8731815218925476,0.1738718599081039,0.1651282012462616,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.7273069024085999,0.0985638797283172,0.4467882215976715,284.8499755859375,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2695617675781,284.8576354980469,1.0,0.2492295801639557,1.0,1.0,0.0,1.0,-1.3153702020645142,1.31536865234375,1.454847051718389e-06,0.9977086782455444,0.8191599249839783,0.8191599249839783,0.0,28.55167579650879,37.0,35051.25390625,-0.0,193.6810760498047,1.0,281.8579406738281,284.24267578125,297.21783447265625,299.58062744140625,293.1499938964844,293.1499938964844,282.1499938964844,40945.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712530255317688,1.0,0.0,0.0,3.501675128936768,3.5016984939575195,8.181726798284217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.1513671875,0.0,1409.828857421875,1895.4371337890625,0.0,1711.0076904296875,0.8748155236244202,1.0,0.0,3.0,1.0,0.0
17738400,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8345237970352173,0.1510109007358551,0.1363886296749115,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8499755859375,0.9116262197494508,0.1971146762371063,0.1870399564504623,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.9647152423858644,0.2294674068689346,0.1606633365154266,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8731815218925476,0.1738718599081039,0.1651282012462616,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.7273069024085999,0.0985638797283172,0.4467882215976715,284.8499755859375,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2695617675781,284.8576354980469,1.0,0.2492295801639557,1.0,1.0,0.0,1.0,-1.3153702020645142,1.31536865234375,1.454847051718389e-06,0.9977086782455444,0.8191599249839783,0.8191599249839783,0.0,28.55167579650879,37.0,35051.25390625,-0.0,193.6810760498047,1.0,281.8579406738281,284.24267578125,297.21783447265625,299.58062744140625,293.1499938964844,293.1499938964844,282.1499938964844,40945.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712530255317688,1.0,0.0,0.0,3.501675128936768,3.5016984939575195,8.181726798284217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.1513671875,0.0,1409.828857421875,1895.4371337890625,0.0,1711.0076904296875,0.8748155236244202,1.0,0.0,3.0,1.0,0.0
17738460,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8198255300521851,0.1516295075416565,0.1368233114480972,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0585021972656,0.8941063284873962,0.1982129663228988,0.1879935264587402,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9460740089416504,0.2309378683567047,0.1615836918354034,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8571009635925293,0.1747132688760757,0.1658527106046676,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.7125647068023682,0.0981534048914909,0.4448941051959991,285.0585327148437,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.26580810546875,285.0548400878906,1.0,0.2523139119148254,1.0,1.0,0.0,1.0,-1.3167351484298706,1.316733717918396,1.4577883575839223e-06,0.9990931153297424,0.9794141054153442,0.9794141054153442,0.0,30.66073036193848,40.0,34849.05078125,-0.0,198.8778381347656,1.0,282.1414794921875,284.42578125,297.164306640625,299.4424133300781,293.1499938964844,293.1499938964844,281.8500061035156,31359.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003785371780396,1.0,0.0,0.0,3.651222229003906,3.651245355606079,8.895489145288593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.810546875,0.0,1499.79833984375,1895.4371337890625,0.0,1613.7418212890625,0.9025066494941713,1.0,0.0,3.0,1.0,0.0
17738520,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8198255300521851,0.1516295075416565,0.1368233114480972,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0585021972656,0.8941063284873962,0.1982129663228988,0.1879935264587402,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9460740089416504,0.2309378683567047,0.1615836918354034,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8571009635925293,0.1747132688760757,0.1658527106046676,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.7125647068023682,0.0981534048914909,0.4448941051959991,285.0585327148437,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.26580810546875,285.0548400878906,1.0,0.2523139119148254,1.0,1.0,0.0,1.0,-1.3167351484298706,1.316733717918396,1.4577883575839223e-06,0.9990931153297424,0.9794141054153442,0.9794141054153442,0.0,30.66073036193848,40.0,34849.05078125,-0.0,198.8778381347656,1.0,282.1414794921875,284.42578125,297.164306640625,299.4424133300781,293.1499938964844,293.1499938964844,281.8500061035156,31359.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003785371780396,1.0,0.0,0.0,3.651222229003906,3.651245355606079,8.895489145288593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.810546875,0.0,1499.79833984375,1895.4371337890625,0.0,1613.7418212890625,0.9025066494941713,1.0,0.0,3.0,1.0,0.0
17738580,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8048014044761658,0.1518232077360153,0.1372877955436706,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8499755859375,0.877338707447052,0.1988789588212967,0.1889029443264007,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.9263620376586914,0.2318508177995681,0.1624742448329925,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8418652415275574,0.1752234697341919,0.1665945053100586,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.6967824101448059,0.0975816771388053,0.4432258605957031,284.8499450683594,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2586669921875,284.856689453125,1.0,0.2557407021522522,1.0,1.0,0.0,1.0,-1.3183437585830688,1.3183423280715942,1.4611409824283328e-06,1.0005935430526731,0.8285719156265259,0.8285719156265259,0.0,33.037071228027344,43.0,35355.93359375,-0.0,204.77017211914065,1.0,281.857666015625,284.23211669921875,297.26416015625,299.64483642578125,293.1499938964844,293.1499938964844,282.1499938964844,40662.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137113809585571,1.0,0.0,0.0,3.5484511852264404,3.5484750270843506,8.401772788602102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.626953125,0.0,1457.01025390625,1895.4371337890625,0.0,1720.5950927734375,0.8848894834518433,1.0,0.0,3.0,1.0,0.0
17738640,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8048014044761658,0.1518232077360153,0.1372877955436706,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8499755859375,0.877338707447052,0.1988789588212967,0.1889029443264007,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.9263620376586914,0.2318508177995681,0.1624742448329925,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8418652415275574,0.1752234697341919,0.1665945053100586,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.6967824101448059,0.0975816771388053,0.4432258605957031,284.8499450683594,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2586669921875,284.856689453125,1.0,0.2557407021522522,1.0,1.0,0.0,1.0,-1.3183437585830688,1.3183423280715942,1.4611409824283328e-06,1.0005935430526731,0.8285719156265259,0.8285719156265259,0.0,33.037071228027344,43.0,35355.93359375,-0.0,204.77017211914065,1.0,281.857666015625,284.23211669921875,297.26416015625,299.64483642578125,293.1499938964844,293.1499938964844,282.1499938964844,40662.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137113809585571,1.0,0.0,0.0,3.5484511852264404,3.5484750270843506,8.401772788602102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.626953125,0.0,1457.01025390625,1895.4371337890625,0.0,1720.5950927734375,0.8848894834518433,1.0,0.0,3.0,1.0,0.0
17738700,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7964025139808655,0.1520050913095474,0.1373798549175262,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.008544921875,0.8686264157295227,0.1992709934711456,0.1892212778329849,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9159128069877625,0.2324071228504181,0.1627936065196991,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8340269923210144,0.1755253821611404,0.1668411493301391,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6883974671363831,0.0973096564412117,0.4420210421085357,285.0082702636719,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.255615234375,285.03814697265625,1.0,0.2574990391731262,1.0,1.0,0.0,1.0,-1.318068504333496,1.3180670738220217,1.4606736158384592e-06,1.000454664230347,0.9221447110176086,0.9221447110176086,0.0,34.369441986083984,43.0,34856.42578125,-0.0,207.6614227294922,1.0,282.0990295410156,284.4281921386719,297.1944885253906,299.4403381347656,293.1499938964844,293.1499938964844,282.1499938964844,35331.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053170800209045,1.0,0.0,0.0,3.554760456085205,3.554783344268799,8.431676974396396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.84814453125,0.0,1424.9002685546875,1895.4371337890625,0.0,1652.9644775390625,0.8866316080093384,1.0,0.0,3.0,1.0,0.0
17738760,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7897927165031433,0.1524290889501571,0.1377244591712951,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.061279296875,0.8617309331893921,0.199866697192192,0.1897597312927246,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.907905101776123,0.2332158684730529,0.1633297502994537,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8277860283851624,0.1760100424289703,0.1672817766666412,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.6814888715744019,0.0971545428037643,0.4413430392742157,285.0613098144531,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2553405761719,285.0578308105469,1.0,0.2593340873718261,1.0,1.0,0.0,1.0,-1.3194859027862549,1.3194844722747805,1.4635292018283508e-06,1.0016639232635498,0.9906612634658812,0.9906612634658812,0.0,35.605224609375,46.0,35127.6953125,-0.0,210.9410095214844,1.0,282.1419982910156,284.4207763671875,297.21258544921875,299.507568359375,293.1499938964844,293.1499938964844,281.8500061035156,31490.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015625834465027,1.0,0.0,0.0,3.689008235931397,3.689031839370728,9.080558243113046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.0537109375,0.0,1542.89697265625,1895.4371337890625,0.0,1623.106689453125,0.9111336469650269,1.0,0.0,3.0,1.0,0.0
17738820,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.7760779857635498,0.1526163667440414,0.1381988823413849,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.849853515625,0.8477813005447388,0.2004782706499099,0.19063501060009,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.8924041390419006,0.2340294420719146,0.1641642749309539,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8147910237312317,0.1764712333679199,0.167992889881134,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.6675729751586914,0.0965736284852027,0.4396933615207672,284.8498229980469,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2488098144531,284.8555603027344,1.0,0.2631067633628845,1.0,1.0,0.0,1.0,-1.320983648300171,1.3209822177886963,1.466670028094086e-06,1.0030732154846191,0.8392988443374634,0.8392988443374634,0.0,38.320091247558594,34.0,35672.70703125,-0.0,217.58071899414065,1.0,281.8573608398437,284.22076416015625,297.3143310546875,299.7138977050781,293.1499938964844,293.1499938964844,282.1499938964844,40314.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149128317832947,1.0,0.0,0.0,3.5981457233428955,3.598170042037964,8.638748454359302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.53369140625,0.0,1508.0616455078125,1895.4371337890625,0.0,1730.37109375,0.8956004977226257,1.0,0.0,3.0,1.0,0.0
17738880,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.7760779857635498,0.1526163667440414,0.1381988823413849,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.849853515625,0.8477813005447388,0.2004782706499099,0.19063501060009,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.8924041390419006,0.2340294420719146,0.1641642749309539,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8147910237312317,0.1764712333679199,0.167992889881134,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.6675729751586914,0.0965736284852027,0.4396933615207672,284.8498229980469,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2488098144531,284.8555603027344,1.0,0.2631067633628845,1.0,1.0,0.0,1.0,-1.320983648300171,1.3209822177886963,1.466670028094086e-06,1.0030732154846191,0.8392988443374634,0.8392988443374634,0.0,38.320091247558594,34.0,35672.70703125,-0.0,217.58071899414065,1.0,281.8573608398437,284.22076416015625,297.3143310546875,299.7138977050781,293.1499938964844,293.1499938964844,282.1499938964844,40314.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149128317832947,1.0,0.0,0.0,3.5981457233428955,3.598170042037964,8.638748454359302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.53369140625,0.0,1508.0616455078125,1895.4371337890625,0.0,1730.37109375,0.8956004977226257,1.0,0.0,3.0,1.0,0.0
17738940,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.7816963195800781,0.1532287150621414,0.1384986490011215,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.06304931640625,0.8539562225341797,0.2014138996601104,0.1912958472967147,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8995400071144104,0.2353087067604065,0.1648482531309127,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8204794526100159,0.1772188395261764,0.1684959381818771,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.6706613898277283,0.096149630844593,0.4371336102485657,285.0630798339844,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2439880371094,285.0595092773437,1.0,0.2612901329994201,1.0,1.0,0.0,1.0,-1.32048761844635,1.320486068725586,1.465845457460091e-06,1.0028448104858398,1.0,1.0,0.0,37.34803771972656,25.0,35386.3046875,-0.0,215.21630859375,1.0,282.1426086425781,284.41424560546875,297.26385498046875,299.5755310058594,293.1499938964844,293.1499938964844,281.8500061035156,31668.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027079463005066,1.0,0.0,0.0,3.7278783321380615,3.727902173995972,9.27292433061666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.947265625,0.0,1588.4476318359375,1895.4371337890625,0.0,1632.189208984375,0.9200173020362854,1.0,0.0,3.0,1.0,0.0
17739000,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.7816963195800781,0.1532287150621414,0.1384986490011215,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.06304931640625,0.8539562225341797,0.2014138996601104,0.1912958472967147,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8995400071144104,0.2353087067604065,0.1648482531309127,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8204794526100159,0.1772188395261764,0.1684959381818771,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.6706613898277283,0.096149630844593,0.4371336102485657,285.0630798339844,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2439880371094,285.0595092773437,1.0,0.2612901329994201,1.0,1.0,0.0,1.0,-1.32048761844635,1.320486068725586,1.465845457460091e-06,1.0028448104858398,1.0,1.0,0.0,37.34803771972656,25.0,35386.3046875,-0.0,215.21630859375,1.0,282.1426086425781,284.41424560546875,297.26385498046875,299.5755310058594,293.1499938964844,293.1499938964844,281.8500061035156,31668.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027079463005066,1.0,0.0,0.0,3.7278783321380615,3.727902173995972,9.27292433061666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.947265625,0.0,1588.4476318359375,1895.4371337890625,0.0,1632.189208984375,0.9200173020362854,1.0,0.0,3.0,1.0,0.0
17739060,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.7905451655387878,0.1534812301397323,0.1387780606746673,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8633006811141968,0.2018800377845764,0.1917322874069214,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9102590680122375,0.2358455806970596,0.1652850210666656,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8289240002632141,0.177553191781044,0.1688394844532013,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.6774448752403259,0.0959425270557403,0.4361139833927154,284.91436767578125,284.95001220703125,295.2916259765625,294.3133239746094,295.2898864746094,297.2404479980469,284.88232421875,1.0,0.2593549787998199,1.0,1.0,0.0,1.0,-1.3210605382919312,1.3210591077804563,1.4670707741970546e-06,1.0034093856811523,0.9206795692443848,0.9206795692443848,0.0,35.86630630493164,25.0,36171.80078125,-0.0,212.09266662597656,1.0,281.8955383300781,284.2108764648437,297.3592529296875,299.81787109375,293.1499938964844,293.1499938964844,281.8500061035156,34225.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116245627403259,1.0,0.0,0.0,3.7642526626586914,3.764277458190918,9.454766427552386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.421875,0.0,1650.34326171875,1895.4371337890625,0.0,1703.6719970703125,0.9279991388320924,1.0,0.0,3.0,1.0,0.0
17739120,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.8010966777801514,0.1534773558378219,0.138798788189888,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8462829589844,0.8748522400856018,0.2020491659641266,0.1919581294059753,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.924166738986969,0.2360838502645492,0.1654801666736602,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.8391443490982056,0.1776830554008484,0.1689698994159698,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.6859137415885925,0.0956268981099128,0.4345697462558746,284.8464050292969,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2315979003906,284.8512268066406,1.0,0.2567952573299408,1.0,1.0,0.0,1.0,-1.3198952674865725,1.3198938369750977,1.464878778278944e-06,1.0025913715362549,0.8468330502510071,0.8468330502510071,0.0,34.11220932006836,25.0,35909.27734375,-0.0,207.73391723632807,1.0,281.8568725585937,284.2077331542969,297.36669921875,299.7816162109375,293.1499938964844,293.1499938964844,282.1499938964844,40151.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157991528511047,1.0,0.0,0.0,3.641120672225952,3.6411452293396,8.846336072565464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.7294921875,0.0,1554.2999267578125,1895.4371337890625,0.0,1737.59765625,0.9051088094711304,1.0,0.0,3.0,1.0,0.0
17739180,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.8177990317344666,0.1541639119386673,0.1391057521104812,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0633239746094,0.89394611120224,0.2029663026332855,0.1925385445356369,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.9471888542175292,0.2373378574848175,0.1660988330841064,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8562347888946533,0.1784474849700927,0.1694265305995941,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.6993530988693237,0.095284529030323,0.4320962727069855,285.0633544921875,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.22613525390625,285.0604248046875,1.0,0.2535798847675323,1.0,1.0,0.0,1.0,-1.3192793130874634,1.3192777633666992,1.4638192169513786e-06,1.0022672414779663,1.0,1.0,0.0,31.64134788513184,25.0,35588.19921875,0.0,201.96807861328125,1.0,282.14288330078125,284.4085388183594,297.31695556640625,299.6410217285156,293.1499938964844,293.1499938964844,281.8500061035156,31992.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703241229057312,1.0,0.0,0.0,3.758131742477417,3.758156061172485,9.424043128092308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.94921875,0.0,1625.9571533203125,1895.4371337890625,0.0,1636.4259033203125,0.926970899105072,1.0,0.0,3.0,1.0,0.0
17739240,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.8177990317344666,0.1541639119386673,0.1391057521104812,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0633239746094,0.89394611120224,0.2029663026332855,0.1925385445356369,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.9471888542175292,0.2373378574848175,0.1660988330841064,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8562347888946533,0.1784474849700927,0.1694265305995941,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.6993530988693237,0.095284529030323,0.4320962727069855,285.0633544921875,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.22613525390625,285.0604248046875,1.0,0.2535798847675323,1.0,1.0,0.0,1.0,-1.3192793130874634,1.3192777633666992,1.4638192169513786e-06,1.0022672414779663,1.0,1.0,0.0,31.64134788513184,25.0,35588.19921875,0.0,201.96807861328125,1.0,282.14288330078125,284.4085388183594,297.31695556640625,299.6410217285156,293.1499938964844,293.1499938964844,281.8500061035156,31992.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703241229057312,1.0,0.0,0.0,3.758131742477417,3.758156061172485,9.424043128092308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.94921875,0.0,1625.9571533203125,1895.4371337890625,0.0,1636.4259033203125,0.926970899105072,1.0,0.0,3.0,1.0,0.0
17739300,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8255939483642578,0.1544630974531173,0.1394406706094741,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.916748046875,0.903292715549469,0.2033785432577133,0.1929865628480911,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9577983021736144,0.2378650605678558,0.1665428429841995,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8647830486297607,0.1787906736135482,0.1697971820831298,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.7058473229408264,0.0951123386621475,0.4313279688358307,284.9173278808594,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2230834960937,284.8855895996094,1.0,0.2523413002490997,1.0,1.0,0.0,1.0,-1.3202756643295288,1.3202742338180542,1.4658874079032105e-06,1.0031816959381104,0.9289916157722472,0.9289916157722472,0.0,30.61336326599121,25.0,36391.9375,0.0,200.00900268554688,1.0,281.89508056640625,284.2072448730469,297.4132385253906,299.884521484375,293.1499938964844,293.1499938964844,281.8500061035156,34295.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120356559753418,1.0,0.0,0.0,3.7922732830047607,3.7922983169555664,9.596051313565113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.2392578125,0.0,1684.035888671875,1895.4371337890625,0.0,1707.0001220703125,0.934481143951416,1.0,0.0,3.0,1.0,0.0
17739360,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8311814665794373,0.1545138210058212,0.1395436376333236,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8487854003906,0.9105101823806764,0.2035530507564544,0.1932114660739898,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.96519535779953,0.2380828261375427,0.1667568832635879,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8711715936660767,0.1789218187332153,0.1699719876050949,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.7103273272514343,0.0948224514722824,0.430103451013565,284.8487548828125,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.21484375,284.8530578613281,1.0,0.2512539029121399,1.0,1.0,0.0,1.0,-1.3196674585342407,1.319666028022766,1.46480363127921e-06,1.0028207302093506,0.8557031154632568,0.8557031154632568,0.0,29.85831069946289,25.0,36160.47265625,0.0,198.10025024414065,1.0,281.856689453125,284.201171875,297.4218444824219,299.85107421875,293.1499938964844,293.1499938964844,282.1499938964844,39896.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161737084388733,1.0,0.0,0.0,3.6773295402526855,3.677354335784912,9.02315434814227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.0458984375,0.0,1593.1563720703125,1895.4371337890625,0.0,1740.6556396484375,0.9129940271377563,1.0,0.0,3.0,1.0,0.0
