time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8423928618431091,0.1553590893745422,0.1400218904018402,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0649719238281,0.9254661798477172,0.2044599503278732,0.1938305646181106,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.9785646200180054,0.2392818182706833,0.1673735082149505,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.8837419152259827,0.1796740591526031,0.1704666465520858,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.7184205055236816,0.0945090278983116,0.4280091226100921,285.0649719238281,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2106628417969,285.06329345703125,1.0,0.2495194375514984,1.0,1.0,0.0,1.0,-1.3198022842407229,1.319800853729248,1.4652525806013728e-06,1.0031309127807615,1.0,1.0,0.0,28.543773651123047,25.0,35829.0390625,0.0,195.19537353515625,1.0,282.1425476074219,284.40435791015625,297.3753662109375,299.7142944335937,293.1499938964844,293.1499938964844,281.8500061035156,32357.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038555145263672,1.0,0.0,0.0,3.788538932800293,3.788563489913941,9.577161108609289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.9814453125,0.0,1664.544189453125,1895.4371337890625,0.0,1641.312255859375,0.933725655078888,1.0,0.0,3.0,1.0,0.0
17739480,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8423928618431091,0.1553590893745422,0.1400218904018402,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0649719238281,0.9254661798477172,0.2044599503278732,0.1938305646181106,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.9785646200180054,0.2392818182706833,0.1673735082149505,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.8837419152259827,0.1796740591526031,0.1704666465520858,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.7184205055236816,0.0945090278983116,0.4280091226100921,285.0649719238281,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2106628417969,285.06329345703125,1.0,0.2495194375514984,1.0,1.0,0.0,1.0,-1.3198022842407229,1.319800853729248,1.4652525806013728e-06,1.0031309127807615,1.0,1.0,0.0,28.543773651123047,25.0,35829.0390625,0.0,195.19537353515625,1.0,282.1425476074219,284.40435791015625,297.3753662109375,299.7142944335937,293.1499938964844,293.1499938964844,281.8500061035156,32357.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038555145263672,1.0,0.0,0.0,3.788538932800293,3.788563489913941,9.577161108609289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.9814453125,0.0,1664.544189453125,1895.4371337890625,0.0,1641.312255859375,0.933725655078888,1.0,0.0,3.0,1.0,0.0
17739540,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8523606657981873,0.1558848470449447,0.1406499743461609,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8538818359375,0.9384138584136964,0.2050255089998245,0.1945160925388336,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.9887267351150512,0.2399700284004211,0.1680150926113128,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.894575834274292,0.1801326870918274,0.1710284799337387,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.7247932553291321,0.0940668731927871,0.4262559413909912,284.8538513183594,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.20074462890625,284.85748291015625,1.0,0.2483061552047729,1.0,1.0,0.0,1.0,-1.3207215070724487,1.320720076560974,1.4673098576167831e-06,1.004137396812439,0.8676339387893677,0.8676339387893677,0.0,27.555482864379883,25.0,36454.984375,0.0,193.292724609375,1.0,281.8569030761719,284.19610595703125,297.4797058105469,299.9263610839844,293.1499938964844,293.1499938964844,282.1499938964844,39502.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168644070625305,1.0,0.0,0.0,3.717700242996216,3.7177255153656006,9.222359267369028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.90478515625,0.0,1636.490234375,1895.4371337890625,0.0,1746.300048828125,0.9217500686645508,1.0,0.0,3.0,1.0,0.0
17739600,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8523606657981873,0.1558848470449447,0.1406499743461609,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8538818359375,0.9384138584136964,0.2050255089998245,0.1945160925388336,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.9887267351150512,0.2399700284004211,0.1680150926113128,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.894575834274292,0.1801326870918274,0.1710284799337387,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.7247932553291321,0.0940668731927871,0.4262559413909912,284.8538513183594,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.20074462890625,284.85748291015625,1.0,0.2483061552047729,1.0,1.0,0.0,1.0,-1.3207215070724487,1.320720076560974,1.4673098576167831e-06,1.004137396812439,0.8676339387893677,0.8676339387893677,0.0,27.555482864379883,25.0,36454.984375,0.0,193.292724609375,1.0,281.8569030761719,284.19610595703125,297.4797058105469,299.9263610839844,293.1499938964844,293.1499938964844,282.1499938964844,39502.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168644070625305,1.0,0.0,0.0,3.717700242996216,3.7177255153656006,9.222359267369028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.90478515625,0.0,1636.490234375,1895.4371337890625,0.0,1746.300048828125,0.9217500686645508,1.0,0.0,3.0,1.0,0.0
17739660,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8555813431739807,0.1562296152114868,0.1408246010541916,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9424912929534912,0.2053905576467514,0.1947085857391357,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9917352795600892,0.2403948158025741,0.1681948602199554,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8980326056480408,0.1803976446390152,0.1711762845516204,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7264737486839294,0.0938556417822837,0.4250312745571136,285.0083312988281,284.95001220703125,295.5092468261719,294.4549560546875,295.50732421875,297.19635009765625,285.03912353515625,1.0,0.2477965205907821,1.0,1.0,0.0,1.0,-1.3200843334197998,1.3200829029083252,1.466155822527071e-06,1.003739356994629,0.9585819840431212,0.9585819840431212,0.0,27.23727798461914,25.0,35880.1796875,0.0,192.358154296875,1.0,282.103515625,284.39654541015625,297.4133605957031,299.7216796875,293.1499938964844,293.1499938964844,282.1499938964844,35489.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084546089172363,1.0,0.0,0.0,3.715693473815918,3.715718030929565,9.212405416292312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.98095703125,0.0,1603.601806640625,1895.4371337890625,0.0,1678.1033935546875,0.9222506284713744,1.0,0.0,3.0,1.0,0.0
17739720,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.8605730533599854,0.1568479090929031,0.141267642378807,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0702209472656,0.9484897255897522,0.2059306353330612,0.1951575577259063,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.996025562286377,0.2411059737205505,0.1686031818389892,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.9031800627708436,0.180863618850708,0.1715256571769714,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.7293756604194641,0.0937623754143714,0.4243232905864715,285.0703125,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1972961425781,285.06982421875,1.0,0.2474013566970825,1.0,1.0,0.0,1.0,-1.3212134838104248,1.3212120532989502,1.468480718358478e-06,1.0047520399093628,1.0,1.0,0.0,26.831417083740234,25.0,36100.43359375,0.0,191.8351287841797,1.0,282.1428527832031,284.4038391113281,297.434326171875,299.78985595703125,293.1499938964844,293.1499938964844,281.8500061035156,32822.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048047184944153,1.0,0.0,0.0,3.816760778427124,3.816786050796509,9.720379239297472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.9169921875,0.0,1701.875244140625,1895.4371337890625,0.0,1648.87548828125,0.9405117034912108,1.0,0.0,3.0,1.0,0.0
17739780,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8637650609016418,0.157469093799591,0.1420201063156128,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8526306152344,0.951773166656494,0.206455796957016,0.1958430409431457,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.9965983629226683,0.2426109313964843,0.1680084019899368,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9061256051063538,0.1813047975301742,0.1721069365739822,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.7298678159713745,0.0933282673358917,0.4227618277072906,284.8526306152344,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.19354248046875,284.8555603027344,1.0,0.2466127425432205,1.0,1.0,0.0,1.0,-1.317343831062317,1.3173422813415527,1.4611324559155037e-06,1.0019545555114746,0.874085545539856,0.874085545539856,0.0,26.607311248779297,28.0,36637.04296875,0.0,190.5380859375,1.0,281.85595703125,284.1858215332031,297.5376281738281,299.9975280761719,293.1499938964844,293.1499938964844,282.1499938964844,39373.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175539135932922,1.0,0.0,0.0,3.751117467880249,3.751143217086792,9.388897979079048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.68115234375,0.0,1674.5445556640625,1895.4371337890625,0.0,1751.942626953125,0.9291183948516846,1.0,0.0,3.0,1.0,0.0
17739840,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8637650609016418,0.157469093799591,0.1420201063156128,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8526306152344,0.951773166656494,0.206455796957016,0.1958430409431457,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.9965983629226683,0.2426109313964843,0.1680084019899368,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9061256051063538,0.1813047975301742,0.1721069365739822,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.7298678159713745,0.0933282673358917,0.4227618277072906,284.8526306152344,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.19354248046875,284.8555603027344,1.0,0.2466127425432205,1.0,1.0,0.0,1.0,-1.317343831062317,1.3173422813415527,1.4611324559155037e-06,1.0019545555114746,0.874085545539856,0.874085545539856,0.0,26.607311248779297,28.0,36637.04296875,0.0,190.5380859375,1.0,281.85595703125,284.1858215332031,297.5376281738281,299.9975280761719,293.1499938964844,293.1499938964844,282.1499938964844,39373.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175539135932922,1.0,0.0,0.0,3.751117467880249,3.751143217086792,9.388897979079048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.68115234375,0.0,1674.5445556640625,1895.4371337890625,0.0,1751.942626953125,0.9291183948516846,1.0,0.0,3.0,1.0,0.0
17739900,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8639872074127197,0.1578527837991714,0.1422413289546966,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0099792480469,0.9518237709999084,0.2067579627037048,0.1960248351097107,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9955804347991944,0.2432954907417297,0.167443573474884,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.90614914894104,0.1815556138753891,0.1722541153430938,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7290880680084229,0.093123011291027,0.4216274917125702,285.0091247558594,284.95001220703125,295.60089111328125,294.51397705078125,295.5989074707031,297.19140625,285.04052734375,1.0,0.2467761635780334,1.0,1.0,0.0,1.0,-1.3177450895309448,1.3177436590194702,1.4620987940361374e-06,1.0024712085723877,0.9661547541618348,0.9661547541618348,0.0,26.639902114868164,28.0,36083.08984375,0.0,190.4919891357422,1.0,282.1036682128906,284.39080810546875,297.4706115722656,299.7912902832031,293.1499938964844,293.1499938964844,282.1499938964844,35558.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089026570320129,1.0,0.0,0.0,3.74612021446228,3.746145009994507,9.363898811898252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.9775390625,0.0,1639.3687744140625,1895.4371337890625,0.0,1681.7073974609375,0.9290902614593506,1.0,0.0,3.0,1.0,0.0
17739960,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.8635993599891663,0.1585231870412826,0.1427483409643173,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.07452392578125,0.9508737325668336,0.2072976231575012,0.1964533925056457,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.9966159462928772,0.2441675662994384,0.1689797192811966,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.9052470326423644,0.1820168495178222,0.1726183295249939,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.7276760935783386,0.0930347293615341,0.4210473597049713,285.0744934082031,284.95001220703125,295.6240539550781,294.52880859375,295.6220703125,297.19354248046875,285.07501220703125,1.0,0.2472449094057083,1.0,1.0,0.0,1.0,-1.3192145824432373,1.3192131519317627,1.4650321418230303e-06,1.0036927461624146,1.0,1.0,0.0,26.804935455322266,31.0,36296.05078125,0.0,191.54644775390625,1.0,282.1429748535156,284.40283203125,297.49237060546875,299.86016845703125,293.1499938964844,293.1499938964844,281.8500061035156,33200.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051366567611694,1.0,0.0,0.0,3.838982105255127,3.839007616043091,9.833893273025751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.048828125,0.0,1731.7298583984375,1895.4371337890625,0.0,1651.5242919921875,0.9456965923309326,1.0,0.0,3.0,1.0,0.0
17740020,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8614166975021362,0.1592769920825958,0.1436331272125244,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8677673339844,0.9473066329956056,0.2078506350517273,0.1971746832132339,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9965745210647584,0.2445498406887054,0.1713022738695144,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9020200967788696,0.1824794113636016,0.173232302069664,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7238553762435913,0.0926316604018211,0.4197064340114593,284.8677673339844,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1838073730469,284.8703308105469,1.0,0.2490607351064682,1.0,1.0,0.0,1.0,-1.3270773887634275,1.3270759582519531,1.4806089438934578e-06,1.0100268125534058,0.8935824036598206,0.8935824036598206,0.0,27.335346221923828,34.0,37134.86328125,0.0,194.87413024902344,1.0,281.8554077148437,284.1897888183594,297.6003112792969,300.084228515625,293.1499938964844,293.1499938964844,281.54998779296875,38511.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718325674533844,1.0,0.0,0.0,3.794332265853882,3.794358253479004,9.60647412284743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.5439453125,0.0,1719.28759765625,1895.4371337890625,0.0,1758.267333984375,0.9384273290634156,1.0,0.0,3.0,1.0,0.0
17740080,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8614166975021362,0.1592769920825958,0.1436331272125244,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8677673339844,0.9473066329956056,0.2078506350517273,0.1971746832132339,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9965745210647584,0.2445498406887054,0.1713022738695144,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9020200967788696,0.1824794113636016,0.173232302069664,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7238553762435913,0.0926316604018211,0.4197064340114593,284.8677673339844,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1838073730469,284.8703308105469,1.0,0.2490607351064682,1.0,1.0,0.0,1.0,-1.3270773887634275,1.3270759582519531,1.4806089438934578e-06,1.0100268125534058,0.8935824036598206,0.8935824036598206,0.0,27.335346221923828,34.0,37134.86328125,0.0,194.87413024902344,1.0,281.8554077148437,284.1897888183594,297.6003112792969,300.084228515625,293.1499938964844,293.1499938964844,281.54998779296875,38511.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718325674533844,1.0,0.0,0.0,3.794332265853882,3.794358253479004,9.60647412284743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.5439453125,0.0,1719.28759765625,1895.4371337890625,0.0,1758.267333984375,0.9384273290634156,1.0,0.0,3.0,1.0,0.0
17740140,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.8447242975234985,0.1596613079309463,0.1440531313419342,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.822265625,0.9250030517578124,0.2080143839120865,0.1974281966686248,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9792057871818542,0.2441571652889251,0.1710714101791381,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.8830153346061707,0.1825896054506302,0.1734355092048645,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.7077677845954895,0.0920039489865303,0.417367935180664,284.8216247558594,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1654357910156,284.84814453125,1.0,0.2513593733310699,1.0,1.0,0.0,1.0,-1.3241918087005615,1.324190378189087,1.4751989283467992e-06,1.0080522298812866,0.7655080556869507,0.7655080556869507,0.0,29.290122985839844,37.0,37012.87890625,0.0,198.4025421142578,1.0,281.558837890625,284.2139587402344,297.6073913574219,300.101806640625,293.1499938964844,293.1499938964844,281.8500061035156,48286.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263245582580566,1.0,0.0,0.0,3.31165099143982,3.311674118041992,7.317831887121429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.478515625,0.0,1271.7169189453125,1895.4371337890625,0.0,1824.3690185546875,0.8426163792610168,1.0,0.0,3.0,1.0,0.0
17740200,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.8447242975234985,0.1596613079309463,0.1440531313419342,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.822265625,0.9250030517578124,0.2080143839120865,0.1974281966686248,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9792057871818542,0.2441571652889251,0.1710714101791381,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.8830153346061707,0.1825896054506302,0.1734355092048645,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.7077677845954895,0.0920039489865303,0.417367935180664,284.8216247558594,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1654357910156,284.84814453125,1.0,0.2513593733310699,1.0,1.0,0.0,1.0,-1.3241918087005615,1.324190378189087,1.4751989283467992e-06,1.0080522298812866,0.7655080556869507,0.7655080556869507,0.0,29.290122985839844,37.0,37012.87890625,0.0,198.4025421142578,1.0,281.558837890625,284.2139587402344,297.6073913574219,300.101806640625,293.1499938964844,293.1499938964844,281.8500061035156,48286.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263245582580566,1.0,0.0,0.0,3.31165099143982,3.311674118041992,7.317831887121429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.478515625,0.0,1271.7169189453125,1895.4371337890625,0.0,1824.3690185546875,0.8426163792610168,1.0,0.0,3.0,1.0,0.0
17740260,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8365618586540222,0.1604684442281723,0.1445976644754409,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9134451150894164,0.2086023688316345,0.1978029310703277,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9690173268318176,0.2447308301925659,0.1712822914123535,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8732553720474243,0.1830543577671051,0.1737496852874755,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.6985389590263367,0.0918059051036834,0.416272759437561,285.0330505371094,284.95001220703125,295.74688720703125,294.6069641113281,295.7449035644531,297.1636962890625,285.0435485839844,1.0,0.2530782520771026,1.0,1.0,0.0,1.0,-1.324608325958252,1.3246068954467771,1.4760885278519709e-06,1.0084573030471802,0.8994507193565369,0.8994507193565369,0.0,30.499061584472656,37.0,36924.79296875,0.0,201.273681640625,1.0,281.8143310546875,284.3900451660156,297.5386047363281,299.9162902832031,293.1499938964844,293.1499938964844,281.8500061035156,33906.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131807804107666,1.0,0.0,0.0,3.42396879196167,3.423990488052368,7.822632142051589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.4345703125,0.0,1281.2410888671875,1895.4371337890625,0.0,1716.285400390625,0.8561803698539734,1.0,0.0,3.0,1.0,0.0
17740320,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.832977831363678,0.1610476225614547,0.1451207101345062,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0367431640625,0.90828537940979,0.2090064138174057,0.1982220560312271,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.964023768901825,0.2451974153518676,0.1716060936450958,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8687453866004944,0.1834060251712799,0.1740907877683639,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.6941028833389282,0.091741070151329,0.416038453578949,285.0374755859375,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1648864746094,285.0328674316406,1.0,0.2541988790035248,1.0,1.0,0.0,1.0,-1.3262556791305542,1.32625412940979,1.4793952232139418e-06,1.0098237991333008,0.9245463013648988,0.9245463013648988,0.0,31.162029266357425,40.0,37085.5,0.0,203.3506317138672,1.0,281.8399353027344,284.364990234375,297.5662536621094,299.97705078125,293.1499938964844,293.1499938964844,281.54998779296875,31956.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103338837623596,1.0,0.0,0.0,3.5145516395568848,3.514573812484741,8.24201094928867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.03369140625,0.0,1358.5006103515625,1895.4371337890625,0.0,1693.240966796875,0.8722187280654907,1.0,0.0,3.0,1.0,0.0
17740380,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8207669854164124,0.1619506180286407,0.1462074965238571,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.864990234375,0.8923003673553467,0.2095132172107696,0.1989776194095611,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.9463812112808228,0.2456720024347305,0.1721839010715484,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8541914224624634,0.1838404834270477,0.1747494041919708,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.6799964308738708,0.091312862932682,0.4149018228054046,284.8647155761719,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1572265625,284.878662109375,1.0,0.2574666738510132,1.0,1.0,0.0,1.0,-1.3285893201828003,1.3285878896713257,1.4841602933302056e-06,1.011838436126709,0.7909817099571228,0.7909817099571228,0.0,33.36466217041016,43.0,37426.6796875,0.0,209.15737915039065,1.0,281.5584716796875,284.2284545898437,297.67535400390625,300.179931640625,293.1499938964844,293.1499938964844,281.8500061035156,42164.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210484743118286,1.0,0.0,0.0,3.3354008197784424,3.335422992706299,7.423168995046581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.78173828125,0.0,1252.6671142578125,1895.4371337890625,0.0,1780.656494140625,0.8403184413909912,1.0,0.0,3.0,1.0,0.0
17740440,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8207669854164124,0.1619506180286407,0.1462074965238571,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.864990234375,0.8923003673553467,0.2095132172107696,0.1989776194095611,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.9463812112808228,0.2456720024347305,0.1721839010715484,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8541914224624634,0.1838404834270477,0.1747494041919708,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.6799964308738708,0.091312862932682,0.4149018228054046,284.8647155761719,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1572265625,284.878662109375,1.0,0.2574666738510132,1.0,1.0,0.0,1.0,-1.3285893201828003,1.3285878896713257,1.4841602933302056e-06,1.011838436126709,0.7909817099571228,0.7909817099571228,0.0,33.36466217041016,43.0,37426.6796875,0.0,209.15737915039065,1.0,281.5584716796875,284.2284545898437,297.67535400390625,300.179931640625,293.1499938964844,293.1499938964844,281.8500061035156,42164.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210484743118286,1.0,0.0,0.0,3.3354008197784424,3.335422992706299,7.423168995046581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.78173828125,0.0,1252.6671142578125,1895.4371337890625,0.0,1780.656494140625,0.8403184413909912,1.0,0.0,3.0,1.0,0.0
17740500,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.81409752368927,0.1625503152608871,0.1466510742902755,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.02911376953125,0.883943498134613,0.2098723798990249,0.199246346950531,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9364108443260192,0.2460285425186157,0.1723562926054,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8466550707817078,0.184145912528038,0.1749830543994903,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6726484894752502,0.0911441668868064,0.4141216278076172,285.0282592773437,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1546936035156,285.0534973144531,1.0,0.2591787278652191,1.0,1.0,0.0,1.0,-1.3289940357208252,1.328992486000061,1.4849904346192488e-06,1.012190818786621,0.8957774043083191,0.8957774043083191,0.0,34.604949951171875,43.0,37137.58984375,0.0,212.10772705078125,1.0,281.7939453125,284.404296875,297.617431640625,299.9961242675781,293.1499938964844,293.1499938964844,281.8500061035156,34404.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127459049224854,1.0,0.0,0.0,3.385944128036499,3.385965585708618,7.6498497492139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.44091796875,0.0,1247.6822509765625,1895.4371337890625,0.0,1712.756591796875,0.848655641078949,1.0,0.0,3.0,1.0,0.0
17740560,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8087623119354248,0.1633653491735458,0.1473573893308639,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0586242675781,0.8771969079971313,0.2104042023420334,0.199737399816513,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9281755685806274,0.2466018497943878,0.1727394163608551,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.8406223654747009,0.1846040487289428,0.1754109263420105,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.6666212677955627,0.0910613611340522,0.4138216972351074,285.05877685546875,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.1557006835937,285.0525817871094,1.0,0.2609844207763672,1.0,1.0,0.0,1.0,-1.331043720245361,1.3310422897338867,1.4890871398165473e-06,1.0138531923294067,0.9519198536872864,0.9519198536872864,0.0,35.76580047607422,46.0,37455.12890625,0.0,215.47833251953125,1.0,281.8404235839844,284.37481689453125,297.6439819335937,300.077880859375,293.1499938964844,293.1499938964844,281.54998779296875,30716.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096550464630127,1.0,0.0,0.0,3.5384411811828613,3.5384633541107178,8.354438705282519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.96484375,0.0,1374.2381591796875,1895.4371337890625,0.0,1687.7662353515625,0.8765388131141663,1.0,0.0,3.0,1.0,0.0
17740620,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7963279485702515,0.164298877120018,0.1484955996274948,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.86041259765625,0.8627191781997681,0.2108231335878372,0.2004395425319671,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9103578925132751,0.2468485385179519,0.1731935888528823,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8277066946029663,0.1849689185619354,0.1760313063859939,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.654037356376648,0.0906327962875366,0.4127857983112335,284.86016845703125,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1480712890625,284.87078857421875,1.0,0.2647207081317901,1.0,1.0,0.0,1.0,-1.3333017826080322,1.3333003520965576,1.4936438219592674e-06,1.015722393989563,0.8071826696395874,0.8071826696395874,0.0,38.3973503112793,49.0,37891.97265625,0.0,222.27163696289065,1.0,281.55859375,284.2040100097656,297.7447204589844,300.2817687988281,293.1499938964844,293.1499938964844,281.8500061035156,41053.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722764253616333,1.0,0.0,0.0,3.411644697189331,3.4116673469543457,7.766420822008513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.54296875,0.0,1319.1424560546875,1895.4371337890625,0.0,1794.8248291015625,0.8554468750953674,1.0,0.0,3.0,1.0,0.0
17740680,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7963279485702515,0.164298877120018,0.1484955996274948,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.86041259765625,0.8627191781997681,0.2108231335878372,0.2004395425319671,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9103578925132751,0.2468485385179519,0.1731935888528823,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8277066946029663,0.1849689185619354,0.1760313063859939,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.654037356376648,0.0906327962875366,0.4127857983112335,284.86016845703125,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1480712890625,284.87078857421875,1.0,0.2647207081317901,1.0,1.0,0.0,1.0,-1.3333017826080322,1.3333003520965576,1.4936438219592674e-06,1.015722393989563,0.8071826696395874,0.8071826696395874,0.0,38.3973503112793,49.0,37891.97265625,0.0,222.27163696289065,1.0,281.55859375,284.2040100097656,297.7447204589844,300.2817687988281,293.1499938964844,293.1499938964844,281.8500061035156,41053.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722764253616333,1.0,0.0,0.0,3.411644697189331,3.4116673469543457,7.766420822008513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.54296875,0.0,1319.1424560546875,1895.4371337890625,0.0,1794.8248291015625,0.8554468750953674,1.0,0.0,3.0,1.0,0.0
17740740,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.7850925326347351,0.1658662110567093,0.1497434675693512,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.058837890625,0.8497084975242615,0.2116056084632873,0.2010969966650009,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.895347535610199,0.2476004809141159,0.1736101955175399,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8157805800437927,0.1856708973646164,0.1766347587108612,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.642838180065155,0.0903716012835502,0.4117170870304107,285.0589599609375,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1474914550781,285.0531005859375,1.0,0.2685442268848419,1.0,1.0,0.0,1.0,-1.335528016090393,1.3355265855789185,1.4980472542447387e-06,1.0174587965011597,0.9671899080276488,0.9671899080276488,0.0,41.127586364746094,37.0,37847.12890625,0.0,229.3006896972656,1.0,281.8411865234375,284.3637084960937,297.70416259765625,300.1645812988281,293.1499938964844,293.1499938964844,281.54998779296875,30856.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119150161743164,1.0,0.0,0.0,3.59221625328064,3.5922389030456543,8.610299460087845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.21435546875,0.0,1431.9476318359375,1895.4371337890625,0.0,1706.0230712890625,0.8887607455253601,1.0,0.0,3.0,1.0,0.0
17740800,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.7850925326347351,0.1658662110567093,0.1497434675693512,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.058837890625,0.8497084975242615,0.2116056084632873,0.2010969966650009,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.895347535610199,0.2476004809141159,0.1736101955175399,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8157805800437927,0.1856708973646164,0.1766347587108612,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.642838180065155,0.0903716012835502,0.4117170870304107,285.0589599609375,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1474914550781,285.0531005859375,1.0,0.2685442268848419,1.0,1.0,0.0,1.0,-1.335528016090393,1.3355265855789185,1.4980472542447387e-06,1.0174587965011597,0.9671899080276488,0.9671899080276488,0.0,41.127586364746094,37.0,37847.12890625,0.0,229.3006896972656,1.0,281.8411865234375,284.3637084960937,297.70416259765625,300.1645812988281,293.1499938964844,293.1499938964844,281.54998779296875,30856.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119150161743164,1.0,0.0,0.0,3.59221625328064,3.5922389030456543,8.610299460087845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.21435546875,0.0,1431.9476318359375,1895.4371337890625,0.0,1706.0230712890625,0.8887607455253601,1.0,0.0,3.0,1.0,0.0
17740860,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.789908230304718,0.1670583337545395,0.1508799791336059,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8533287048339844,0.2122185379266739,0.201675146818161,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.899194061756134,0.2480068206787109,0.1739914566278457,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.8192048668861389,0.1861863881349563,0.1771603375673294,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.6446828246116638,0.0902872830629348,0.4111235439777374,284.8502197265625,284.95001220703125,295.9861145019531,294.7556457519531,295.9840393066406,297.146728515625,284.8442687988281,1.0,0.267731636762619,1.0,1.0,0.0,1.0,-1.3379638195037842,1.33796226978302,1.5029010000944254e-06,1.019386887550354,0.8317735195159912,0.8317735195159912,0.0,40.588138580322266,37.0,38459.84375,0.0,228.98745727539065,1.0,281.5689392089844,284.1491394042969,297.8081970214844,300.3958740234375,293.1499938964844,293.1499938964844,281.54998779296875,38486.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238895893096924,1.0,0.0,0.0,3.5581061840057373,3.5581297874450684,8.44755732032354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.5810546875,0.0,1451.4512939453125,1895.4371337890625,0.0,1804.14208984375,0.8840942978858948,1.0,0.0,3.0,1.0,0.0
17740920,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.7935796976089478,0.1674549430608749,0.1511885076761245,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8470764160156,0.8567443490028381,0.212392657995224,0.2018344849348068,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.902823805809021,0.2481120824813842,0.1740358173847198,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8223308324813843,0.1863683760166168,0.177284374833107,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.647013247013092,0.0903078690171241,0.4109497368335724,284.85467529296875,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1461486816406,284.86431884765625,1.0,0.2669326364994049,1.0,1.0,0.0,1.0,-1.3385186195373535,1.338517189025879,1.5039954632811714e-06,1.0198123455047607,0.8180184364318848,0.8180184364318848,0.0,39.9651985168457,25.0,38339.13671875,0.0,227.7769470214844,1.0,281.55792236328125,284.1835327148437,297.8023681640625,300.36669921875,293.1499938964844,293.1499938964844,281.8500061035156,40763.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248561978340149,1.0,0.0,0.0,3.4773261547088623,3.477349281311035,8.068338956945809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.9423828125,0.0,1383.368408203125,1895.4371337890625,0.0,1812.16064453125,0.8696839809417725,1.0,0.0,3.0,1.0,0.0
17740980,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8218772411346436,0.1701190322637558,0.1530666202306747,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0661315917969,0.8855937123298645,0.2140100598335266,0.2028970569372177,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.936707317829132,0.2496514469385147,0.1747023612260818,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8483112454414368,0.1879449337720871,0.1783042103052139,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.6685335040092468,0.0909943804144859,0.4121450185775757,285.0662536621094,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1554870605469,285.06182861328125,1.0,0.2617128193378448,1.0,1.0,0.0,1.0,-1.345503568649292,1.3455021381378174,1.5179191450442886e-06,1.0252772569656372,0.9861086010932922,0.9861086010932922,0.0,35.43749237060547,25.0,38369.1953125,0.0,220.03839111328125,1.0,281.8417358398437,284.3594055175781,297.76483154296875,300.2535095214844,293.1499938964844,293.1499938964844,281.54998779296875,30961.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138451337814331,1.0,0.0,0.0,3.647632837295532,3.647655963897705,8.878008088686329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.75,0.0,1492.86083984375,1895.4371337890625,0.0,1721.682373046875,0.9013577103614808,1.0,0.0,3.0,1.0,0.0
17741040,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8218772411346436,0.1701190322637558,0.1530666202306747,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0661315917969,0.8855937123298645,0.2140100598335266,0.2028970569372177,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.936707317829132,0.2496514469385147,0.1747023612260818,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8483112454414368,0.1879449337720871,0.1783042103052139,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.6685335040092468,0.0909943804144859,0.4121450185775757,285.0662536621094,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1554870605469,285.06182861328125,1.0,0.2617128193378448,1.0,1.0,0.0,1.0,-1.345503568649292,1.3455021381378174,1.5179191450442886e-06,1.0252772569656372,0.9861086010932922,0.9861086010932922,0.0,35.43749237060547,25.0,38369.1953125,0.0,220.03839111328125,1.0,281.8417358398437,284.3594055175781,297.76483154296875,300.2535095214844,293.1499938964844,293.1499938964844,281.54998779296875,30961.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138451337814331,1.0,0.0,0.0,3.647632837295532,3.647655963897705,8.878008088686329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.75,0.0,1492.86083984375,1895.4371337890625,0.0,1721.682373046875,0.9013577103614808,1.0,0.0,3.0,1.0,0.0
17741100,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.8371335864067078,0.1714902073144912,0.1543061733245849,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9180908203125,0.9024674892425536,0.2148880362510681,0.2037074565887451,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9558704495429992,0.25042724609375,0.1752667278051376,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8637934327125549,0.1888075321912765,0.179088145494461,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.6816959381103516,0.0914756655693054,0.4138819575309753,284.9190979003906,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1607360839844,284.88873291015625,1.0,0.2599486410617828,1.0,1.0,0.0,1.0,-1.351667881011963,1.3516663312911987,1.5303359077734058e-06,1.0301625728607178,0.9077105522155762,0.9077105522155762,0.0,33.34783172607422,25.0,39300.265625,0.0,217.52186584472656,1.0,281.5968017578125,284.158935546875,297.8612976074219,300.5082397460937,293.1499938964844,293.1499938964844,281.54998779296875,33733.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230299115180969,1.0,0.0,0.0,3.6922664642333984,3.6922903060913086,9.096605140257452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.6533203125,0.0,1563.5498046875,1895.4371337890625,0.0,1797.022705078125,0.9113715291023254,1.0,0.0,3.0,1.0,0.0
17741160,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8507406711578369,0.1726369112730026,0.1553419381380081,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.864013671875,0.9182913899421692,0.2155909240245819,0.2043607234954834,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9710232019424438,0.2509317994117737,0.1756370067596435,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8777497410774231,0.1895218640565872,0.17974354326725,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.6935093402862549,0.0919328480958938,0.4156150221824646,284.8638610839844,284.95001220703125,296.1130676269531,294.8284606933594,296.1105041503906,297.1625671386719,284.8714599609375,1.0,0.2585179805755615,1.0,1.0,0.0,1.0,-1.357007622718811,1.3570060729980469,1.5411429785672226e-06,1.0343912839889526,0.845624566078186,0.845624566078186,0.0,31.715219497680664,25.0,39193.04296875,0.0,215.7305908203125,1.0,281.5573425292969,284.16717529296875,297.8722839355469,300.4820251464844,293.1499938964844,293.1499938964844,281.8500061035156,39410.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276008129119873,1.0,0.0,0.0,3.579210042953491,3.5792341232299805,8.548062169211335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.7822265625,0.0,1480.851806640625,1895.4371337890625,0.0,1835.0062255859373,0.8911380171775818,1.0,0.0,3.0,1.0,0.0
17741220,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.8810788989067078,0.1758439838886261,0.1578274667263031,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0844421386719,0.9532371759414672,0.2177781462669372,0.2060517817735672,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.9975293278694152,0.2529242634773254,0.176699548959732,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.9080883264541626,0.1916412413120269,0.1814000159502029,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.7181575894355774,0.0933132842183113,0.4205217361450195,285.08447265625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.1760559082031,285.0828857421875,1.0,0.2566365301609039,1.0,1.0,0.0,1.0,-1.3707427978515625,1.3707411289215088,1.5691531416450744e-06,1.0452477931976318,1.0,1.0,0.0,28.88166618347168,28.0,39311.828125,0.0,214.30157470703125,1.0,281.8423767089844,284.3593444824219,297.842041015625,300.385009765625,293.1499938964844,293.1499938964844,281.54998779296875,31468.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182939052581787,1.0,0.0,0.0,3.735396862030029,3.73542070388794,9.310366522186088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.599609375,0.0,1595.56787109375,1895.4371337890625,0.0,1758.0069580078125,0.9212691187858582,1.0,0.0,3.0,1.0,0.0
