time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.8810788989067078,0.1758439838886261,0.1578274667263031,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0844421386719,0.9532371759414672,0.2177781462669372,0.2060517817735672,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.9975293278694152,0.2529242634773254,0.176699548959732,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.9080883264541626,0.1916412413120269,0.1814000159502029,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.7181575894355774,0.0933132842183113,0.4205217361450195,285.08447265625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.1760559082031,285.0828857421875,1.0,0.2566365301609039,1.0,1.0,0.0,1.0,-1.3707427978515625,1.3707411289215088,1.5691531416450744e-06,1.0452477931976318,1.0,1.0,0.0,28.88166618347168,28.0,39311.828125,0.0,214.30157470703125,1.0,281.8423767089844,284.3593444824219,297.842041015625,300.385009765625,293.1499938964844,293.1499938964844,281.54998779296875,31468.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182939052581787,1.0,0.0,0.0,3.735396862030029,3.73542070388794,9.310366522186088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.599609375,0.0,1595.56787109375,1895.4371337890625,0.0,1758.0069580078125,0.9212691187858582,1.0,0.0,3.0,1.0,0.0
17741340,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8952088356018066,0.1787140369415283,0.1605831682682037,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8704528808594,0.9662513136863708,0.2197552919387817,0.2080554366111755,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.99338036775589,0.256328284740448,0.1687662750482559,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9218991994857788,0.1935840249061584,0.1833507418632507,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7281709909439087,0.0947343856096267,0.4269622266292572,284.8703918457031,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.1884765625,284.8744506835937,1.0,0.2566191852092743,1.0,1.0,0.0,1.0,-1.377439022064209,1.3774374723434448,1.5828701407372137e-06,1.0504779815673828,0.8808252811431885,0.8808252811431885,0.0,28.10704803466797,31.0,40182.9453125,0.0,214.91065979003903,1.0,281.5563049316406,284.14093017578125,297.94952392578125,300.6208801269531,293.1499938964844,293.1499938964844,281.8500061035156,38105.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329646944999695,1.0,0.0,0.0,3.709074020385742,3.709099054336548,9.179611311083136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.4736328125,0.0,1615.9022216796875,1895.4371337890625,0.0,1879.9757080078125,0.9190347194671632,1.0,0.0,3.0,1.0,0.0
17741400,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8952088356018066,0.1787140369415283,0.1605831682682037,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8704528808594,0.9662513136863708,0.2197552919387817,0.2080554366111755,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.99338036775589,0.256328284740448,0.1687662750482559,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9218991994857788,0.1935840249061584,0.1833507418632507,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7281709909439087,0.0947343856096267,0.4269622266292572,284.8703918457031,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.1884765625,284.8744506835937,1.0,0.2566191852092743,1.0,1.0,0.0,1.0,-1.377439022064209,1.3774374723434448,1.5828701407372137e-06,1.0504779815673828,0.8808252811431885,0.8808252811431885,0.0,28.10704803466797,31.0,40182.9453125,0.0,214.91065979003903,1.0,281.5563049316406,284.14093017578125,297.94952392578125,300.6208801269531,293.1499938964844,293.1499938964844,281.8500061035156,38105.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329646944999695,1.0,0.0,0.0,3.709074020385742,3.709099054336548,9.179611311083136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.4736328125,0.0,1615.9022216796875,1895.4371337890625,0.0,1879.9757080078125,0.9190347194671632,1.0,0.0,3.0,1.0,0.0
17741460,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.9027552008628844,0.1813275814056396,0.1626675128936767,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9722175002098083,0.2216368168592453,0.2095773667097091,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.992338240146637,0.2603173553943634,0.166151762008667,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.9289703965187072,0.1953786611557006,0.1848408430814743,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.7335379719734192,0.096040204167366,0.4322431683540344,285.0858154296875,284.95001220703125,296.3035583496094,294.9310607910156,296.3005676269531,297.2040710449219,285.09130859375,1.0,0.2576874494552612,1.0,1.0,0.0,1.0,-1.3867545127868652,1.386752963066101,1.6020973134800442e-06,1.0577681064605713,1.0,1.0,0.0,27.925168991088867,31.0,40027.3984375,0.0,217.9723358154297,1.0,281.8340759277344,284.3517150878906,297.899658203125,300.4751892089844,293.1499938964844,293.1499938964844,281.8500061035156,32590.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238706350326538,1.0,0.0,0.0,3.796677827835083,3.7967026233673096,9.61835439738934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.52685546875,0.0,1676.021240234375,1895.4371337890625,0.0,1803.9853515625,0.9361465573310852,1.0,0.0,3.0,1.0,0.0
17741520,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.9049808979034424,0.1821477860212326,0.1633763015270233,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.07427978515625,0.973864734172821,0.2222336232662201,0.2101266980171203,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.99208003282547,0.261582612991333,0.1655342429876327,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.9309656620025636,0.1959524601697921,0.1853571981191635,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.7350658178329468,0.0964468643069267,0.4339829683303833,285.0946655273437,284.95001220703125,296.3196105957031,294.939453125,296.31658935546875,297.2102355957031,285.0965270996094,1.0,0.2581420540809631,1.0,1.0,0.0,1.0,-1.3902312517166138,1.39022958278656,1.6093267731775995e-06,1.0605038404464722,1.0,1.0,0.0,27.9051570892334,34.0,40141.859375,0.0,219.2372436523437,1.0,281.8430480957031,284.3531799316406,297.91778564453125,300.51318359375,293.1499938964844,293.1499938964844,281.54998779296875,32880.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236987948417664,1.0,0.0,0.0,3.820187330245972,3.820212602615357,9.737839263834758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.1630859375,0.0,1706.449951171875,1895.4371337890625,0.0,1802.561279296875,0.941216766834259,1.0,0.0,3.0,1.0,0.0
17741580,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9115315675735474,0.1853249371051788,0.1664243936538696,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9019775390625,0.9776071310043336,0.2245295345783233,0.2124635279178619,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9919528365135192,0.2668515741825104,0.1652337312698364,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.935833752155304,0.1982018202543258,0.1876174658536911,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7395213842391968,0.0981617420911789,0.4419321417808532,284.9019775390625,284.95001220703125,296.3960876464844,294.9791259765625,296.3930053710937,297.2308654785156,284.9039306640625,1.0,0.2610137462615967,1.0,1.0,0.0,1.0,-1.4085891246795654,1.4085874557495115,1.6478986708534649e-06,1.0749917030334473,0.9293245673179626,0.9293245673179626,0.0,28.17761611938477,52.0,41429.0546875,0.0,226.9143524169922,1.0,281.5559997558594,284.13916015625,298.02880859375,300.7682800292969,293.1499938964844,293.1499938964844,281.25,36602.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738236129283905,1.0,0.0,0.0,3.829712867736816,3.82973861694336,9.786461987459916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.80615234375,0.0,1747.17626953125,1895.4371337890625,0.0,1924.5718994140625,0.9453803300857544,1.0,0.0,3.0,1.0,0.0
17741640,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9115315675735474,0.1853249371051788,0.1664243936538696,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9019775390625,0.9776071310043336,0.2245295345783233,0.2124635279178619,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9919528365135192,0.2668515741825104,0.1652337312698364,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.935833752155304,0.1982018202543258,0.1876174658536911,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7395213842391968,0.0981617420911789,0.4419321417808532,284.9019775390625,284.95001220703125,296.3960876464844,294.9791259765625,296.3930053710937,297.2308654785156,284.9039306640625,1.0,0.2610137462615967,1.0,1.0,0.0,1.0,-1.4085891246795654,1.4085874557495115,1.6478986708534649e-06,1.0749917030334473,0.9293245673179626,0.9293245673179626,0.0,28.17761611938477,52.0,41429.0546875,0.0,226.9143524169922,1.0,281.5559997558594,284.13916015625,298.02880859375,300.7682800292969,293.1499938964844,293.1499938964844,281.25,36602.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738236129283905,1.0,0.0,0.0,3.829712867736816,3.82973861694336,9.786461987459916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.80615234375,0.0,1747.17626953125,1895.4371337890625,0.0,1924.5718994140625,0.9453803300857544,1.0,0.0,3.0,1.0,0.0
17741700,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.9037707448005676,0.1867290437221527,0.167752981185913,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8052673339844,0.9693635106086732,0.2255341559648513,0.2134765982627868,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045959472656,0.9946871399879456,0.268479585647583,0.1723808199167251,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064270019531,0.9263353943824768,0.1991987824440002,0.1886209398508072,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.7342987656593323,0.0989831760525703,0.4458039104938507,284.8058166503906,284.95001220703125,296.435546875,294.99932861328125,296.43243408203125,297.2348022460937,284.7919006347656,1.0,0.2653030753135681,1.0,1.0,0.0,1.0,-1.4258216619491575,1.4258198738098145,1.6846048538354808e-06,1.0885416269302368,0.8374809622764587,0.8374809622764587,0.0,29.40281105041504,52.0,42423.00390625,0.0,236.63821411132807,1.0,281.296142578125,284.0118103027344,298.07489013671875,300.9392395019531,293.1499938964844,293.1499938964844,281.25,40765.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471877932548523,1.0,0.0,0.0,3.739014863967896,3.73904061317444,9.32841146550345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.81982421875,0.0,1670.999267578125,1895.4371337890625,0.0,2001.1717529296875,0.925838589668274,1.0,0.0,3.0,1.0,0.0
17741760,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8898721933364868,0.1881555616855621,0.1690482944250106,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8581237792969,0.953373372554779,0.2265554815530777,0.2144673317670822,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9978888630867004,0.2684277296066284,0.1841192990541458,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9096245765686036,0.2002088278532028,0.1896070390939712,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.724419355392456,0.099829077720642,0.4497894048690796,284.857666015625,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2299194335937,284.88006591796875,1.0,0.2711688876152038,1.0,1.0,0.0,1.0,-1.4486205577850342,1.448618769645691,1.7341130842396524e-06,1.1065943241119385,0.8262588977813721,0.8262588977813721,0.0,31.49508476257324,55.0,42642.3984375,0.0,250.9976043701172,1.0,281.25750732421875,284.1254577636719,298.0591125488281,300.8701171875,293.1499938964844,293.1499938964844,281.54998779296875,43327.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495487332344055,1.0,0.0,0.0,3.537549018859864,3.537573337554932,8.350226607944933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.48486328125,0.0,1464.760986328125,1895.4371337890625,0.0,2021.5482177734373,0.8872436881065369,1.0,0.0,3.0,1.0,0.0
17741820,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.8624269962310791,0.1921593248844146,0.1725046783685684,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0967102050781,0.9175354838371276,0.2295498251914978,0.2171983122825622,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.9716799259185792,0.2675717175006866,0.1874640583992004,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.8789929747581482,0.2030705213546753,0.1922437995672226,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.7028716802597046,0.1020085290074348,0.4597193300724029,285.0967102050781,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2330017089844,285.0959777832031,1.0,0.2803081572055816,1.0,1.0,0.0,1.0,-1.4754115343093872,1.475409746170044,1.793606656974589e-06,1.1279172897338867,1.0,1.0,0.0,36.25738906860352,58.0,43265.25,0.0,274.1443786621094,1.0,281.5423278808594,284.3035583496094,298.0473022460937,300.8232421875,293.1499938964844,293.1499938964844,281.25,31602.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416769862174988,1.0,0.0,0.0,3.745562791824341,3.745587110519409,9.361112915939884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.52734375,0.0,1608.34228515625,1895.4371337890625,0.0,1953.8892822265625,0.9235033392906188,1.0,0.0,3.0,1.0,0.0
17741880,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.8624269962310791,0.1921593248844146,0.1725046783685684,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0967102050781,0.9175354838371276,0.2295498251914978,0.2171983122825622,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.9716799259185792,0.2675717175006866,0.1874640583992004,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.8789929747581482,0.2030705213546753,0.1922437995672226,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.7028716802597046,0.1020085290074348,0.4597193300724029,285.0967102050781,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2330017089844,285.0959777832031,1.0,0.2803081572055816,1.0,1.0,0.0,1.0,-1.4754115343093872,1.475409746170044,1.793606656974589e-06,1.1279172897338867,1.0,1.0,0.0,36.25738906860352,58.0,43265.25,0.0,274.1443786621094,1.0,281.5423278808594,284.3035583496094,298.0473022460937,300.8232421875,293.1499938964844,293.1499938964844,281.25,31602.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416769862174988,1.0,0.0,0.0,3.745562791824341,3.745587110519409,9.361112915939884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.52734375,0.0,1608.34228515625,1895.4371337890625,0.0,1953.8892822265625,0.9235033392906188,1.0,0.0,3.0,1.0,0.0
17741940,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8437082767486572,0.1956168711185455,0.1760047525167465,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.90692138671875,0.8933353424072266,0.2321988195180893,0.2200482785701751,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9427765011787416,0.2681201994419098,0.1878634989261627,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8576364517211914,0.2056334912776947,0.1949919164180755,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.686741828918457,0.1040789783000946,0.4701513946056366,284.9068908691406,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2378845214844,284.910888671875,1.0,0.2887199223041534,1.0,1.0,0.0,1.0,-1.4990897178649902,1.499087929725647,1.8471547491571985e-06,1.1466437578201294,0.9145731329917908,0.9145731329917908,0.0,40.75214767456055,61.0,44705.27734375,0.0,296.0837707519531,1.0,281.25616455078125,284.0962829589844,298.1595458984375,301.096923828125,293.1499938964844,293.1499938964844,280.95001220703125,36542.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757655918598175,1.0,0.0,0.0,3.758049488067627,3.758074760437012,9.423631581739756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.3408203125,0.0,1660.910400390625,1895.4371337890625,0.0,2092.04443359375,0.9293233752250672,1.0,0.0,3.0,1.0,0.0
17742000,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8437082767486572,0.1956168711185455,0.1760047525167465,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.90692138671875,0.8933353424072266,0.2321988195180893,0.2200482785701751,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9427765011787416,0.2681201994419098,0.1878634989261627,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8576364517211914,0.2056334912776947,0.1949919164180755,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.686741828918457,0.1040789783000946,0.4701513946056366,284.9068908691406,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2378845214844,284.910888671875,1.0,0.2887199223041534,1.0,1.0,0.0,1.0,-1.4990897178649902,1.499087929725647,1.8471547491571985e-06,1.1466437578201294,0.9145731329917908,0.9145731329917908,0.0,40.75214767456055,61.0,44705.27734375,0.0,296.0837707519531,1.0,281.25616455078125,284.0962829589844,298.1595458984375,301.096923828125,293.1499938964844,293.1499938964844,280.95001220703125,36542.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757655918598175,1.0,0.0,0.0,3.758049488067627,3.758074760437012,9.423631581739756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.3408203125,0.0,1660.910400390625,1895.4371337890625,0.0,2092.04443359375,0.9293233752250672,1.0,0.0,3.0,1.0,0.0
17742060,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8289334177970886,0.1986721903085708,0.1788895577192306,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8634033203125,0.8746346831321716,0.2345331609249115,0.2224061638116836,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.9180417060852052,0.2691939771175384,0.188603401184082,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8410079479217529,0.2079118192195892,0.1972999274730682,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.6739621758460999,0.1060019135475158,0.4795280396938324,284.8630676269531,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2428283691406,284.8827819824219,1.0,0.2964693307876587,1.0,1.0,0.0,1.0,-1.5202994346618652,1.5202975273132324,1.895935156426276e-06,1.1633657217025757,0.8166281580924988,0.8166281580924988,0.0,45.092227935791016,64.0,45484.140625,0.0,317.05963134765625,1.0,280.9576721191406,284.0782470703125,298.1826477050781,301.1800231933594,293.1499938964844,293.1499938964844,281.25,43210.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685053944587708,1.0,0.0,0.0,3.470937728881836,3.470961332321167,8.038720125114196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.232421875,0.0,1394.2301025390625,1895.4371337890625,0.0,2187.57763671875,0.872592568397522,1.0,0.0,3.0,1.0,0.0
17742120,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8289334177970886,0.1986721903085708,0.1788895577192306,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8634033203125,0.8746346831321716,0.2345331609249115,0.2224061638116836,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.9180417060852052,0.2691939771175384,0.188603401184082,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8410079479217529,0.2079118192195892,0.1972999274730682,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.6739621758460999,0.1060019135475158,0.4795280396938324,284.8630676269531,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2428283691406,284.8827819824219,1.0,0.2964693307876587,1.0,1.0,0.0,1.0,-1.5202994346618652,1.5202975273132324,1.895935156426276e-06,1.1633657217025757,0.8166281580924988,0.8166281580924988,0.0,45.092227935791016,64.0,45484.140625,0.0,317.05963134765625,1.0,280.9576721191406,284.0782470703125,298.1826477050781,301.1800231933594,293.1499938964844,293.1499938964844,281.25,43210.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685053944587708,1.0,0.0,0.0,3.470937728881836,3.470961332321167,8.038720125114196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.232421875,0.0,1394.2301025390625,1895.4371337890625,0.0,2187.57763671875,0.872592568397522,1.0,0.0,3.0,1.0,0.0
17742180,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.8210006952285767,0.2028998285531997,0.1825021356344223,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.077392578125,0.8637129664421082,0.2378560304641723,0.2254067957401275,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.9038137197494508,0.2718225121498108,0.1902438551187515,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8314315676689148,0.2110425680875778,0.2001436352729797,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6671663522720337,0.108391523361206,0.4902013540267944,285.0774230957031,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2584533691406,285.0758056640625,1.0,0.3038888871669769,1.0,1.0,0.0,1.0,-1.5464316606521606,1.5464296340942385,1.957142785613541e-06,1.1839436292648315,0.9993813037872314,0.9993813037872314,0.0,48.711647033691406,67.0,46146.52734375,0.0,339.1108703613281,1.0,281.2418212890625,284.2343139648437,298.1692810058594,301.1195068359375,293.1499938964844,293.1499938964844,280.95001220703125,31135.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595701813697815,1.0,0.0,0.0,3.688432693481445,3.688456296920776,9.077725167117024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.9248046875,0.0,1539.571044921875,1895.4371337890625,0.0,2108.803955078125,0.910643994808197,1.0,0.0,3.0,1.0,0.0
17742240,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.8210006952285767,0.2028998285531997,0.1825021356344223,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.077392578125,0.8637129664421082,0.2378560304641723,0.2254067957401275,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.9038137197494508,0.2718225121498108,0.1902438551187515,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8314315676689148,0.2110425680875778,0.2001436352729797,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6671663522720337,0.108391523361206,0.4902013540267944,285.0774230957031,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2584533691406,285.0758056640625,1.0,0.3038888871669769,1.0,1.0,0.0,1.0,-1.5464316606521606,1.5464296340942385,1.957142785613541e-06,1.1839436292648315,0.9993813037872314,0.9993813037872314,0.0,48.711647033691406,67.0,46146.52734375,0.0,339.1108703613281,1.0,281.2418212890625,284.2343139648437,298.1692810058594,301.1195068359375,293.1499938964844,293.1499938964844,280.95001220703125,31135.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595701813697815,1.0,0.0,0.0,3.688432693481445,3.688456296920776,9.077725167117024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.9248046875,0.0,1539.571044921875,1895.4371337890625,0.0,2108.803955078125,0.910643994808197,1.0,0.0,3.0,1.0,0.0
17742300,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.8183127045631409,0.2048687636852264,0.184467613697052,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9374389648437,0.8597500920295715,0.2394227683544159,0.2270472347736358,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8988677263259888,0.2730352580547333,0.1912383437156677,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8279938697814941,0.2125495672225952,0.2017162293195724,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.6649857759475708,0.1095793545246124,0.4959949851036072,284.93780517578125,284.95001220703125,296.861083984375,295.2095642089844,296.85791015625,297.2654113769531,284.9151916503906,1.0,0.307556539773941,1.0,1.0,0.0,1.0,-1.5607991218566897,1.560797095298767,1.991377303056652e-06,1.195301175117493,0.9300978183746338,0.9300978183746338,0.0,50.38435745239258,67.0,47403.42578125,0.0,350.6824951171875,1.0,280.99591064453125,284.0436706542969,298.26483154296875,301.3992004394531,293.1499938964844,293.1499938964844,280.95001220703125,33471.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690495848655701,1.0,0.0,0.0,3.737853527069092,3.73787784576416,9.32261684738478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.36669921875,0.0,1613.7489013671875,1895.4371337890625,0.0,2192.40283203125,0.921725869178772,1.0,0.0,3.0,1.0,0.0
17742360,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8147479295730591,0.2065382897853851,0.18612140417099,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.90155029296875,0.8551138639450073,0.2407705187797546,0.228455051779747,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8931118249893188,0.2739695012569427,0.1920024752616882,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8239023089408875,0.2138582915067672,0.2030815482139587,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6622368693351746,0.1106685250997543,0.5013351440429688,284.9014892578125,284.95001220703125,296.90557861328125,295.2308349609375,296.90240478515625,297.2684020996094,284.90826416015625,1.0,0.3111310303211212,1.0,1.0,0.0,1.0,-1.5734436511993408,1.5734416246414185,2.021815134867211e-06,1.2052905559539795,0.890731155872345,0.890731155872345,0.0,52.19434356689453,70.0,47615.66015625,0.0,361.9304504394531,1.0,280.9569091796875,284.0466613769531,298.2805480957031,301.3949279785156,293.1499938964844,293.1499938964844,281.25,37239.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741506695747375,1.0,0.0,0.0,3.677587985992432,3.677612543106079,9.024423093251244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.17041015625,0.0,1573.4205322265625,1895.4371337890625,0.0,2237.78515625,0.9119417667388916,1.0,0.0,3.0,1.0,0.0
17742420,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246032714844,0.8098915219306946,0.2108011543750763,0.1897668540477752,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.12481689453125,0.848422646522522,0.2442163974046707,0.2315709441900253,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249694824219,0.8844805955886841,0.2768070697784424,0.1938339918851852,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246337890625,0.8179348707199097,0.2171390503644943,0.2060708105564117,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.6587457060813904,0.1132186278700828,0.5127055644989014,285.1247863769531,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.283203125,285.1280212402344,1.0,0.318168044090271,1.0,1.0,0.0,1.0,-1.6009961366653442,1.600994110107422,2.0890622636215994e-06,1.2269694805145264,1.0,1.0,0.0,55.5075798034668,58.0,47986.3046875,0.0,385.29248046875,1.0,281.2433776855469,284.2481689453125,298.2693176269531,301.336181640625,293.1499938964844,293.1499938964844,280.95001220703125,32755.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690187692642212,1.0,0.0,0.0,3.814188957214356,3.814213991165161,9.707282515591942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.41015625,0.0,1698.2586669921875,1895.4371337890625,0.0,2192.129638671875,0.9396816492080688,1.0,0.0,3.0,1.0,0.0
17742480,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246032714844,0.8098915219306946,0.2108011543750763,0.1897668540477752,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.12481689453125,0.848422646522522,0.2442163974046707,0.2315709441900253,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249694824219,0.8844805955886841,0.2768070697784424,0.1938339918851852,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246337890625,0.8179348707199097,0.2171390503644943,0.2060708105564117,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.6587457060813904,0.1132186278700828,0.5127055644989014,285.1247863769531,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.283203125,285.1280212402344,1.0,0.318168044090271,1.0,1.0,0.0,1.0,-1.6009961366653442,1.600994110107422,2.0890622636215994e-06,1.2269694805145264,1.0,1.0,0.0,55.5075798034668,58.0,47986.3046875,0.0,385.29248046875,1.0,281.2433776855469,284.2481689453125,298.2693176269531,301.336181640625,293.1499938964844,293.1499938964844,280.95001220703125,32755.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690187692642212,1.0,0.0,0.0,3.814188957214356,3.814213991165161,9.707282515591942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.41015625,0.0,1698.2586669921875,1895.4371337890625,0.0,2192.129638671875,0.9396816492080688,1.0,0.0,3.0,1.0,0.0
17742540,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8209435939788818,0.2146541178226471,0.19339519739151,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9443359375,0.8586748838424683,0.2474411875009536,0.2347188591957092,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8945051431655884,0.2792492806911468,0.1956636160612106,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8276796340942383,0.2202256470918655,0.2090712487697601,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.669121503829956,0.1157214790582656,0.5239455699920654,284.9443359375,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2929992675781,284.9447021484375,1.0,0.3198015391826629,1.0,1.0,0.0,1.0,-1.6284288167953491,1.6284266710281372,2.1574880975094857e-06,1.2486209869384766,0.9710660576820374,0.9710660576820374,0.0,54.311065673828125,46.0,49750.12109375,0.0,396.814208984375,1.0,280.95635986328125,284.0311279296875,298.3704528808594,301.61724853515625,293.1499938964844,293.1499938964844,280.6499938964844,34948.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843517661094666,1.0,0.0,0.0,3.867372989654541,3.867398977279663,9.979880815080833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.908203125,0.0,1780.3883056640625,1895.4371337890625,0.0,2329.298828125,0.9530677199363708,1.0,0.0,3.0,1.0,0.0
17742600,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8209435939788818,0.2146541178226471,0.19339519739151,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9443359375,0.8586748838424683,0.2474411875009536,0.2347188591957092,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8945051431655884,0.2792492806911468,0.1956636160612106,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8276796340942383,0.2202256470918655,0.2090712487697601,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.669121503829956,0.1157214790582656,0.5239455699920654,284.9443359375,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2929992675781,284.9447021484375,1.0,0.3198015391826629,1.0,1.0,0.0,1.0,-1.6284288167953491,1.6284266710281372,2.1574880975094857e-06,1.2486209869384766,0.9710660576820374,0.9710660576820374,0.0,54.311065673828125,46.0,49750.12109375,0.0,396.814208984375,1.0,280.95635986328125,284.0311279296875,298.3704528808594,301.61724853515625,293.1499938964844,293.1499938964844,280.6499938964844,34948.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843517661094666,1.0,0.0,0.0,3.867372989654541,3.867398977279663,9.979880815080833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.908203125,0.0,1780.3883056640625,1895.4371337890625,0.0,2329.298828125,0.9530677199363708,1.0,0.0,3.0,1.0,0.0
17742660,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.842960774898529,0.2179389894008636,0.1961995810270309,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8589172363281,0.8822907209396362,0.2502453625202179,0.2372063100337982,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9195394515991212,0.2811796069145202,0.1968889087438583,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8492373824119568,0.2229306250810623,0.2114652544260025,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.6904376149177551,0.1180474609136581,0.533538281917572,284.8587951660156,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.29571533203125,284.8738098144531,1.0,0.3177464306354522,1.0,1.0,0.0,1.0,-1.6506458520889282,1.6506437063217163,2.213840843978687e-06,1.266082763671875,0.855269730091095,0.855269730091095,0.0,49.99793243408203,34.0,50735.16015625,0.0,396.9754028320313,1.0,280.6566162109375,283.9586486816406,298.3954772949219,301.718017578125,293.1499938964844,293.1499938964844,280.95001220703125,41601.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953378558158875,1.0,0.0,0.0,3.661471366882324,3.661496639251709,8.945499416768143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.9638671875,0.0,1588.0101318359375,1895.4371337890625,0.0,2428.87939453125,0.9125481843948364,1.0,0.0,3.0,1.0,0.0
17742720,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.842960774898529,0.2179389894008636,0.1961995810270309,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8589172363281,0.8822907209396362,0.2502453625202179,0.2372063100337982,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9195394515991212,0.2811796069145202,0.1968889087438583,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8492373824119568,0.2229306250810623,0.2114652544260025,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.6904376149177551,0.1180474609136581,0.533538281917572,284.8587951660156,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.29571533203125,284.8738098144531,1.0,0.3177464306354522,1.0,1.0,0.0,1.0,-1.6506458520889282,1.6506437063217163,2.213840843978687e-06,1.266082763671875,0.855269730091095,0.855269730091095,0.0,49.99793243408203,34.0,50735.16015625,0.0,396.9754028320313,1.0,280.6566162109375,283.9586486816406,298.3954772949219,301.718017578125,293.1499938964844,293.1499938964844,280.95001220703125,41601.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953378558158875,1.0,0.0,0.0,3.661471366882324,3.661496639251709,8.945499416768143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.9638671875,0.0,1588.0101318359375,1895.4371337890625,0.0,2428.87939453125,0.9125481843948364,1.0,0.0,3.0,1.0,0.0
17742780,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.8879636526107788,0.2225180119276046,0.1996689587831497,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.08648681640625,0.9322845935821532,0.2541191875934601,0.2402570098638534,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.9710822105407716,0.2844015657901764,0.1986435502767563,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.8938079476356506,0.2265668213367462,0.2143206149339676,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.728424072265625,0.1209239289164543,0.5442204475402832,285.0864562988281,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.3109436035156,285.0882263183594,1.0,0.3133025467395782,1.0,1.0,0.0,1.0,-1.6768293380737305,1.676827073097229,2.281326032971265e-06,1.2865779399871826,1.0,1.0,0.0,42.864501953125,25.0,51191.74609375,0.0,391.2541198730469,1.0,280.9427490234375,284.1484069824219,298.3826904296875,301.64727783203125,293.1499938964844,293.1499938964844,280.6499938964844,32785.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873963713645935,1.0,0.0,0.0,3.815081834793091,3.815106868743897,9.711827715364052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.021484375,0.0,1699.5645751953125,1895.4371337890625,0.0,2356.79541015625,0.939978837966919,1.0,0.0,3.0,1.0,0.0
17742840,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.8879636526107788,0.2225180119276046,0.1996689587831497,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.08648681640625,0.9322845935821532,0.2541191875934601,0.2402570098638534,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.9710822105407716,0.2844015657901764,0.1986435502767563,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.8938079476356506,0.2265668213367462,0.2143206149339676,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.728424072265625,0.1209239289164543,0.5442204475402832,285.0864562988281,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.3109436035156,285.0882263183594,1.0,0.3133025467395782,1.0,1.0,0.0,1.0,-1.6768293380737305,1.676827073097229,2.281326032971265e-06,1.2865779399871826,1.0,1.0,0.0,42.864501953125,25.0,51191.74609375,0.0,391.2541198730469,1.0,280.9427490234375,284.1484069824219,298.3826904296875,301.64727783203125,293.1499938964844,293.1499938964844,280.6499938964844,32785.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873963713645935,1.0,0.0,0.0,3.815081834793091,3.815106868743897,9.711827715364052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.021484375,0.0,1699.5645751953125,1895.4371337890625,0.0,2356.79541015625,0.939978837966919,1.0,0.0,3.0,1.0,0.0
17742900,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.922888457775116,0.2247122675180435,0.2016178667545318,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.96142578125,0.968539834022522,0.2560175061225891,0.2419751286506652,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9990000128746032,0.2859289348125458,0.1994938552379608,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.9290034174919128,0.2283762842416763,0.2159440368413925,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.753641664981842,0.1223915740847587,0.5501768589019775,284.9615478515625,284.95001220703125,297.3057556152344,295.4181213378906,297.3028564453125,297.3175964355469,284.9417724609375,1.0,0.3109408318996429,1.0,1.0,0.0,1.0,-1.691095948219299,1.6910935640335083,2.318742645002203e-06,1.2978384494781494,0.9723418951034546,0.9723418951034546,0.0,38.929988861083984,25.0,52541.53125,0.0,387.9553833007813,1.0,280.6932678222656,283.97119140625,298.4690856933594,301.9235534667969,293.1499938964844,293.1499938964844,280.6499938964844,33862.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960410714149475,1.0,0.0,0.0,3.851687431335449,3.851713180541992,9.899092674459098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.16015625,0.0,1752.4666748046875,1895.4371337890625,0.0,2435.2861328125,0.9485917091369628,1.0,0.0,3.0,1.0,0.0
17742960,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9487791657447816,0.2265304028987884,0.2032928168773651,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.90679931640625,0.9890967607498168,0.2576482892036438,0.2435196787118911,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9983680248260498,0.2883967161178589,0.1865955740213394,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.954173505306244,0.2299411594867706,0.2174195200204849,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7723819017410278,0.1237262859940528,0.555962085723877,284.9068298339844,284.95001220703125,297.3492126464844,295.43804931640625,297.3463439941406,297.3218994140625,284.9066772460937,1.0,0.3078605234622955,1.0,1.0,0.0,1.0,-1.688473105430603,1.6884708404541016,2.311976231794688e-06,1.2958838939666748,0.9264468550682068,0.9264468550682068,0.0,36.52595901489258,43.0,52494.5390625,0.0,379.5252380371094,1.0,280.6568603515625,283.9419860839844,298.4811706542969,301.9119567871094,293.1499938964844,293.1499938964844,280.3500061035156,36628.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003079295158386,1.0,0.0,0.0,3.818866491317749,3.818892240524292,9.731106729304884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.376953125,0.0,1734.20068359375,1895.4371337890625,0.0,2474.240478515625,0.943001925945282,1.0,0.0,3.0,1.0,0.0
17743020,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9598473906517028,0.2300087064504623,0.2063859850168228,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8824462890625,0.9965408444404602,0.2608285844326019,0.2464817017316818,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.997623324394226,0.2960822880268097,0.1828661561012268,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9642850160598756,0.232990950345993,0.2202642560005188,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7824124693870544,0.1263816356658935,0.5677075982093811,284.8822631835937,284.95001220703125,297.43487548828125,295.4771423339844,297.4320983886719,297.3333435058594,284.8993835449219,1.0,0.3112941682338714,1.0,1.0,0.0,1.0,-1.7087576389312744,1.7087552547454834,2.3651073206565343e-06,1.3113895654678345,0.8391783237457275,0.8391783237457275,0.0,36.36418914794922,63.0,53186.23828125,0.0,390.3436279296875,1.0,280.3573303222656,283.942138671875,298.4973449707031,301.9657897949219,293.1499938964844,293.1499938964844,280.6499938964844,42090.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073369860649109,1.0,0.0,0.0,3.5378940105438232,3.5379178524017334,8.351854603461106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.47412109375,0.0,1456.1588134765625,1895.4371337890625,0.0,2538.69140625,0.886990487575531,1.0,0.0,3.0,1.0,0.0
17743080,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9598473906517028,0.2300087064504623,0.2063859850168228,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8824462890625,0.9965408444404602,0.2608285844326019,0.2464817017316818,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.997623324394226,0.2960822880268097,0.1828661561012268,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9642850160598756,0.232990950345993,0.2202642560005188,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7824124693870544,0.1263816356658935,0.5677075982093811,284.8822631835937,284.95001220703125,297.43487548828125,295.4771423339844,297.4320983886719,297.3333435058594,284.8993835449219,1.0,0.3112941682338714,1.0,1.0,0.0,1.0,-1.7087576389312744,1.7087552547454834,2.3651073206565343e-06,1.3113895654678345,0.8391783237457275,0.8391783237457275,0.0,36.36418914794922,63.0,53186.23828125,0.0,390.3436279296875,1.0,280.3573303222656,283.942138671875,298.4973449707031,301.9657897949219,293.1499938964844,293.1499938964844,280.6499938964844,42090.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073369860649109,1.0,0.0,0.0,3.5378940105438232,3.5379178524017334,8.351854603461106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.47412109375,0.0,1456.1588134765625,1895.4371337890625,0.0,2538.69140625,0.886990487575531,1.0,0.0,3.0,1.0,0.0
