time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.9405642747879028,0.2347881644964218,0.2104671150445938,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0998840332031,0.9806988835334778,0.2650928497314453,0.2503322064876556,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.9990000128746032,0.3014975190162658,0.1988815516233444,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.944227933883667,0.2370088249444961,0.223912626504898,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.7692103385925293,0.1295781135559082,0.58186936378479,285.0998840332031,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.35064697265625,285.10211181640625,1.0,0.3225899040699005,1.0,1.0,0.0,1.0,-1.7588768005371094,1.7588742971420288,2.5005053885251982e-06,1.3504247665405271,1.0,1.0,0.0,40.14348983764648,83.0,54364.71484375,0.0,430.57037353515625,1.0,280.64215087890625,284.1061096191406,298.50274658203125,301.9486694335937,293.1499938964844,293.1499938964844,280.3500061035156,31715.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800080418586731,1.0,0.0,0.0,3.749867677688599,3.749891996383667,9.382642929267604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.06640625,0.0,1614.204833984375,1895.4371337890625,0.0,2472.16015625,0.9242082238197328,1.0,0.0,3.0,1.0,0.0
17743200,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.9405642747879028,0.2347881644964218,0.2104671150445938,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0998840332031,0.9806988835334778,0.2650928497314453,0.2503322064876556,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.9990000128746032,0.3014975190162658,0.1988815516233444,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.944227933883667,0.2370088249444961,0.223912626504898,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.7692103385925293,0.1295781135559082,0.58186936378479,285.0998840332031,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.35064697265625,285.10211181640625,1.0,0.3225899040699005,1.0,1.0,0.0,1.0,-1.7588768005371094,1.7588742971420288,2.5005053885251982e-06,1.3504247665405271,1.0,1.0,0.0,40.14348983764648,83.0,54364.71484375,0.0,430.57037353515625,1.0,280.64215087890625,284.1061096191406,298.50274658203125,301.9486694335937,293.1499938964844,293.1499938964844,280.3500061035156,31715.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800080418586731,1.0,0.0,0.0,3.749867677688599,3.749891996383667,9.382642929267604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.06640625,0.0,1614.204833984375,1895.4371337890625,0.0,2472.16015625,0.9242082238197328,1.0,0.0,3.0,1.0,0.0
17743260,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.8823996186256409,0.2384779453277588,0.2145963907241821,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7781066894531,0.9203379154205322,0.2686834037303924,0.2544346749782562,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77716064453125,0.9613937139511108,0.300661563873291,0.2110324800014495,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8848385810852051,0.2404191344976425,0.2278145402669906,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.729039192199707,0.1324629336595535,0.5973947644233704,284.778076171875,284.95001220703125,297.5997314453125,295.55181884765625,297.52398681640625,297.3466491699219,284.76123046875,1.0,0.3390203714370727,0.8951284885406494,0.8951284885406494,0.4000000059604645,1.0,-1.8059751987457275,1.2510899305343628,0.5548852682113647,0.8346696496009827,0.8138685822486877,0.8138685822486877,0.0,50.21464538574219,103.0,50672.0546875,0.0,489.4538879394531,1.0,280.3564758300781,283.66119384765625,298.57470703125,302.0596923828125,293.1499938964844,293.1499938964844,280.6499938964844,41385.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810910165309906,1.0,0.0,0.0,3.679096937179565,3.67912220954895,9.031829790728808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.984375,0.0,1606.39990234375,1895.4371337890625,0.0,2571.57763671875,0.911781907081604,1.0,0.0,3.0,1.0,0.0
17743320,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.8823996186256409,0.2384779453277588,0.2145963907241821,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7781066894531,0.9203379154205322,0.2686834037303924,0.2544346749782562,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77716064453125,0.9613937139511108,0.300661563873291,0.2110324800014495,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8848385810852051,0.2404191344976425,0.2278145402669906,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.729039192199707,0.1324629336595535,0.5973947644233704,284.778076171875,284.95001220703125,297.5997314453125,295.55181884765625,297.52398681640625,297.3466491699219,284.76123046875,1.0,0.3390203714370727,0.8951284885406494,0.8951284885406494,0.4000000059604645,1.0,-1.8059751987457275,1.2510899305343628,0.5548852682113647,0.8346696496009827,0.8138685822486877,0.8138685822486877,0.0,50.21464538574219,103.0,50672.0546875,0.0,489.4538879394531,1.0,280.3564758300781,283.66119384765625,298.57470703125,302.0596923828125,293.1499938964844,293.1499938964844,280.6499938964844,41385.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810910165309906,1.0,0.0,0.0,3.679096937179565,3.67912220954895,9.031829790728808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.984375,0.0,1606.39990234375,1895.4371337890625,0.0,2571.57763671875,0.911781907081604,1.0,0.0,3.0,1.0,0.0
17743380,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8298887610435486,0.2416755706071853,0.2178570628166198,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.85455322265625,0.861569881439209,0.2719580829143524,0.2579779922962188,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8919413685798645,0.3008903861045837,0.2110951989889145,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8318576812744141,0.2434777915477752,0.2311692088842392,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.6860129833221436,0.135068729519844,0.6116066575050354,284.8544921875,284.95001220703125,297.6780700683594,295.58709716796875,297.4930725097656,297.341552734375,284.86138916015625,1.0,0.3575635552406311,0.7902569770812988,0.7902569770812988,0.800000011920929,1.0,-1.836028218269348,0.8268270492553711,1.009201169013977,0.4045104086399078,0.7792373299598694,0.7792373299598694,0.0,65.16495513916016,106.0,43701.9140625,0.0,554.9898071289062,1.0,280.640625,283.7600402832031,298.4196472167969,301.3365783691406,293.1499938964844,293.1499938964844,280.95001220703125,43240.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727348804473877,1.0,0.0,0.0,3.333495140075684,3.333517551422119,7.414689093820925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.3251953125,0.0,1258.2022705078125,1895.4371337890625,0.0,2225.16259765625,0.8405466079711914,1.0,0.0,3.0,1.0,0.0
17743440,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8298887610435486,0.2416755706071853,0.2178570628166198,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.85455322265625,0.861569881439209,0.2719580829143524,0.2579779922962188,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8919413685798645,0.3008903861045837,0.2110951989889145,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8318576812744141,0.2434777915477752,0.2311692088842392,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.6860129833221436,0.135068729519844,0.6116066575050354,284.8544921875,284.95001220703125,297.6780700683594,295.58709716796875,297.4930725097656,297.341552734375,284.86138916015625,1.0,0.3575635552406311,0.7902569770812988,0.7902569770812988,0.800000011920929,1.0,-1.836028218269348,0.8268270492553711,1.009201169013977,0.4045104086399078,0.7792373299598694,0.7792373299598694,0.0,65.16495513916016,106.0,43701.9140625,0.0,554.9898071289062,1.0,280.640625,283.7600402832031,298.4196472167969,301.3365783691406,293.1499938964844,293.1499938964844,280.95001220703125,43240.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727348804473877,1.0,0.0,0.0,3.333495140075684,3.333517551422119,7.414689093820925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.3251953125,0.0,1258.2022705078125,1895.4371337890625,0.0,2225.16259765625,0.8405466079711914,1.0,0.0,3.0,1.0,0.0
17743500,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8161044120788574,0.2437411993741989,0.2197339534759521,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0251770019531,0.8463810086250305,0.2739319205284118,0.2599071562290191,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8742262721061707,0.3020245730876922,0.2118038982152938,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8179073333740234,0.2453413903713226,0.2330088168382644,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6738735437393188,0.1365437656641006,0.6189166903495789,285.0252380371094,284.95001220703125,297.71600341796875,295.6041564941406,297.5051574707031,297.3442077636719,285.0367736816406,1.0,0.3650826811790466,0.7378212213516235,0.7378212213516235,1.0,1.0,-1.8524341583251955,0.8029674887657166,1.0494667291641235,0.3771266937255859,0.8874358534812927,0.8874358534812927,0.0,71.22935485839844,106.0,43077.71484375,0.0,585.44287109375,1.0,280.88934326171875,283.9330749511719,298.3990173339844,301.1280212402344,293.1499938964844,293.1499938964844,280.95001220703125,34721.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497949004173279,1.0,0.0,0.0,3.3747317790985107,3.374752998352051,7.599268769808987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.0146484375,0.0,1239.098388671875,1895.4371337890625,0.0,2023.6768798828125,0.8466261029243469,1.0,0.0,3.0,1.0,0.0
17743560,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8068745136260986,0.2460040897130966,0.2218914479017257,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.031494140625,0.8367201685905457,0.2760985493659973,0.2620747983455658,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8627447485923767,0.30353444814682,0.2128933221101761,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8084895610809326,0.2473774999380111,0.2350601404905319,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.6663302183151245,0.1381273716688156,0.6267116069793701,285.031494140625,284.95001220703125,297.7530822753906,295.6208190917969,297.5243530273437,297.3495178222656,285.03082275390625,1.0,0.3719132542610168,0.7479116916656494,0.7479116916656494,1.0,1.0,-1.8707575798034668,0.8124526143074036,1.058305025100708,0.3826348781585693,0.9200209379196168,0.9200209379196168,0.0,76.20066833496094,94.0,43524.84765625,0.0,614.3200073242188,1.0,280.93951416015625,283.9125061035156,298.4766845703125,301.2522888183594,293.1499938964844,293.1499938964844,280.6499938964844,31938.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379902005195618,1.0,0.0,0.0,3.499602794647217,3.499624729156494,8.172045795618033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.66845703125,0.0,1343.0545654296875,1895.4371337890625,0.0,1922.4827880859373,0.868615448474884,1.0,0.0,3.0,1.0,0.0
17743620,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8041354417800903,0.2496180385351181,0.2254688441753387,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.91558837890625,0.8337031602859497,0.2798466086387634,0.2658782303333282,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8579145073890686,0.3060171902179718,0.2148050516843795,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8055565357208252,0.2509218454360962,0.2386587709188461,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.6653820872306824,0.1410193890333175,0.6405724287033081,284.9156188964844,284.95001220703125,297.82440185546875,295.6528625488281,297.5587463378906,297.3529357910156,284.9234619140625,1.0,0.3785777390003204,0.768092691898346,0.768092691898346,1.0,1.0,-1.9028865098953247,0.8318485617637634,1.0710378885269165,0.3951355516910553,0.8354349136352539,0.8354349136352539,0.0,79.80259704589844,82.0,44746.19921875,0.0,649.645751953125,1.0,280.6585388183594,283.78826904296875,298.6566467285156,301.5831604003906,293.1499938964844,293.1499938964844,280.95001220703125,38476.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440766096115112,1.0,0.0,0.0,3.412033796310425,3.412055969238281,7.768192062940216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.7412109375,0.0,1301.5086669921875,1895.4371337890625,0.0,1974.428466796875,0.8548611998558044,1.0,0.0,3.0,1.0,0.0
17743680,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8041354417800903,0.2496180385351181,0.2254688441753387,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.91558837890625,0.8337031602859497,0.2798466086387634,0.2658782303333282,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8579145073890686,0.3060171902179718,0.2148050516843795,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8055565357208252,0.2509218454360962,0.2386587709188461,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.6653820872306824,0.1410193890333175,0.6405724287033081,284.9156188964844,284.95001220703125,297.82440185546875,295.6528625488281,297.5587463378906,297.3529357910156,284.9234619140625,1.0,0.3785777390003204,0.768092691898346,0.768092691898346,1.0,1.0,-1.9028865098953247,0.8318485617637634,1.0710378885269165,0.3951355516910553,0.8354349136352539,0.8354349136352539,0.0,79.80259704589844,82.0,44746.19921875,0.0,649.645751953125,1.0,280.6585388183594,283.78826904296875,298.6566467285156,301.5831604003906,293.1499938964844,293.1499938964844,280.95001220703125,38476.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440766096115112,1.0,0.0,0.0,3.412033796310425,3.412055969238281,7.768192062940216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.7412109375,0.0,1301.5086669921875,1895.4371337890625,0.0,1974.428466796875,0.8548611998558044,1.0,0.0,3.0,1.0,0.0
17743740,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8150306344032288,0.2539490759372711,0.228994682431221,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0720520019531,0.8440675139427185,0.2842063307762146,0.2696561217308044,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8678367733955383,0.3093918263912201,0.2168612778186798,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8161794543266296,0.2550186514854431,0.2422113865613937,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.6761929392814636,0.1442685574293136,0.6540010571479797,285.072021484375,284.95001220703125,297.8915405273437,295.68310546875,297.59490966796875,297.3624267578125,285.0690612792969,1.0,0.3804162740707397,0.7882736325263977,0.7882736325263977,1.0,1.0,-1.93451464176178,0.8504721522331238,1.0840424299240112,0.4068543612957001,0.991174817085266,0.991174817085266,0.0,77.81354522705078,70.0,45157.12109375,0.0,667.2332153320312,1.0,280.9417419433594,283.9138488769531,298.6698913574219,301.5658874511719,293.1499938964844,293.1499938964844,280.6499938964844,30469.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377781271934509,1.0,0.0,0.0,3.635847806930542,3.635870695114136,8.820733228276367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.90478515625,0.0,1476.258544921875,1895.4371337890625,0.0,1920.681884765625,0.8980966210365295,1.0,0.0,3.0,1.0,0.0
17743800,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8150306344032288,0.2539490759372711,0.228994682431221,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0720520019531,0.8440675139427185,0.2842063307762146,0.2696561217308044,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8678367733955383,0.3093918263912201,0.2168612778186798,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8161794543266296,0.2550186514854431,0.2422113865613937,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.6761929392814636,0.1442685574293136,0.6540010571479797,285.072021484375,284.95001220703125,297.8915405273437,295.68310546875,297.59490966796875,297.3624267578125,285.0690612792969,1.0,0.3804162740707397,0.7882736325263977,0.7882736325263977,1.0,1.0,-1.93451464176178,0.8504721522331238,1.0840424299240112,0.4068543612957001,0.991174817085266,0.991174817085266,0.0,77.81354522705078,70.0,45157.12109375,0.0,667.2332153320312,1.0,280.9417419433594,283.9138488769531,298.6698913574219,301.5658874511719,293.1499938964844,293.1499938964844,280.6499938964844,30469.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377781271934509,1.0,0.0,0.0,3.635847806930542,3.635870695114136,8.820733228276367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.90478515625,0.0,1476.258544921875,1895.4371337890625,0.0,1920.681884765625,0.8980966210365295,1.0,0.0,3.0,1.0,0.0
17743860,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8343621492385864,0.2574680745601654,0.2322065681219101,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8992919921875,0.8647351861000061,0.2880748510360718,0.2732676863670349,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8886545896530151,0.312135636806488,0.2187791019678115,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.835518479347229,0.2586836814880371,0.2456115186214447,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6959236860275269,0.1473332941532135,0.6670584082603455,284.8993225097656,284.95001220703125,297.9541320800781,295.7113952636719,297.624755859375,297.36578369140625,284.9046936035156,1.0,0.3791514933109283,0.7874231338500977,0.7874231338500977,1.0,1.0,-1.9647789001464844,0.8648408651351929,1.099938154220581,0.4146901667118072,0.8781938552856445,0.8781938552856445,0.0,72.43118286132812,58.0,46521.1484375,0.0,672.844970703125,1.0,280.6570129394531,283.7283630371094,298.7674865722656,301.82684326171875,293.1499938964844,293.1499938964844,280.95001220703125,37297.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538509964942932,1.0,0.0,0.0,3.615480661392212,3.615504503250122,8.722186066734139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.11669921875,0.0,1504.7188720703125,1895.4371337890625,0.0,2058.859130859375,0.8982544541358948,1.0,0.0,3.0,1.0,0.0
17743920,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8343621492385864,0.2574680745601654,0.2322065681219101,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8992919921875,0.8647351861000061,0.2880748510360718,0.2732676863670349,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8886545896530151,0.312135636806488,0.2187791019678115,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.835518479347229,0.2586836814880371,0.2456115186214447,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6959236860275269,0.1473332941532135,0.6670584082603455,284.8993225097656,284.95001220703125,297.9541320800781,295.7113952636719,297.624755859375,297.36578369140625,284.9046936035156,1.0,0.3791514933109283,0.7874231338500977,0.7874231338500977,1.0,1.0,-1.9647789001464844,0.8648408651351929,1.099938154220581,0.4146901667118072,0.8781938552856445,0.8781938552856445,0.0,72.43118286132812,58.0,46521.1484375,0.0,672.844970703125,1.0,280.6570129394531,283.7283630371094,298.7674865722656,301.82684326171875,293.1499938964844,293.1499938964844,280.95001220703125,37297.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538509964942932,1.0,0.0,0.0,3.615480661392212,3.615504503250122,8.722186066734139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.11669921875,0.0,1504.7188720703125,1895.4371337890625,0.0,2058.859130859375,0.8982544541358948,1.0,0.0,3.0,1.0,0.0
17743980,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.8656972646713257,0.2617380917072296,0.2354076653718948,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0791015625,0.8989162445068359,0.2925817370414734,0.276917964220047,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.9245826601982116,0.3156732618808746,0.2207579910755157,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.8670030832290649,0.2629058957099914,0.2490182369947433,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.7246491312980652,0.1507549881935119,0.6800757050514221,285.0794677734375,284.95001220703125,298.0116882324219,295.73760986328125,297.6556701660156,297.3748474121094,285.0802307128906,1.0,0.3758267164230346,0.7865726351737976,0.7865726351737976,1.0,1.0,-1.9951016902923584,0.8791695237159729,1.1159321069717407,0.4223154187202453,1.0,1.0,0.0,64.57615661621094,46.0,46611.82421875,0.0,670.1641235351562,1.0,280.9424743652344,283.8930053710937,298.7339782714844,301.732666015625,293.1499938964844,293.1499938964844,280.6499938964844,32148.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487462162971497,1.0,0.0,0.0,3.7751100063323975,3.775134563446045,9.509386700301548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.953125,0.0,1647.0589599609375,1895.4371337890625,0.0,2014.61376953125,0.9305784106254578,1.0,0.0,3.0,1.0,0.0
17744040,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.8656972646713257,0.2617380917072296,0.2354076653718948,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0791015625,0.8989162445068359,0.2925817370414734,0.276917964220047,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.9245826601982116,0.3156732618808746,0.2207579910755157,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.8670030832290649,0.2629058957099914,0.2490182369947433,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.7246491312980652,0.1507549881935119,0.6800757050514221,285.0794677734375,284.95001220703125,298.0116882324219,295.73760986328125,297.6556701660156,297.3748474121094,285.0802307128906,1.0,0.3758267164230346,0.7865726351737976,0.7865726351737976,1.0,1.0,-1.9951016902923584,0.8791695237159729,1.1159321069717407,0.4223154187202453,1.0,1.0,0.0,64.57615661621094,46.0,46611.82421875,0.0,670.1641235351562,1.0,280.9424743652344,283.8930053710937,298.7339782714844,301.732666015625,293.1499938964844,293.1499938964844,280.6499938964844,32148.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487462162971497,1.0,0.0,0.0,3.7751100063323975,3.775134563446045,9.509386700301548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.953125,0.0,1647.0589599609375,1895.4371337890625,0.0,2014.61376953125,0.9305784106254578,1.0,0.0,3.0,1.0,0.0
17744100,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8887823820114136,0.2637101113796234,0.2371565103530883,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9437866210937,0.9249445796012878,0.294748842716217,0.2788805961608886,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.9515848755836488,0.3173232078552246,0.2218739241361618,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.890153169631958,0.2649626135826111,0.2508624494075775,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7429439425468445,0.1524636894464492,0.6870391368865967,284.9436340332031,284.95001220703125,298.0384521484375,295.7499389648437,297.6697082519531,297.37847900390625,284.9277648925781,1.0,0.3737204074859619,0.78614741563797,0.78614741563797,1.0,1.0,-2.0114779472351074,0.8869096040725708,1.1245684623718262,0.426476240158081,0.960227906703949,0.960227906703949,0.0,59.93449401855469,46.0,47917.71484375,0.0,667.2685546875,1.0,280.6955871582031,283.7137756347656,298.8103332519531,301.9892578125,293.1499938964844,293.1499938964844,280.6499938964844,33606.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582578659057617,1.0,0.0,0.0,3.8172121047973633,3.817237377166748,9.722677987156203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.3759765625,0.0,1708.5478515625,1895.4371337890625,0.0,2097.31005859375,0.9403521418571472,1.0,0.0,3.0,1.0,0.0
17744160,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9168899655342102,0.2653287649154663,0.2385319918394088,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9057922363281,0.9563121795654296,0.296665757894516,0.2805723845958709,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9793052077293396,0.3186719715595245,0.2227385938167572,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9186825156211852,0.266792356967926,0.2524655163288116,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.765194833278656,0.1540423333644867,0.6933817267417908,284.90582275390625,284.95001220703125,298.06378173828125,295.7616882324219,297.68145751953125,297.37908935546875,284.9089660644531,1.0,0.3713065385818481,0.7857028245925903,0.7857028245925903,1.0,1.0,-2.0257444381713867,0.8936437368392944,1.1321007013320925,0.4300842583179474,0.9224020838737488,0.9224020838737488,0.0,55.23218536376953,49.0,48127.84375,0.0,662.4121704101562,1.0,280.65655517578125,283.69580078125,298.81402587890625,301.9744873046875,293.1499938964844,293.1499938964844,280.3500061035156,36524.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634640336036682,1.0,0.0,0.0,3.781885147094727,3.7819104194641113,9.54354959503689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.3232421875,0.0,1688.969482421875,1895.4371337890625,0.0,2143.024169921875,0.9348230361938475,1.0,0.0,3.0,1.0,0.0
17744220,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9514498114585876,0.268420934677124,0.2411470115184784,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8714599609375,0.9864946603775024,0.3004045784473419,0.2839223444461822,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.3217545747756958,0.2211867570877075,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9537897109985352,0.2703610360622406,0.2556589841842651,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.792778730392456,0.1571254879236221,0.7064294219017029,284.8715515136719,284.95001220703125,298.11004638671875,295.7834167480469,297.70269775390625,297.3800354003906,284.8802490234375,1.0,0.3705599009990692,0.7848137021064758,0.7848137021064758,1.0,1.0,-2.044434070587158,0.9022696018218994,1.1421644687652588,0.4353367984294891,0.83121657371521,0.83121657371521,0.0,51.26332473754883,69.0,48750.47265625,0.0,665.5316772460938,1.0,280.3575134277344,283.6580505371094,298.8167724609375,302.03424072265625,293.1499938964844,293.1499938964844,280.6499938964844,41956.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733657956123352,1.0,0.0,0.0,3.525578498840332,3.525602340698242,8.293809514725581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.5263671875,0.0,1442.1451416015625,1895.4371337890625,0.0,2230.78515625,0.8834702968597412,1.0,0.0,3.0,1.0,0.0
17744280,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9514498114585876,0.268420934677124,0.2411470115184784,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8714599609375,0.9864946603775024,0.3004045784473419,0.2839223444461822,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.3217545747756958,0.2211867570877075,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9537897109985352,0.2703610360622406,0.2556589841842651,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.792778730392456,0.1571254879236221,0.7064294219017029,284.8715515136719,284.95001220703125,298.11004638671875,295.7834167480469,297.70269775390625,297.3800354003906,284.8802490234375,1.0,0.3705599009990692,0.7848137021064758,0.7848137021064758,1.0,1.0,-2.044434070587158,0.9022696018218994,1.1421644687652588,0.4353367984294891,0.83121657371521,0.83121657371521,0.0,51.26332473754883,69.0,48750.47265625,0.0,665.5316772460938,1.0,280.3575134277344,283.6580505371094,298.8167724609375,302.03424072265625,293.1499938964844,293.1499938964844,280.6499938964844,41956.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733657956123352,1.0,0.0,0.0,3.525578498840332,3.525602340698242,8.293809514725581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.5263671875,0.0,1442.1451416015625,1895.4371337890625,0.0,2230.78515625,0.8834702968597412,1.0,0.0,3.0,1.0,0.0
17744340,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.9501689076423644,0.2726548314094543,0.2447024881839752,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.05157470703125,0.9854907393455504,0.3051625490188598,0.2881155610084533,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.3270626068115234,0.2252729386091232,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.952880561351776,0.2748769223690033,0.2596981823444366,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7938281893730164,0.1607940196990966,0.7222581505775452,285.05157470703125,284.95001220703125,298.1499938964844,295.8027648925781,297.7272644042969,297.3912048339844,285.05047607421875,1.0,0.3786095380783081,0.7839245200157166,0.7839245200157166,1.0,1.0,-2.0854196548461914,0.9219512939453124,1.163468360900879,0.4447763860225677,0.982358992099762,0.982358992099762,0.0,53.19454956054688,89.0,49065.6953125,0.0,704.8605346679688,1.0,280.64215087890625,283.8132629394531,298.78143310546875,301.926025390625,293.1499938964844,293.1499938964844,280.3500061035156,31990.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642104625701904,1.0,0.0,0.0,3.6997616291046143,3.699785470962525,9.133574963016144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.9501953125,0.0,1558.8310546875,1895.4371337890625,0.0,2149.603515625,0.9136791229248048,1.0,0.0,3.0,1.0,0.0
17744400,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.9501689076423644,0.2726548314094543,0.2447024881839752,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.05157470703125,0.9854907393455504,0.3051625490188598,0.2881155610084533,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.3270626068115234,0.2252729386091232,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.952880561351776,0.2748769223690033,0.2596981823444366,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7938281893730164,0.1607940196990966,0.7222581505775452,285.05157470703125,284.95001220703125,298.1499938964844,295.8027648925781,297.7272644042969,297.3912048339844,285.05047607421875,1.0,0.3786095380783081,0.7839245200157166,0.7839245200157166,1.0,1.0,-2.0854196548461914,0.9219512939453124,1.163468360900879,0.4447763860225677,0.982358992099762,0.982358992099762,0.0,53.19454956054688,89.0,49065.6953125,0.0,704.8605346679688,1.0,280.64215087890625,283.8132629394531,298.78143310546875,301.926025390625,293.1499938964844,293.1499938964844,280.3500061035156,31990.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642104625701904,1.0,0.0,0.0,3.6997616291046143,3.699785470962525,9.133574963016144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.9501953125,0.0,1558.8310546875,1895.4371337890625,0.0,2149.603515625,0.9136791229248048,1.0,0.0,3.0,1.0,0.0
17744460,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.905824601650238,0.2755584418773651,0.2480459809303283,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9151916503906,0.945748507976532,0.3089989423751831,0.2924501001834869,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9674601554870604,0.3290482759475708,0.2302655577659607,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9091046452522278,0.2785661220550537,0.2638255357742309,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.763014554977417,0.1638184636831283,0.738601565361023,284.91522216796875,284.95001220703125,298.17987060546875,295.81842041015625,297.74072265625,297.3906555175781,284.9181213378906,1.0,0.3921418190002441,0.7828860282897949,0.7828860282897949,1.0,1.0,-2.1254303455352783,0.9408466815948486,1.1845836639404297,0.4551835656166076,0.8925597667694092,0.8925597667694092,0.0,62.25727462768555,109.0,50639.1328125,0.0,771.5400390625,1.0,280.357421875,283.65386962890625,298.864501953125,302.179443359375,293.1499938964844,293.1499938964844,280.6499938964844,37184.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777874231338501,1.0,0.0,0.0,3.670165061950684,3.670189380645752,8.988029094325611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.0615234375,0.0,1564.63037109375,1895.4371337890625,0.0,2271.0751953125,0.9107040166854858,1.0,0.0,3.0,1.0,0.0
17744520,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.905824601650238,0.2755584418773651,0.2480459809303283,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9151916503906,0.945748507976532,0.3089989423751831,0.2924501001834869,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9674601554870604,0.3290482759475708,0.2302655577659607,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9091046452522278,0.2785661220550537,0.2638255357742309,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.763014554977417,0.1638184636831283,0.738601565361023,284.91522216796875,284.95001220703125,298.17987060546875,295.81842041015625,297.74072265625,297.3906555175781,284.9181213378906,1.0,0.3921418190002441,0.7828860282897949,0.7828860282897949,1.0,1.0,-2.1254303455352783,0.9408466815948486,1.1845836639404297,0.4551835656166076,0.8925597667694092,0.8925597667694092,0.0,62.25727462768555,109.0,50639.1328125,0.0,771.5400390625,1.0,280.357421875,283.65386962890625,298.864501953125,302.179443359375,293.1499938964844,293.1499938964844,280.6499938964844,37184.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777874231338501,1.0,0.0,0.0,3.670165061950684,3.670189380645752,8.988029094325611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.0615234375,0.0,1564.63037109375,1895.4371337890625,0.0,2271.0751953125,0.9107040166854858,1.0,0.0,3.0,1.0,0.0
17744580,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.8606893420219421,0.2786063551902771,0.2510713636875152,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0888671875,0.8946722149848938,0.312829852104187,0.2964456975460052,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.9134694337844848,0.3315730392932892,0.2321922928094864,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.8641830086708069,0.2821989953517914,0.2676449418067932,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.7291065454483032,0.1664852052927017,0.752927839756012,285.0888671875,284.95001220703125,298.1967163085937,295.8294677734375,297.7480163574219,297.3892517089844,285.0902404785156,1.0,0.4085074067115783,0.7818474769592285,0.7818474769592285,1.0,1.0,-2.160960912704468,0.9576688408851624,1.2032920122146606,0.464185893535614,1.0,1.0,0.0,75.83816528320312,129.0,50695.07421875,0.0,852.0442504882812,1.0,280.6427917480469,283.8201599121094,298.827880859375,302.08221435546875,293.1499938964844,293.1499938964844,280.3500061035156,32775.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735319137573242,1.0,0.0,0.0,3.811589956283569,3.811614990234375,9.694058462628163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.1396484375,0.0,1695.288818359375,1895.4371337890625,0.0,2232.265869140625,0.9392676949501038,1.0,0.0,3.0,1.0,0.0
17744640,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.8606893420219421,0.2786063551902771,0.2510713636875152,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0888671875,0.8946722149848938,0.312829852104187,0.2964456975460052,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.9134694337844848,0.3315730392932892,0.2321922928094864,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.8641830086708069,0.2821989953517914,0.2676449418067932,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.7291065454483032,0.1664852052927017,0.752927839756012,285.0888671875,284.95001220703125,298.1967163085937,295.8294677734375,297.7480163574219,297.3892517089844,285.0902404785156,1.0,0.4085074067115783,0.7818474769592285,0.7818474769592285,1.0,1.0,-2.160960912704468,0.9576688408851624,1.2032920122146606,0.464185893535614,1.0,1.0,0.0,75.83816528320312,129.0,50695.07421875,0.0,852.0442504882812,1.0,280.6427917480469,283.8201599121094,298.827880859375,302.08221435546875,293.1499938964844,293.1499938964844,280.3500061035156,32775.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735319137573242,1.0,0.0,0.0,3.811589956283569,3.811614990234375,9.694058462628163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.1396484375,0.0,1695.288818359375,1895.4371337890625,0.0,2232.265869140625,0.9392676949501038,1.0,0.0,3.0,1.0,0.0
17744700,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8411725163459778,0.2797810733318329,0.2526334226131439,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.95330810546875,0.8734455704689026,0.314508318901062,0.2984973490238189,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8904395699501038,0.3326508700847626,0.2332984656095504,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8447149395942688,0.2837646901607513,0.2695857882499695,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.7136164903640747,0.1675877273082733,0.7598820328712463,284.95391845703125,284.95001220703125,298.2005310058594,295.8333435058594,297.7483825683594,297.3864440917969,284.93975830078125,1.0,0.4173308312892914,0.7813282012939453,0.7813282012939453,1.0,1.0,-2.177316665649414,0.9653960466384888,1.2119206190109253,0.468369722366333,0.9711747169494628,0.9711747169494628,0.0,83.89080047607422,129.0,52024.09375,0.0,897.1465454101562,1.0,280.3955993652344,283.6444702148437,298.8917236328125,302.3305358886719,293.1499938964844,293.1499938964844,280.3500061035156,33862.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826743125915527,1.0,0.0,0.0,3.848728895187378,3.848754405975342,9.883890470518963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.0419921875,0.0,1748.8443603515625,1895.4371337890625,0.0,2314.1845703125,0.9479084610939026,1.0,0.0,3.0,1.0,0.0
17744760,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8229691386222839,0.2805119156837463,0.2537637948989868,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9133605957031,0.8537117838859558,0.3157918751239776,0.300191581249237,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8692182898521423,0.3333628177642822,0.2341397106647491,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8267667293548584,0.2849938571453094,0.2712107896804809,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.6971617341041565,0.1684275567531585,0.7657565474510193,284.9133605957031,284.95001220703125,298.2014465332031,295.8362121582031,297.7454528808594,297.3800964355469,284.9154968261719,1.0,0.4263069033622741,0.7805847525596619,0.7805847525596619,1.0,1.0,-2.1907310485839844,0.9716722369194032,1.2190587520599363,0.4717628359794616,0.9348028302192688,0.9348028302192688,0.0,92.80196380615234,132.0,52206.28125,0.0,943.2296142578124,1.0,280.3564147949219,283.6198425292969,298.8863525390625,302.30621337890625,293.1499938964844,293.1499938964844,280.04998779296875,36364.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787626326084137,1.0,0.0,0.0,3.821610689163208,3.821636438369751,9.745097031554906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.048828125,0.0,1735.4635009765625,1895.4371337890625,0.0,2358.875244140625,0.9436692595481871,1.0,0.0,3.0,1.0,0.0
17744820,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.7999593019485474,0.2817066013813019,0.2553293704986572,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.873291015625,0.8312888741493225,0.3180510699748993,0.3028683364391327,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8446674942970276,0.3345817327499389,0.2353639900684356,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8049368858337402,0.2871428728103637,0.2737889587879181,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.6772311329841614,0.1697615087032318,0.7744830846786499,284.8734130859375,284.95001220703125,298.1949768066406,295.83892822265625,297.73468017578125,297.3653869628906,284.88140869140625,1.0,0.4388276934623718,0.779097855091095,0.779097855091095,1.0,1.0,-2.2108800411224365,0.981025218963623,1.229854941368103,0.4767731130123138,0.8411648869514465,0.8411648869514465,0.0,105.93980407714844,120.0,52724.98828125,0.0,1012.5396118164062,1.0,280.0572204589844,283.5769958496094,298.86895751953125,302.3370666503906,293.1499938964844,293.1499938964844,280.3500061035156,41679.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967119812965393,1.0,0.0,0.0,3.574456691741944,3.574481010437012,8.525373118573043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.90185546875,0.0,1492.34814453125,1895.4371337890625,0.0,2441.402099609375,0.8939779996871948,1.0,0.0,3.0,1.0,0.0
17744880,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.7999593019485474,0.2817066013813019,0.2553293704986572,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.873291015625,0.8312888741493225,0.3180510699748993,0.3028683364391327,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8446674942970276,0.3345817327499389,0.2353639900684356,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8049368858337402,0.2871428728103637,0.2737889587879181,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.6772311329841614,0.1697615087032318,0.7744830846786499,284.8734130859375,284.95001220703125,298.1949768066406,295.83892822265625,297.73468017578125,297.3653869628906,284.88140869140625,1.0,0.4388276934623718,0.779097855091095,0.779097855091095,1.0,1.0,-2.2108800411224365,0.981025218963623,1.229854941368103,0.4767731130123138,0.8411648869514465,0.8411648869514465,0.0,105.93980407714844,120.0,52724.98828125,0.0,1012.5396118164062,1.0,280.0572204589844,283.5769958496094,298.86895751953125,302.3370666503906,293.1499938964844,293.1499938964844,280.3500061035156,41679.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967119812965393,1.0,0.0,0.0,3.574456691741944,3.574481010437012,8.525373118573043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.90185546875,0.0,1492.34814453125,1895.4371337890625,0.0,2441.402099609375,0.8939779996871948,1.0,0.0,3.0,1.0,0.0
17744940,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7967011332511902,0.2841669619083404,0.2573554813861847,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0296936035156,0.8286240100860596,0.3212432861328125,0.3057495355606079,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8411341905593872,0.3369981646537781,0.2369165420532226,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8021963834762573,0.2901224493980407,0.2764950394630432,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.6748850345611572,0.1715045124292373,0.7822611331939697,285.0296630859375,284.95001220703125,298.1781921386719,295.8379211425781,297.72479248046875,297.3604431152344,285.02740478515625,1.0,0.4435774385929107,0.7776108980178833,0.7776108980178833,1.0,1.0,-2.231229543685913,0.990500271320343,1.2407293319702148,0.4817064106464386,0.9714053869247437,0.9714053869247437,0.0,109.51665496826172,108.0,52574.1171875,0.0,1046.9356689453125,1.0,280.3428039550781,283.7195129394531,298.8165588378906,302.1937255859375,293.1499938964844,293.1499938964844,280.04998779296875,32747.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879360914230347,1.0,0.0,0.0,3.723763942718506,3.723788022994995,9.252467521037032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.2548828125,0.0,1591.9644775390625,1895.4371337890625,0.0,2361.677734375,0.9194187521934508,1.0,0.0,3.0,1.0,0.0
