time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7967011332511902,0.2841669619083404,0.2573554813861847,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0296936035156,0.8286240100860596,0.3212432861328125,0.3057495355606079,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8411341905593872,0.3369981646537781,0.2369165420532226,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8021963834762573,0.2901224493980407,0.2764950394630432,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.6748850345611572,0.1715045124292373,0.7822611331939697,285.0296630859375,284.95001220703125,298.1781921386719,295.8379211425781,297.72479248046875,297.3604431152344,285.02740478515625,1.0,0.4435774385929107,0.7776108980178833,0.7776108980178833,1.0,1.0,-2.231229543685913,0.990500271320343,1.2407293319702148,0.4817064106464386,0.9714053869247437,0.9714053869247437,0.0,109.51665496826172,108.0,52574.1171875,0.0,1046.9356689453125,1.0,280.3428039550781,283.7195129394531,298.8165588378906,302.1937255859375,293.1499938964844,293.1499938964844,280.04998779296875,32747.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879360914230347,1.0,0.0,0.0,3.723763942718506,3.723788022994995,9.252467521037032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.2548828125,0.0,1591.9644775390625,1895.4371337890625,0.0,2361.677734375,0.9194187521934508,1.0,0.0,3.0,1.0,0.0
17745060,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8031100630760193,0.2857012152671814,0.2589184045791626,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8964538574219,0.8352401852607727,0.3237957060337066,0.3082774579524994,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8471933603286743,0.3386235237121582,0.2381680458784103,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8092471957206726,0.2925142347812652,0.2788552939891815,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6809930205345154,0.1728941947221756,0.7886232733726501,284.89654541015625,284.95001220703125,298.15203857421875,295.8334045410156,297.70782470703125,297.3504943847656,284.9017333984375,1.0,0.4437376856803894,0.7763561010360718,0.7763561010360718,1.0,1.0,-2.248130321502685,0.998353898525238,1.2497763633728027,0.4858235716819763,0.8645927309989929,0.8645927309989929,0.0,107.3814697265625,96.0,53384.67578125,0.0,1056.373779296875,1.0,280.0569763183594,283.582275390625,298.8641662597656,302.3646240234375,293.1499938964844,293.1499938964844,280.3500061035156,39062.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984001040458679,1.0,0.0,0.0,3.615043640136719,3.615067958831787,8.72007831276278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.45849609375,0.0,1517.3155517578125,1895.4371337890625,0.0,2456.806884765625,0.9000513553619385,1.0,0.0,3.0,1.0,0.0
17745120,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8031100630760193,0.2857012152671814,0.2589184045791626,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8964538574219,0.8352401852607727,0.3237957060337066,0.3082774579524994,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8471933603286743,0.3386235237121582,0.2381680458784103,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8092471957206726,0.2925142347812652,0.2788552939891815,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6809930205345154,0.1728941947221756,0.7886232733726501,284.89654541015625,284.95001220703125,298.15203857421875,295.8334045410156,297.70782470703125,297.3504943847656,284.9017333984375,1.0,0.4437376856803894,0.7763561010360718,0.7763561010360718,1.0,1.0,-2.248130321502685,0.998353898525238,1.2497763633728027,0.4858235716819763,0.8645927309989929,0.8645927309989929,0.0,107.3814697265625,96.0,53384.67578125,0.0,1056.373779296875,1.0,280.0569763183594,283.582275390625,298.8641662597656,302.3646240234375,293.1499938964844,293.1499938964844,280.3500061035156,39062.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984001040458679,1.0,0.0,0.0,3.615043640136719,3.615067958831787,8.72007831276278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.45849609375,0.0,1517.3155517578125,1895.4371337890625,0.0,2456.806884765625,0.9000513553619385,1.0,0.0,3.0,1.0,0.0
17745180,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.816780686378479,0.2880055010318756,0.2604819238185882,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0398864746094,0.8494065999984741,0.3269043862819671,0.3107419312000274,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8611972332000732,0.3409759402275085,0.2394261956214904,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8231127262115479,0.2954050898551941,0.2811345756053924,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.6938318014144897,0.1745820641517639,0.7943956255912781,285.03985595703125,284.95001220703125,298.11737060546875,295.82568359375,297.690673828125,297.3469543457031,285.0370483398437,1.0,0.4409454464912414,0.7751012444496155,0.7751012444496155,1.0,1.0,-2.2641470432281494,1.0058119297027588,1.2583351135253906,0.489582747220993,0.9962575435638428,0.9962575435638428,0.0,101.41150665283205,84.0,53142.9453125,0.0,1050.1900634765625,1.0,280.3431091308594,283.7179260253906,298.8114318847656,302.2269287109375,293.1499938964844,293.1499938964844,280.04998779296875,32305.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915294170379639,1.0,0.0,0.0,3.766912937164306,3.766937494277954,9.46813543123426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.814453125,0.0,1638.6463623046875,1895.4371337890625,0.0,2394.24658203125,0.9288400411605836,1.0,0.0,3.0,1.0,0.0
17745240,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.816780686378479,0.2880055010318756,0.2604819238185882,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0398864746094,0.8494065999984741,0.3269043862819671,0.3107419312000274,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8611972332000732,0.3409759402275085,0.2394261956214904,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8231127262115479,0.2954050898551941,0.2811345756053924,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.6938318014144897,0.1745820641517639,0.7943956255912781,285.03985595703125,284.95001220703125,298.11737060546875,295.82568359375,297.690673828125,297.3469543457031,285.0370483398437,1.0,0.4409454464912414,0.7751012444496155,0.7751012444496155,1.0,1.0,-2.2641470432281494,1.0058119297027588,1.2583351135253906,0.489582747220993,0.9962575435638428,0.9962575435638428,0.0,101.41150665283205,84.0,53142.9453125,0.0,1050.1900634765625,1.0,280.3431091308594,283.7179260253906,298.8114318847656,302.2269287109375,293.1499938964844,293.1499938964844,280.04998779296875,32305.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915294170379639,1.0,0.0,0.0,3.766912937164306,3.766937494277954,9.46813543123426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.814453125,0.0,1638.6463623046875,1895.4371337890625,0.0,2394.24658203125,0.9288400411605836,1.0,0.0,3.0,1.0,0.0
17745300,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8256962299346924,0.2888197600841522,0.2612869143486023,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.88250732421875,0.8593297004699707,0.3282612860202789,0.3120189905166626,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8711130619049072,0.34186452627182,0.2400830388069152,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8323042988777161,0.2966407537460327,0.2822970151901245,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7025858163833618,0.175319105386734,0.7973682284355164,284.886962890625,284.95001220703125,298.0971069335937,295.8206787109375,297.6798400878906,297.3436279296875,284.8761291503906,1.0,0.4388608634471893,0.7744738459587097,0.7744738459587097,1.0,1.0,-2.272407293319702,1.0096478462219238,1.2627594470977783,0.4915788471698761,0.9015724062919616,0.9015724062919616,0.0,97.48548126220705,84.0,54150.17578125,0.0,1043.6689453125,1.0,280.0957336425781,283.540771484375,298.8668518066406,302.4544372558594,293.1499938964844,293.1499938964844,280.04998779296875,35778.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994720339775085,1.0,0.0,0.0,3.77013087272644,3.770155906677246,9.484318184149744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.1201171875,0.0,1669.2574462890625,1895.4371337890625,0.0,2466.598876953125,0.9300419092178344,1.0,0.0,3.0,1.0,0.0
17745360,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8349266052246094,0.2893447875976562,0.2616720199584961,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8852844238281,0.8700355887413025,0.3293292820453644,0.3129474818706512,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8817359805107117,0.3424883484840393,0.2404462695121765,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8420937657356262,0.2976593375205993,0.2831527292728424,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7116800546646118,0.1759102642536163,0.7994425296783447,284.8853454589844,284.95001220703125,298.0750732421875,295.8149719238281,297.6667785644531,297.337646484375,284.89019775390625,1.0,0.4363209009170532,0.773853600025177,0.773853600025177,1.0,1.0,-2.277943849563598,1.012180209159851,1.2657636404037476,0.4928614199161529,0.8756044507026672,0.8756044507026672,0.0,93.4151382446289,72.0,53964.41015625,0.0,1033.681640625,1.0,280.0567626953125,283.56024169921875,298.8492736816406,302.3905334472656,293.1499938964844,293.1499938964844,280.3500061035156,38882.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802623450756073,1.0,0.0,0.0,3.676609516143799,3.6766343116760254,9.019621529660072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.90771484375,0.0,1584.6998291015625,1895.4371337890625,0.0,2495.435302734375,0.9132137894630432,1.0,0.0,3.0,1.0,0.0
17745420,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8611505627632141,0.2914891839027405,0.2629358470439911,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0365295410156,0.8997614979743958,0.3322877287864685,0.3151097595691681,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9117000102996826,0.3447478711605072,0.2415208369493484,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.869642436504364,0.300434947013855,0.2851659655570984,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.733928918838501,0.1775388270616531,0.8042461276054382,285.0364990234375,284.95001220703125,298.026123046875,295.8015441894531,297.6435852050781,297.3348083496094,285.0341491699219,1.0,0.4304673671722412,0.7726131081581116,0.7726131081581116,1.0,1.0,-2.291533231735229,1.0184767246246338,1.2730565071105957,0.4959570169448852,1.0,1.0,0.0,83.82099151611328,60.0,53594.7734375,0.0,1010.4959106445312,1.0,280.3434753417969,283.70770263671875,298.78729248046875,302.2342834472656,293.1499938964844,293.1499938964844,280.04998779296875,32699.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795716404914856,1.0,0.0,0.0,3.810065746307373,3.8100907802581774,9.686307294032304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.26171875,0.0,1692.8682861328125,1895.4371337890625,0.0,2432.32763671875,0.93880033493042,1.0,0.0,3.0,1.0,0.0
17745480,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8611505627632141,0.2914891839027405,0.2629358470439911,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0365295410156,0.8997614979743958,0.3322877287864685,0.3151097595691681,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9117000102996826,0.3447478711605072,0.2415208369493484,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.869642436504364,0.300434947013855,0.2851659655570984,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.733928918838501,0.1775388270616531,0.8042461276054382,285.0364990234375,284.95001220703125,298.026123046875,295.8015441894531,297.6435852050781,297.3348083496094,285.0341491699219,1.0,0.4304673671722412,0.7726131081581116,0.7726131081581116,1.0,1.0,-2.291533231735229,1.0184767246246338,1.2730565071105957,0.4959570169448852,1.0,1.0,0.0,83.82099151611328,60.0,53594.7734375,0.0,1010.4959106445312,1.0,280.3434753417969,283.70770263671875,298.78729248046875,302.2342834472656,293.1499938964844,293.1499938964844,280.04998779296875,32699.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795716404914856,1.0,0.0,0.0,3.810065746307373,3.8100907802581774,9.686307294032304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.26171875,0.0,1692.8682861328125,1895.4371337890625,0.0,2432.32763671875,0.93880033493042,1.0,0.0,3.0,1.0,0.0
17745540,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8980948328971863,0.2926767766475677,0.2639168798923492,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8820495605469,0.9436473846435548,0.3345661759376526,0.3170840144157409,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9557485580444336,0.3462008237838745,0.2424328327178955,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9082589745521544,0.3026016056537628,0.2870111763477325,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7639856338500977,0.1788150817155838,0.8086528182029724,284.882080078125,284.95001220703125,297.97137451171875,295.78564453125,297.6144104003906,297.3260803222656,284.8857116699219,1.0,0.4238697588443756,0.7713726162910461,0.7713726162910461,1.0,1.0,-2.303694725036621,1.0240589380264282,1.279635667800903,0.4987876415252685,0.883287250995636,0.883287250995636,0.0,73.56609344482422,48.0,54409.53515625,0.0,982.9369506835938,1.0,280.0572204589844,283.54840087890625,298.8179626464844,302.387939453125,293.1499938964844,293.1499938964844,280.3500061035156,38831.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064680099487305,1.0,0.0,0.0,3.721089124679565,3.72111439704895,9.23918037187832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.515625,0.0,1635.306884765625,1895.4371337890625,0.0,2530.70556640625,0.9229695796966552,1.0,0.0,3.0,1.0,0.0
17745600,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8980948328971863,0.2926767766475677,0.2639168798923492,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8820495605469,0.9436473846435548,0.3345661759376526,0.3170840144157409,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9557485580444336,0.3462008237838745,0.2424328327178955,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9082589745521544,0.3026016056537628,0.2870111763477325,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7639856338500977,0.1788150817155838,0.8086528182029724,284.882080078125,284.95001220703125,297.97137451171875,295.78564453125,297.6144104003906,297.3260803222656,284.8857116699219,1.0,0.4238697588443756,0.7713726162910461,0.7713726162910461,1.0,1.0,-2.303694725036621,1.0240589380264282,1.279635667800903,0.4987876415252685,0.883287250995636,0.883287250995636,0.0,73.56609344482422,48.0,54409.53515625,0.0,982.9369506835938,1.0,280.0572204589844,283.54840087890625,298.8179626464844,302.387939453125,293.1499938964844,293.1499938964844,280.3500061035156,38831.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064680099487305,1.0,0.0,0.0,3.721089124679565,3.72111439704895,9.23918037187832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.515625,0.0,1635.306884765625,1895.4371337890625,0.0,2530.70556640625,0.9229695796966552,1.0,0.0,3.0,1.0,0.0
17745660,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9561715722084044,0.2945881187915802,0.2649596631526947,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.03619384765625,0.9959477782249452,0.3374187052249908,0.3191157281398773,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9990000128746032,0.3485056459903717,0.2397247403860092,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9677398204803468,0.3053232729434967,0.2889305353164673,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.809205174446106,0.1803877055644989,0.8130475282669067,285.0361633300781,284.95001220703125,297.9117126464844,295.767578125,297.5867919921875,297.32403564453125,285.033935546875,1.0,0.4165959358215332,0.7701436281204224,0.7701436281204224,1.0,1.0,-2.313397169113159,1.0284385681152344,1.2849584817886353,0.5010743141174316,1.0,1.0,0.0,62.95319366455078,68.0,53896.3671875,0.0,950.4578857421876,1.0,280.3436279296875,283.7032470703125,298.75213623046875,302.2215270996094,293.1499938964844,293.1499938964844,280.04998779296875,33134.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993706464767456,1.0,0.0,0.0,3.836642026901245,3.836667537689209,9.821908406593138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.9443359375,0.0,1728.361572265625,1895.4371337890625,0.0,2465.672119140625,0.9451204538345336,1.0,0.0,3.0,1.0,0.0
17745720,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9561715722084044,0.2945881187915802,0.2649596631526947,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.03619384765625,0.9959477782249452,0.3374187052249908,0.3191157281398773,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9990000128746032,0.3485056459903717,0.2397247403860092,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9677398204803468,0.3053232729434967,0.2889305353164673,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.809205174446106,0.1803877055644989,0.8130475282669067,285.0361633300781,284.95001220703125,297.9117126464844,295.767578125,297.5867919921875,297.32403564453125,285.033935546875,1.0,0.4165959358215332,0.7701436281204224,0.7701436281204224,1.0,1.0,-2.313397169113159,1.0284385681152344,1.2849584817886353,0.5010743141174316,1.0,1.0,0.0,62.95319366455078,68.0,53896.3671875,0.0,950.4578857421876,1.0,280.3436279296875,283.7032470703125,298.75213623046875,302.2215270996094,293.1499938964844,293.1499938964844,280.04998779296875,33134.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993706464767456,1.0,0.0,0.0,3.836642026901245,3.836667537689209,9.821908406593138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.9443359375,0.0,1728.361572265625,1895.4371337890625,0.0,2465.672119140625,0.9451204538345336,1.0,0.0,3.0,1.0,0.0
17745780,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.9856145977973938,0.3005041182041168,0.2700430154800415,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0826110839844,0.9990000128746032,0.3455780148506164,0.3008997142314911,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.9990000128746032,0.3579888045787811,0.2222435027360916,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9944258332252502,0.3112195134162903,0.2940362691879272,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8335755467414856,0.1844388991594314,0.8281080722808838,285.08807373046875,284.95001220703125,297.8480834960937,295.74755859375,297.58184814453125,297.36651611328125,285.1072692871094,1.0,0.4117024540901184,0.7689146399497986,0.7689146399497986,1.0,1.0,-2.2960798740386963,1.01995849609375,1.2761213779449463,0.4959452152252197,0.9656943082809448,0.9656943082809448,0.0,58.46016311645508,88.0,53114.4921875,0.0,917.2540283203124,1.0,280.0583801269531,283.7933654785156,298.6664428710937,301.9298095703125,293.1499938964844,293.1499938964844,280.3500061035156,36662.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911780476570129,1.0,0.0,0.0,3.424622774124145,3.424644708633423,7.825620400581101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.8095703125,0.0,1301.2353515625,1895.4371337890625,0.0,2391.057373046875,0.8665278553962708,1.0,0.0,3.0,1.0,0.0
17745840,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.9856145977973938,0.3005041182041168,0.2700430154800415,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0826110839844,0.9990000128746032,0.3455780148506164,0.3008997142314911,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.9990000128746032,0.3579888045787811,0.2222435027360916,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9944258332252502,0.3112195134162903,0.2940362691879272,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8335755467414856,0.1844388991594314,0.8281080722808838,285.08807373046875,284.95001220703125,297.8480834960937,295.74755859375,297.58184814453125,297.36651611328125,285.1072692871094,1.0,0.4117024540901184,0.7689146399497986,0.7689146399497986,1.0,1.0,-2.2960798740386963,1.01995849609375,1.2761213779449463,0.4959452152252197,0.9656943082809448,0.9656943082809448,0.0,58.46016311645508,88.0,53114.4921875,0.0,917.2540283203124,1.0,280.0583801269531,283.7933654785156,298.6664428710937,301.9298095703125,293.1499938964844,293.1499938964844,280.3500061035156,36662.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911780476570129,1.0,0.0,0.0,3.424622774124145,3.424644708633423,7.825620400581101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.8095703125,0.0,1301.2353515625,1895.4371337890625,0.0,2391.057373046875,0.8665278553962708,1.0,0.0,3.0,1.0,0.0
17745900,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9791749119758606,0.2999360263347626,0.2703178524971008,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0778503417969,0.9990000128746032,0.3479973077774048,0.3080853819847107,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.9990000128746032,0.3613368272781372,0.2275508195161819,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.9894196391105652,0.3117562234401703,0.2952747046947479,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8290578126907349,0.1847772598266601,0.8331987261772156,285.0877685546875,284.95001220703125,297.8150634765625,295.7369079589844,297.5694885253906,297.3704833984375,285.09393310546875,1.0,0.4170323312282562,0.7683001160621643,0.7683001160621643,1.0,1.0,-2.322071552276612,1.0323610305786133,1.289710521697998,0.5022039413452148,1.0,1.0,0.0,60.39338302612305,88.0,53253.69921875,0.0,949.91650390625,1.0,280.2997436523437,283.7669372558594,298.6888732910156,302.0099792480469,293.1499938964844,293.1499938964844,280.3500061035156,30511.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787696361541748,1.0,0.0,0.0,3.658505916595459,3.658529043197632,8.931015145208221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.654296875,0.0,1501.489990234375,1895.4371337890625,0.0,2359.5087890625,0.9033820629119872,1.0,0.0,3.0,1.0,0.0
17745960,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.9662326574325562,0.2998960614204407,0.2701523602008819,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.11785888671875,0.9990000128746032,0.3491299152374267,0.3210723996162414,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.9990000128746032,0.3629536628723144,0.2371429800987243,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.9785237312316896,0.3125365078449249,0.2960019707679748,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.8191313743591309,0.1851927191019058,0.835395872592926,285.1178283691406,284.95001220703125,297.7813720703125,295.7258605957031,297.5520324707031,297.36590576171875,285.1192321777344,1.0,0.4238726794719696,0.7678312659263611,0.7678312659263611,1.0,1.0,-2.352497339248657,1.0468868017196655,1.3056105375289917,0.5097874999046326,1.0,1.0,0.0,63.493263244628906,108.0,53833.015625,0.0,993.8352661132812,1.0,280.3426818847656,283.7835998535156,298.7312927246094,302.1541442871094,293.1499938964844,293.1499938964844,280.04998779296875,31489.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909897565841675,1.0,0.0,0.0,3.738288640975952,3.7383127212524414,9.324788265985262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.625,0.0,1599.06884765625,1895.4371337890625,0.0,2389.348876953125,0.921726405620575,1.0,0.0,3.0,1.0,0.0
17746020,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9032999873161316,0.2996678948402405,0.2705149054527282,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.92877197265625,0.9557723999023438,0.348464697599411,0.3308545649051666,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.9677047729492188,0.3606139719486236,0.253320038318634,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.918234884738922,0.3137876093387604,0.2978041172027588,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.7718973159790039,0.1856773793697357,0.8405298590660095,284.9287414550781,284.95001220703125,297.7124938964844,295.70281982421875,297.5,297.3273010253906,284.9265441894531,1.0,0.4397207796573639,0.7668934464454651,0.7668934464454651,1.0,1.0,-2.39198637008667,1.0655757188796997,1.3264105319976809,0.5199721455574036,0.9536813497543336,0.9536813497543336,0.0,76.85256958007812,128.0,55840.38671875,0.0,1090.688232421875,1.0,280.0564880371094,283.5616760253906,298.7776794433594,302.4296875,293.1499938964844,293.1499938964844,279.75,34641.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106542229652405,1.0,0.0,0.0,3.80953049659729,3.809555768966675,9.68358449426887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.7548828125,0.0,1707.3917236328125,1895.4371337890625,0.0,2569.2197265625,0.9396098852157592,1.0,0.0,3.0,1.0,0.0
17746080,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9032999873161316,0.2996678948402405,0.2705149054527282,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.92877197265625,0.9557723999023438,0.348464697599411,0.3308545649051666,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.9677047729492188,0.3606139719486236,0.253320038318634,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.918234884738922,0.3137876093387604,0.2978041172027588,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.7718973159790039,0.1856773793697357,0.8405298590660095,284.9287414550781,284.95001220703125,297.7124938964844,295.70281982421875,297.5,297.3273010253906,284.9265441894531,1.0,0.4397207796573639,0.7668934464454651,0.7668934464454651,1.0,1.0,-2.39198637008667,1.0655757188796997,1.3264105319976809,0.5199721455574036,0.9536813497543336,0.9536813497543336,0.0,76.85256958007812,128.0,55840.38671875,0.0,1090.688232421875,1.0,280.0564880371094,283.5616760253906,298.7776794433594,302.4296875,293.1499938964844,293.1499938964844,279.75,34641.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106542229652405,1.0,0.0,0.0,3.80953049659729,3.809555768966675,9.68358449426887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.7548828125,0.0,1707.3917236328125,1895.4371337890625,0.0,2569.2197265625,0.9396098852157592,1.0,0.0,3.0,1.0,0.0
17746140,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8456684350967407,0.29912069439888,0.2706900238990783,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8631591796875,0.8889961242675781,0.3483207821846008,0.3312341272830963,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.89798504114151,0.3583475351333618,0.2519232928752899,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8591771125793457,0.3146197497844696,0.2993444800376892,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.72579425573349,0.185721069574356,0.8444828391075134,284.8632507324219,284.95001220703125,297.6423034667969,295.6787109375,297.4530029296875,297.2988586425781,284.86932373046875,1.0,0.4552448391914367,0.7659556865692139,0.7659556865692139,1.0,1.0,-2.398087501525879,1.068273901939392,1.3298135995864868,0.5213972330093384,0.8412903547286987,0.8412903547286987,0.0,96.24203491210938,146.0,56099.6953125,0.0,1176.4542236328125,1.0,279.75732421875,283.50164794921875,298.7197265625,302.41357421875,293.1499938964844,293.1499938964844,280.04998779296875,41368.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219872117042542,1.0,0.0,0.0,3.576130151748657,3.5761544704437256,8.533357913620421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.55859375,0.0,1491.8790283203125,1895.4371337890625,0.0,2673.989501953125,0.893761396408081,1.0,0.0,3.0,1.0,0.0
17746200,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8456684350967407,0.29912069439888,0.2706900238990783,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8631591796875,0.8889961242675781,0.3483207821846008,0.3312341272830963,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.89798504114151,0.3583475351333618,0.2519232928752899,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8591771125793457,0.3146197497844696,0.2993444800376892,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.72579425573349,0.185721069574356,0.8444828391075134,284.8632507324219,284.95001220703125,297.6423034667969,295.6787109375,297.4530029296875,297.2988586425781,284.86932373046875,1.0,0.4552448391914367,0.7659556865692139,0.7659556865692139,1.0,1.0,-2.398087501525879,1.068273901939392,1.3298135995864868,0.5213972330093384,0.8412903547286987,0.8412903547286987,0.0,96.24203491210938,146.0,56099.6953125,0.0,1176.4542236328125,1.0,279.75732421875,283.50164794921875,298.7197265625,302.41357421875,293.1499938964844,293.1499938964844,280.04998779296875,41368.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219872117042542,1.0,0.0,0.0,3.576130151748657,3.5761544704437256,8.533357913620421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.55859375,0.0,1491.8790283203125,1895.4371337890625,0.0,2673.989501953125,0.893761396408081,1.0,0.0,3.0,1.0,0.0
17746260,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8123469948768616,0.300143837928772,0.2719473242759704,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.00537109375,0.8519694805145264,0.349935382604599,0.3330777883529663,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8591285347938538,0.358904480934143,0.2524018883705139,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8257189393043518,0.3165294826030731,0.3015905618667602,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6957067251205444,0.1863796114921569,0.8500048518180847,285.0053405761719,284.95001220703125,297.5717468261719,295.65380859375,297.4165954589844,297.2899780273437,285.0033874511719,1.0,0.4705365002155304,0.7639777660369873,0.7639777660369873,1.0,1.0,-2.4117112159729004,1.0744022130966189,1.3373088836669922,0.5242677330970764,0.9504964351654052,0.9504964351654052,0.0,114.54134368896484,149.0,55703.359375,0.0,1267.3421630859375,1.0,280.04266357421875,283.6420288085937,298.6358337402344,302.2177734375,293.1499938964844,293.1499938964844,279.75,33372.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139404654502869,1.0,0.0,0.0,3.700507402420044,3.700531482696533,9.137257279689948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.4248046875,0.0,1570.1588134765625,1895.4371337890625,0.0,2599.527099609375,0.9145225286483764,1.0,0.0,3.0,1.0,0.0
17746320,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8123469948768616,0.300143837928772,0.2719473242759704,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.00537109375,0.8519694805145264,0.349935382604599,0.3330777883529663,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8591285347938538,0.358904480934143,0.2524018883705139,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8257189393043518,0.3165294826030731,0.3015905618667602,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6957067251205444,0.1863796114921569,0.8500048518180847,285.0053405761719,284.95001220703125,297.5717468261719,295.65380859375,297.4165954589844,297.2899780273437,285.0033874511719,1.0,0.4705365002155304,0.7639777660369873,0.7639777660369873,1.0,1.0,-2.4117112159729004,1.0744022130966189,1.3373088836669922,0.5242677330970764,0.9504964351654052,0.9504964351654052,0.0,114.54134368896484,149.0,55703.359375,0.0,1267.3421630859375,1.0,280.04266357421875,283.6420288085937,298.6358337402344,302.2177734375,293.1499938964844,293.1499938964844,279.75,33372.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139404654502869,1.0,0.0,0.0,3.700507402420044,3.700531482696533,9.137257279689948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.4248046875,0.0,1570.1588134765625,1895.4371337890625,0.0,2599.527099609375,0.9145225286483764,1.0,0.0,3.0,1.0,0.0
17746380,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7928094863891602,0.3003697991371155,0.272852212190628,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8983154296875,0.8333730697631836,0.3512018322944641,0.3349160552024841,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8394212126731873,0.3593135774135589,0.2531488239765167,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8078712821006775,0.3179278075695038,0.3035762012004852,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6786395907402039,0.1867627650499344,0.8545657992362976,284.8983764648437,284.95001220703125,297.5017395019531,295.62847900390625,297.3787841796875,297.2782592773437,284.9027709960937,1.0,0.4809071123600006,0.7619998455047607,0.7619998455047607,1.0,1.0,-2.4237759113311768,1.0797250270843506,1.3440508842468262,0.5268889665603638,0.8518298864364624,0.8518298864364624,0.0,127.36611938476562,137.0,56252.9609375,0.0,1334.7008056640625,1.0,279.7573547363281,283.5321655273437,298.6534423828125,302.3394470214844,293.1499938964844,293.1499938964844,280.04998779296875,39478.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229904770851135,1.0,0.0,0.0,3.5585086345672607,3.558532476425171,8.449467827631452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.6513671875,0.0,1459.1131591796875,1895.4371337890625,0.0,2683.296142578125,0.8881393671035767,1.0,0.0,3.0,1.0,0.0
17746440,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7928094863891602,0.3003697991371155,0.272852212190628,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8983154296875,0.8333730697631836,0.3512018322944641,0.3349160552024841,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8394212126731873,0.3593135774135589,0.2531488239765167,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8078712821006775,0.3179278075695038,0.3035762012004852,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6786395907402039,0.1867627650499344,0.8545657992362976,284.8983764648437,284.95001220703125,297.5017395019531,295.62847900390625,297.3787841796875,297.2782592773437,284.9027709960937,1.0,0.4809071123600006,0.7619998455047607,0.7619998455047607,1.0,1.0,-2.4237759113311768,1.0797250270843506,1.3440508842468262,0.5268889665603638,0.8518298864364624,0.8518298864364624,0.0,127.36611938476562,137.0,56252.9609375,0.0,1334.7008056640625,1.0,279.7573547363281,283.5321655273437,298.6534423828125,302.3394470214844,293.1499938964844,293.1499938964844,280.04998779296875,39478.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229904770851135,1.0,0.0,0.0,3.5585086345672607,3.558532476425171,8.449467827631452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.6513671875,0.0,1459.1131591796875,1895.4371337890625,0.0,2683.296142578125,0.8881393671035767,1.0,0.0,3.0,1.0,0.0
17746500,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.789371132850647,0.3008393943309784,0.2731474637985229,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.02789306640625,0.8304219841957092,0.3521300256252289,0.3357031643390655,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8361442685127258,0.3599216938018799,0.2534728646278381,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8048470616340637,0.3188588619232178,0.3043919801712036,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.6757535934448242,0.1870920360088348,0.8560348153114319,285.0279846191406,284.95001220703125,297.4671936035156,295.6157531738281,297.3619079589844,297.27557373046875,285.03350830078125,1.0,0.4829607009887695,0.7610108852386475,0.7610108852386475,1.0,1.0,-2.428208589553833,1.0816256999969482,1.3465830087661743,0.5277363061904907,0.9415531158447266,0.9415531158447266,0.0,129.99037170410156,137.0,55646.42578125,0.0,1350.976806640625,1.0,280.0001220703125,283.6716003417969,298.5870056152344,302.1229858398437,293.1499938964844,293.1499938964844,280.04998779296875,34030.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171709179878235,1.0,0.0,0.0,3.615266084671021,3.615289449691773,8.721152084945061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.0576171875,0.0,1480.2694091796875,1895.4371337890625,0.0,2629.380126953125,0.8982105255126953,1.0,0.0,3.0,1.0,0.0
17746560,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7896919846534729,0.301483154296875,0.2736977636814117,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.018310546875,0.8309716582298279,0.3532224893569946,0.3366972208023071,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8364741206169128,0.3607306182384491,0.2540028095245361,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.805506706237793,0.3199317455291748,0.305375188589096,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.6760729551315308,0.1875357329845428,0.8578891754150391,285.0182800292969,284.95001220703125,297.4331359863281,295.60302734375,297.3463134765625,297.27496337890625,285.0156555175781,1.0,0.4837751984596252,0.7602407932281494,0.7602407932281494,1.0,1.0,-2.43410873413086,1.0842759609222412,1.3498327732086182,0.5290159583091736,0.9612618088722228,0.9612618088722228,0.0,130.32717895507812,125.0,55857.375,0.0,1359.635498046875,1.0,280.04229736328125,283.652099609375,298.5868225097656,302.1763916015625,293.1499938964844,293.1499938964844,279.75,32776.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159060478210449,1.0,0.0,0.0,3.701029300689697,3.701053142547608,9.139834560301096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.271484375,0.0,1566.22900390625,1895.4371337890625,0.0,2617.684326171875,0.9143412709236144,1.0,0.0,3.0,1.0,0.0
17746620,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7946099638938904,0.3017415404319763,0.2740562558174133,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8941955566406,0.8364361524581909,0.3546494543552398,0.3381275236606598,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8414901494979858,0.3614287078380584,0.2545709013938904,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8112615346908569,0.3213409781455993,0.3067723512649536,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6806950569152832,0.1880111098289489,0.859976053237915,284.89422607421875,284.95001220703125,297.36688232421875,295.5777893066406,297.3118896484375,297.2663269042969,284.8984375,1.0,0.4823993444442749,0.7587005496025085,0.7587005496025085,1.0,1.0,-2.4411327838897705,1.0872647762298584,1.353868007659912,0.5304486155509949,0.8536795973777771,0.8536795973777771,0.0,127.51961517333984,113.0,56365.71875,0.0,1356.6400146484375,1.0,279.75750732421875,283.5267028808594,298.60430908203125,302.29949951171875,293.1499938964844,293.1499938964844,280.04998779296875,39375.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253281712532043,1.0,0.0,0.0,3.570791244506836,3.570815086364746,8.507897177878476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.55859375,0.0,1471.5277099609375,1895.4371337890625,0.0,2705.0,0.8905767798423767,1.0,0.0,3.0,1.0,0.0
17746680,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7946099638938904,0.3017415404319763,0.2740562558174133,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8941955566406,0.8364361524581909,0.3546494543552398,0.3381275236606598,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8414901494979858,0.3614287078380584,0.2545709013938904,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8112615346908569,0.3213409781455993,0.3067723512649536,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6806950569152832,0.1880111098289489,0.859976053237915,284.89422607421875,284.95001220703125,297.36688232421875,295.5777893066406,297.3118896484375,297.2663269042969,284.8984375,1.0,0.4823993444442749,0.7587005496025085,0.7587005496025085,1.0,1.0,-2.4411327838897705,1.0872647762298584,1.353868007659912,0.5304486155509949,0.8536795973777771,0.8536795973777771,0.0,127.51961517333984,113.0,56365.71875,0.0,1356.6400146484375,1.0,279.75750732421875,283.5267028808594,298.60430908203125,302.29949951171875,293.1499938964844,293.1499938964844,280.04998779296875,39375.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253281712532043,1.0,0.0,0.0,3.570791244506836,3.570815086364746,8.507897177878476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.55859375,0.0,1471.5277099609375,1895.4371337890625,0.0,2705.0,0.8905767798423767,1.0,0.0,3.0,1.0,0.0
17746740,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8062298893928528,0.3029270470142364,0.2745963037014007,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0150146484375,0.8483638167381287,0.3567287027835846,0.3395876586437225,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8531789779663086,0.3629860281944275,0.2552563548088074,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8229503035545349,0.3233745098114013,0.3082136213779449,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.691129207611084,0.1888898611068725,0.8619661331176758,285.0149841308594,284.95001220703125,297.3038330078125,295.5531311035156,297.2830505371094,297.2651062011719,285.0121765136719,1.0,0.4784182608127594,0.7571603059768677,0.7571603059768677,1.0,1.0,-2.4484763145446777,1.0904242992401123,1.3580520153045654,0.53184974193573,0.9613937139511108,0.9613937139511108,0.0,120.8542709350586,101.0,55904.2578125,0.0,1337.924072265625,1.0,280.0426940917969,283.648681640625,298.5357971191406,302.12908935546875,293.1499938964844,293.1499938964844,279.75,32859.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179949522018433,1.0,0.0,0.0,3.7081820964813232,3.708206176757813,9.175197419608594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.794921875,0.0,1574.9923095703125,1895.4371337890625,0.0,2637.004150390625,0.9158705472946168,1.0,0.0,3.0,1.0,0.0
17746800,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8062298893928528,0.3029270470142364,0.2745963037014007,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0150146484375,0.8483638167381287,0.3567287027835846,0.3395876586437225,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8531789779663086,0.3629860281944275,0.2552563548088074,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8229503035545349,0.3233745098114013,0.3082136213779449,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.691129207611084,0.1888898611068725,0.8619661331176758,285.0149841308594,284.95001220703125,297.3038330078125,295.5531311035156,297.2830505371094,297.2651062011719,285.0121765136719,1.0,0.4784182608127594,0.7571603059768677,0.7571603059768677,1.0,1.0,-2.4484763145446777,1.0904242992401123,1.3580520153045654,0.53184974193573,0.9613937139511108,0.9613937139511108,0.0,120.8542709350586,101.0,55904.2578125,0.0,1337.924072265625,1.0,280.0426940917969,283.648681640625,298.5357971191406,302.12908935546875,293.1499938964844,293.1499938964844,279.75,32859.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179949522018433,1.0,0.0,0.0,3.7081820964813232,3.708206176757813,9.175197419608594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.794921875,0.0,1574.9923095703125,1895.4371337890625,0.0,2637.004150390625,0.9158705472946168,1.0,0.0,3.0,1.0,0.0
