time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8211705088615417,0.3032568693161011,0.274810254573822,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8930358886719,0.8650736212730408,0.3581620156764984,0.3408015668392181,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8696557879447937,0.3637636303901672,0.2557256817817688,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8384715914726257,0.3248100578784942,0.3094155788421631,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7054415345191956,0.189458966255188,0.8634369373321533,284.89306640625,284.95001220703125,297.2449645996094,295.5293884277344,297.2528076171875,297.2581787109375,284.89727783203125,1.0,0.4728645980358124,0.7556615471839905,0.7556615471839905,1.0,1.0,-2.453972578048706,1.0926722288131714,1.3613004684448242,0.53291255235672,0.8535414338111877,0.8535414338111877,0.0,112.33898162841795,89.0,56386.33203125,0.0,1309.083984375,1.0,279.7572326660156,283.5258483886719,298.55438232421875,302.2499084472656,293.1499938964844,293.1499938964844,280.04998779296875,39456.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271118402481079,1.0,0.0,0.0,3.5726208686828613,3.5726447105407715,8.516618095200101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.2890625,0.0,1474.0843505859375,1895.4371337890625,0.0,2721.576171875,0.8911019563674927,1.0,0.0,3.0,1.0,0.0
17746920,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8211705088615417,0.3032568693161011,0.274810254573822,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8930358886719,0.8650736212730408,0.3581620156764984,0.3408015668392181,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8696557879447937,0.3637636303901672,0.2557256817817688,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8384715914726257,0.3248100578784942,0.3094155788421631,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7054415345191956,0.189458966255188,0.8634369373321533,284.89306640625,284.95001220703125,297.2449645996094,295.5293884277344,297.2528076171875,297.2581787109375,284.89727783203125,1.0,0.4728645980358124,0.7556615471839905,0.7556615471839905,1.0,1.0,-2.453972578048706,1.0926722288131714,1.3613004684448242,0.53291255235672,0.8535414338111877,0.8535414338111877,0.0,112.33898162841795,89.0,56386.33203125,0.0,1309.083984375,1.0,279.7572326660156,283.5258483886719,298.55438232421875,302.2499084472656,293.1499938964844,293.1499938964844,280.04998779296875,39456.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271118402481079,1.0,0.0,0.0,3.5726208686828613,3.5726447105407715,8.516618095200101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.2890625,0.0,1474.0843505859375,1895.4371337890625,0.0,2721.576171875,0.8911019563674927,1.0,0.0,3.0,1.0,0.0
17746980,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8412693738937378,0.3044981062412262,0.2752772271633148,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.014404296875,0.8887679576873779,0.3602831959724426,0.3421728014945984,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8931161165237427,0.3653657436370849,0.2563486993312835,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8603468537330627,0.3268629014492035,0.3107430338859558,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7237557172775269,0.1904103457927703,0.8651415109634399,285.0143737792969,284.95001220703125,297.19110107421875,295.5069274902344,297.2288818359375,297.2584228515625,285.0116271972656,1.0,0.4663231670856476,0.7541628479957581,0.7541628479957581,1.0,1.0,-2.460566520690918,1.0954631567001345,1.3651033639907837,0.5341496467590332,0.960960865020752,0.960960865020752,0.0,102.24661254882812,77.0,55914.84375,0.0,1274.83056640625,1.0,280.0426940917969,283.6485900878906,298.4882202148437,302.0809326171875,293.1499938964844,293.1499938964844,279.75,32898.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194942474365234,1.0,0.0,0.0,3.70891046524048,3.708934545516968,9.178801860798558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.794921875,0.0,1576.1201171875,1895.4371337890625,0.0,2650.884765625,0.9160654544830322,1.0,0.0,3.0,1.0,0.0
17747040,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8412693738937378,0.3044981062412262,0.2752772271633148,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.014404296875,0.8887679576873779,0.3602831959724426,0.3421728014945984,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8931161165237427,0.3653657436370849,0.2563486993312835,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8603468537330627,0.3268629014492035,0.3107430338859558,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7237557172775269,0.1904103457927703,0.8651415109634399,285.0143737792969,284.95001220703125,297.19110107421875,295.5069274902344,297.2288818359375,297.2584228515625,285.0116271972656,1.0,0.4663231670856476,0.7541628479957581,0.7541628479957581,1.0,1.0,-2.460566520690918,1.0954631567001345,1.3651033639907837,0.5341496467590332,0.960960865020752,0.960960865020752,0.0,102.24661254882812,77.0,55914.84375,0.0,1274.83056640625,1.0,280.0426940917969,283.6485900878906,298.4882202148437,302.0809326171875,293.1499938964844,293.1499938964844,279.75,32898.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194942474365234,1.0,0.0,0.0,3.70891046524048,3.708934545516968,9.178801860798558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.794921875,0.0,1576.1201171875,1895.4371337890625,0.0,2650.884765625,0.9160654544830322,1.0,0.0,3.0,1.0,0.0
17747100,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.853885293006897,0.304775059223175,0.2755459249019623,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.869140625,0.903425931930542,0.3610908985137939,0.3429012596607208,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.907753586769104,0.3658616542816162,0.2566960752010345,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8741792440414429,0.3276607990264892,0.311446338891983,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7342713475227356,0.1907738000154495,0.8662015795707703,284.8690795898437,284.95001220703125,297.1663513183594,295.49627685546875,297.2166442871094,297.2564392089844,284.8617248535156,1.0,0.4628583192825317,0.7534134984016418,0.7534134984016418,1.0,1.0,-2.464304208755493,1.0970509052276611,1.3672534227371216,0.5349534749984741,0.8635000586509705,0.8635000586509705,0.0,96.89561462402344,77.0,56738.54296875,0.0,1256.878662109375,1.0,279.7962646484375,283.4862365722656,298.53436279296875,302.29052734375,293.1499938964844,293.1499938964844,279.75,37221.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826400876045227,1.0,0.0,0.0,3.683063745498657,3.6830883026123047,9.051316851582668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.298828125,0.0,1579.4891357421875,1895.4371337890625,0.0,2714.96728515625,0.9111345410346984,1.0,0.0,3.0,1.0,0.0
17747160,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8673644661903381,0.3048594295978546,0.2754503488540649,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8924865722656,0.9200274348258972,0.3617244064807892,0.3433227837085724,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9245141744613647,0.3661576509475708,0.2567748725414276,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8889526724815369,0.3282959163188934,0.3118689656257629,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.745389461517334,0.1910260319709777,0.8664736151695251,284.8925170898437,284.95001220703125,297.1431884765625,295.486083984375,297.2041320800781,297.2525329589844,284.8970642089844,1.0,0.4591738283634186,0.7526668310165405,0.7526668310165405,1.0,1.0,-2.465627193450928,1.0974829196929932,1.3681442737579346,0.5351256132125854,0.853129506111145,0.853129506111145,0.0,91.69664001464844,65.0,56397.03515625,0.0,1236.624755859375,1.0,279.7572631835937,283.5257263183594,298.51043701171875,302.2056884765625,293.1499938964844,293.1499938964844,280.04998779296875,39527.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284446001052856,1.0,0.0,0.0,3.57307505607605,3.57309889793396,8.51878326102451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.0322265625,0.0,1475.0980224609375,1895.4371337890625,0.0,2733.97119140625,0.8911775350570679,1.0,0.0,3.0,1.0,0.0
17747220,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9055216908454896,0.3061113953590393,0.2758856415748596,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0149230957031,0.9652107954025269,0.3638630211353302,0.3446703851222992,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.968718409538269,0.3677546381950378,0.2573619186878204,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9317306876182556,0.3303335011005401,0.3131368160247803,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7770363688468933,0.1920025944709777,0.8680874705314636,285.0149230957031,284.95001220703125,297.10211181640625,295.46728515625,297.18634033203125,297.2535705566406,285.01251220703125,1.0,0.4516116082668304,0.7511735558509827,0.7511735558509827,1.0,1.0,-2.471930980682373,1.100115180015564,1.3718156814575195,0.5363147258758545,0.9614014625549316,0.9614014625549316,0.0,80.38729858398438,68.0,55939.6640625,0.0,1196.532470703125,1.0,280.0423889160156,283.6492919921875,298.4480285644531,302.04034423828125,293.1499938964844,293.1499938964844,279.75,32923.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207048177719116,1.0,0.0,0.0,3.709288120269776,3.7093122005462646,9.18067144084489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.0869140625,0.0,1576.74072265625,1895.4371337890625,0.0,2662.100341796875,0.9162998795509338,1.0,0.0,3.0,1.0,0.0
17747280,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9055216908454896,0.3061113953590393,0.2758856415748596,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0149230957031,0.9652107954025269,0.3638630211353302,0.3446703851222992,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.968718409538269,0.3677546381950378,0.2573619186878204,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9317306876182556,0.3303335011005401,0.3131368160247803,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7770363688468933,0.1920025944709777,0.8680874705314636,285.0149230957031,284.95001220703125,297.10211181640625,295.46728515625,297.18634033203125,297.2535705566406,285.01251220703125,1.0,0.4516116082668304,0.7511735558509827,0.7511735558509827,1.0,1.0,-2.471930980682373,1.100115180015564,1.3718156814575195,0.5363147258758545,0.9614014625549316,0.9614014625549316,0.0,80.38729858398438,68.0,55939.6640625,0.0,1196.532470703125,1.0,280.0423889160156,283.6492919921875,298.4480285644531,302.04034423828125,293.1499938964844,293.1499938964844,279.75,32923.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207048177719116,1.0,0.0,0.0,3.709288120269776,3.7093122005462646,9.18067144084489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.0869140625,0.0,1576.74072265625,1895.4371337890625,0.0,2662.100341796875,0.9162998795509338,1.0,0.0,3.0,1.0,0.0
17747340,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9337338209152222,0.3064561784267425,0.2762287557125091,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8953857421875,0.9897737503051758,0.3652566969394684,0.3459667861461639,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.992194414138794,0.3685183823108673,0.2579109072685241,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9610580205917358,0.3317282795906067,0.3144200444221496,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.79911208152771,0.1926146894693374,0.8703327178955078,284.8953857421875,284.95001220703125,297.0688171386719,295.45086669921875,297.1683044433594,297.2480163574219,284.8995361328125,1.0,0.4486225843429565,0.7496802806854248,0.7496802806854248,1.0,1.0,-2.4788029193878174,1.1029880046844482,1.3758149147033691,0.5377566814422607,0.8561369776725769,0.8561369776725769,0.0,74.64730072021484,86.0,56494.3125,0.0,1180.41455078125,1.0,279.7572021484375,283.526123046875,298.4747009277344,302.1724548339844,293.1499938964844,293.1499938964844,280.04998779296875,39308.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295536637306213,1.0,0.0,0.0,3.579318046569824,3.579342126846313,8.548578307454591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.111328125,0.0,1480.22216796875,1895.4371337890625,0.0,2744.291259765625,0.892483651638031,1.0,0.0,3.0,1.0,0.0
17747400,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9337338209152222,0.3064561784267425,0.2762287557125091,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8953857421875,0.9897737503051758,0.3652566969394684,0.3459667861461639,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.992194414138794,0.3685183823108673,0.2579109072685241,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9610580205917358,0.3317282795906067,0.3144200444221496,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.79911208152771,0.1926146894693374,0.8703327178955078,284.8953857421875,284.95001220703125,297.0688171386719,295.45086669921875,297.1683044433594,297.2480163574219,284.8995361328125,1.0,0.4486225843429565,0.7496802806854248,0.7496802806854248,1.0,1.0,-2.4788029193878174,1.1029880046844482,1.3758149147033691,0.5377566814422607,0.8561369776725769,0.8561369776725769,0.0,74.64730072021484,86.0,56494.3125,0.0,1180.41455078125,1.0,279.7572021484375,283.526123046875,298.4747009277344,302.1724548339844,293.1499938964844,293.1499938964844,280.04998779296875,39308.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295536637306213,1.0,0.0,0.0,3.579318046569824,3.579342126846313,8.548578307454591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.111328125,0.0,1480.22216796875,1895.4371337890625,0.0,2744.291259765625,0.892483651638031,1.0,0.0,3.0,1.0,0.0
17747460,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9215840697288512,0.3076116442680359,0.2771294713020324,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0210876464844,0.9809917211532592,0.3672752380371094,0.3477689623832702,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9832106828689576,0.3700262606143951,0.258861094713211,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9503387808799744,0.3336730003356933,0.3161744475364685,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7903026342391968,0.1935159415006637,0.8743582963943481,285.0210876464844,284.95001220703125,297.04412841796875,295.43719482421875,297.1575927734375,297.2486572265625,285.0186462402344,1.0,0.4529649913311004,0.7481714487075806,0.7481714487075806,1.0,1.0,-2.4901273250579834,1.108006238937378,1.382120966911316,0.5402207374572754,0.9691765308380128,0.9691765308380128,0.0,77.67481231689453,104.0,56136.88671875,0.0,1206.6396484375,1.0,280.04278564453125,283.6513061523437,298.4183044433594,302.0189514160156,293.1499938964844,293.1499938964844,279.75,32722.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218955397605896,1.0,0.0,0.0,3.720834732055664,3.720858812332153,9.237916174242856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.3056640625,0.0,1588.411865234375,1895.4371337890625,0.0,2673.138916015625,0.9186688661575316,1.0,0.0,3.0,1.0,0.0
17747520,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9215840697288512,0.3076116442680359,0.2771294713020324,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0210876464844,0.9809917211532592,0.3672752380371094,0.3477689623832702,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9832106828689576,0.3700262606143951,0.258861094713211,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9503387808799744,0.3336730003356933,0.3161744475364685,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7903026342391968,0.1935159415006637,0.8743582963943481,285.0210876464844,284.95001220703125,297.04412841796875,295.43719482421875,297.1575927734375,297.2486572265625,285.0186462402344,1.0,0.4529649913311004,0.7481714487075806,0.7481714487075806,1.0,1.0,-2.4901273250579834,1.108006238937378,1.382120966911316,0.5402207374572754,0.9691765308380128,0.9691765308380128,0.0,77.67481231689453,104.0,56136.88671875,0.0,1206.6396484375,1.0,280.04278564453125,283.6513061523437,298.4183044433594,302.0189514160156,293.1499938964844,293.1499938964844,279.75,32722.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218955397605896,1.0,0.0,0.0,3.720834732055664,3.720858812332153,9.237916174242856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.3056640625,0.0,1588.411865234375,1895.4371337890625,0.0,2673.138916015625,0.9186688661575316,1.0,0.0,3.0,1.0,0.0
17747580,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8878903388977051,0.307740718126297,0.2778668105602264,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8968505859375,0.9481121301651,0.3684948682785034,0.3495168089866638,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9502531886100768,0.3705974817276001,0.2597308456897735,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9141584634780884,0.3348764777183532,0.3178909420967102,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7635471820831299,0.1939452588558197,0.8786953687667847,284.8968811035156,284.95001220703125,297.0290222167969,295.42657470703125,297.14697265625,297.241943359375,284.9009094238281,1.0,0.4615180492401123,0.7466626763343811,0.7466626763343811,1.0,1.0,-2.501436471939087,1.1129733324050903,1.388463258743286,0.5428364276885986,0.8640536665916443,0.8640536665916443,0.0,86.93745422363281,122.0,56853.2421875,0.0,1259.6468505859375,1.0,279.757080078125,283.52032470703125,298.4526672363281,302.1691589355469,293.1499938964844,293.1499938964844,280.04998779296875,38957.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312093615531921,1.0,0.0,0.0,3.6075165271759033,3.6075406074523926,8.683802548148378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.8544921875,0.0,1508.283203125,1895.4371337890625,0.0,2759.706298828125,0.8983772993087769,1.0,0.0,3.0,1.0,0.0
17747640,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8878903388977051,0.307740718126297,0.2778668105602264,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8968505859375,0.9481121301651,0.3684948682785034,0.3495168089866638,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9502531886100768,0.3705974817276001,0.2597308456897735,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9141584634780884,0.3348764777183532,0.3178909420967102,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7635471820831299,0.1939452588558197,0.8786953687667847,284.8968811035156,284.95001220703125,297.0290222167969,295.42657470703125,297.14697265625,297.241943359375,284.9009094238281,1.0,0.4615180492401123,0.7466626763343811,0.7466626763343811,1.0,1.0,-2.501436471939087,1.1129733324050903,1.388463258743286,0.5428364276885986,0.8640536665916443,0.8640536665916443,0.0,86.93745422363281,122.0,56853.2421875,0.0,1259.6468505859375,1.0,279.757080078125,283.52032470703125,298.4526672363281,302.1691589355469,293.1499938964844,293.1499938964844,280.04998779296875,38957.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312093615531921,1.0,0.0,0.0,3.6075165271759033,3.6075406074523926,8.683802548148378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.8544921875,0.0,1508.283203125,1895.4371337890625,0.0,2759.706298828125,0.8983772993087769,1.0,0.0,3.0,1.0,0.0
17747700,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8702967762947083,0.3081158101558685,0.2782098948955536,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0307312011719,0.9273478388786316,0.3693252205848694,0.3503571152687073,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.929250419139862,0.3711553514003753,0.2601371109485626,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8956350684165955,0.3356707692146301,0.3187151551246643,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7492862939834595,0.1942378729581833,0.8807094097137451,285.03076171875,284.95001220703125,297.0253295898437,295.4225769042969,297.1446228027344,297.2406616210937,285.03643798828125,1.0,0.466752827167511,0.745908260345459,0.745908260345459,1.0,1.0,-2.506752252578736,1.1153054237365725,1.391446828842163,0.5439913868904114,0.9568206667900084,0.9568206667900084,0.0,93.029296875,122.0,56252.49609375,0.0,1292.152099609375,1.0,280.0013122558594,283.6640930175781,298.39373779296875,301.9601135253906,293.1499938964844,293.1499938964844,280.04998779296875,33889.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253239989280701,1.0,0.0,0.0,3.662855625152588,3.662879467010498,8.952264352046768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.412109375,0.0,1531.675048828125,1895.4371337890625,0.0,2704.96142578125,0.9086815118789672,1.0,0.0,3.0,1.0,0.0
17747760,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.854816198348999,0.3086549341678619,0.2789018452167511,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.02618408203125,0.9085935950279236,0.3703013956546783,0.3514934778213501,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9101224541664124,0.3718838989734649,0.2608011066913605,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8794517517089844,0.3365978896617889,0.3198085427284241,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7367735505104065,0.1946146935224533,0.8834819793701172,285.02618408203125,284.95001220703125,297.0243530273437,295.41943359375,297.1443786621094,297.2411499023437,285.0240783691406,1.0,0.4725446701049804,0.7450523376464844,0.7450523376464844,1.0,1.0,-2.514389514923096,1.1187151670455933,1.395674467086792,0.5457339882850647,0.9816930890083312,0.9816930890083312,0.0,99.550537109375,140.0,56529.48828125,0.0,1329.527587890625,1.0,280.042724609375,283.6486511230469,298.40216064453125,302.024658203125,293.1499938964844,293.1499938964844,279.75,32640.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238997459411621,1.0,0.0,0.0,3.74938440322876,3.749408721923828,9.380224241795077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.4775390625,0.0,1620.7537841796875,1895.4371337890625,0.0,2691.7353515625,0.92520272731781,1.0,0.0,3.0,1.0,0.0
17747820,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8255303502082825,0.3085643947124481,0.2796665132045746,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8945007324219,0.8754638433456421,0.3713480830192566,0.3533221185207367,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8763014674186707,0.3722456395626068,0.2617006003856659,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8486385941505432,0.3375831544399261,0.3215570449829101,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7121739983558655,0.1948158591985702,0.887912929058075,284.89453125,284.95001220703125,297.0310363769531,295.4160461425781,297.1429443359375,297.2333679199219,284.8984375,1.0,0.4849703907966614,0.7433404922485352,0.7433404922485352,1.0,1.0,-2.526017189025879,1.1237502098083496,1.4022668600082395,0.5483971834182739,0.873087465763092,0.873087465763092,0.0,114.7780990600586,143.0,57329.76953125,0.0,1409.6627197265625,1.0,279.7570495605469,283.5079040527344,298.4428405761719,302.1871337890625,293.1499938964844,293.1499938964844,280.04998779296875,38752.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333180546760559,1.0,0.0,0.0,3.6497437953948975,3.649768352508545,8.88828651568474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.787109375,0.0,1553.479248046875,1895.4371337890625,0.0,2779.3544921875,0.9074817299842834,1.0,0.0,3.0,1.0,0.0
17747880,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8255303502082825,0.3085643947124481,0.2796665132045746,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8945007324219,0.8754638433456421,0.3713480830192566,0.3533221185207367,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8763014674186707,0.3722456395626068,0.2617006003856659,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8486385941505432,0.3375831544399261,0.3215570449829101,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7121739983558655,0.1948158591985702,0.887912929058075,284.89453125,284.95001220703125,297.0310363769531,295.4160461425781,297.1429443359375,297.2333679199219,284.8984375,1.0,0.4849703907966614,0.7433404922485352,0.7433404922485352,1.0,1.0,-2.526017189025879,1.1237502098083496,1.4022668600082395,0.5483971834182739,0.873087465763092,0.873087465763092,0.0,114.7780990600586,143.0,57329.76953125,0.0,1409.6627197265625,1.0,279.7570495605469,283.5079040527344,298.4428405761719,302.1871337890625,293.1499938964844,293.1499938964844,280.04998779296875,38752.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333180546760559,1.0,0.0,0.0,3.6497437953948975,3.649768352508545,8.88828651568474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.787109375,0.0,1553.479248046875,1895.4371337890625,0.0,2779.3544921875,0.9074817299842834,1.0,0.0,3.0,1.0,0.0
17747940,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8093225359916687,0.3093277513980865,0.2804643809795379,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0280456542969,0.8579817414283752,0.3729740381240845,0.3550271689891815,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8583742380142212,0.3733778297901153,0.2625875771045685,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8326804041862488,0.339135468006134,0.3232156634330749,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.6970274448394775,0.1953012943267822,0.8914178013801575,285.02801513671875,284.95001220703125,297.04998779296875,295.416748046875,297.1505126953125,297.23193359375,285.0257568359375,1.0,0.4933526217937469,0.7416286468505859,0.7416286468505859,1.0,1.0,-2.536290407180786,1.128146409988403,1.4081441164016724,0.5506148934364319,0.993600070476532,0.993600070476532,0.0,125.34759521484376,146.0,56946.1171875,0.0,1468.60302734375,1.0,280.0433044433594,283.6407165527344,298.3986511230469,302.04644775390625,293.1499938964844,293.1499938964844,279.75,32715.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258599638938904,1.0,0.0,0.0,3.786150932312012,3.7861757278442383,9.565092113916762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.474609375,0.0,1664.4959716796875,1895.4371337890625,0.0,2709.940673828125,0.9334391951560974,1.0,0.0,3.0,1.0,0.0
17748000,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8093225359916687,0.3093277513980865,0.2804643809795379,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0280456542969,0.8579817414283752,0.3729740381240845,0.3550271689891815,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8583742380142212,0.3733778297901153,0.2625875771045685,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8326804041862488,0.339135468006134,0.3232156634330749,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.6970274448394775,0.1953012943267822,0.8914178013801575,285.02801513671875,284.95001220703125,297.04998779296875,295.416748046875,297.1505126953125,297.23193359375,285.0257568359375,1.0,0.4933526217937469,0.7416286468505859,0.7416286468505859,1.0,1.0,-2.536290407180786,1.128146409988403,1.4081441164016724,0.5506148934364319,0.993600070476532,0.993600070476532,0.0,125.34759521484376,146.0,56946.1171875,0.0,1468.60302734375,1.0,280.0433044433594,283.6407165527344,298.3986511230469,302.04644775390625,293.1499938964844,293.1499938964844,279.75,32715.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258599638938904,1.0,0.0,0.0,3.786150932312012,3.7861757278442383,9.565092113916762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.474609375,0.0,1664.4959716796875,1895.4371337890625,0.0,2709.940673828125,0.9334391951560974,1.0,0.0,3.0,1.0,0.0
17748060,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7979148030281067,0.3091695010662079,0.2808860242366791,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8895263671875,0.8471265435218811,0.3738752901554107,0.3564176559448242,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8470863103866577,0.3736536800861358,0.2632097899913788,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8226372003555298,0.3400152027606964,0.3245691061019897,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.6870757937431335,0.1953964531421661,0.8939377665519714,284.8895263671875,284.95001220703125,297.07550048828125,295.4197082519531,297.1575927734375,297.2242126464844,284.893310546875,1.0,0.4995778501033783,0.7398303747177124,0.7398303747177124,1.0,1.0,-2.543876886367798,1.1311945915222168,1.412682294845581,0.5522370338439941,0.8797292113304138,0.8797292113304138,0.0,133.15087890625,134.0,57724.8203125,0.0,1512.4122314453125,1.0,279.7565612792969,283.493408203125,298.44561767578125,302.2142944335937,293.1499938964844,293.1499938964844,280.04998779296875,38794.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350809812545776,1.0,0.0,0.0,3.688533544540405,3.688558340072632,9.07822084172949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.8984375,0.0,1597.5888671875,1895.4371337890625,0.0,2795.79296875,0.9160605669021606,1.0,0.0,3.0,1.0,0.0
17748120,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7979148030281067,0.3091695010662079,0.2808860242366791,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8895263671875,0.8471265435218811,0.3738752901554107,0.3564176559448242,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8470863103866577,0.3736536800861358,0.2632097899913788,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8226372003555298,0.3400152027606964,0.3245691061019897,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.6870757937431335,0.1953964531421661,0.8939377665519714,284.8895263671875,284.95001220703125,297.07550048828125,295.4197082519531,297.1575927734375,297.2242126464844,284.893310546875,1.0,0.4995778501033783,0.7398303747177124,0.7398303747177124,1.0,1.0,-2.543876886367798,1.1311945915222168,1.412682294845581,0.5522370338439941,0.8797292113304138,0.8797292113304138,0.0,133.15087890625,134.0,57724.8203125,0.0,1512.4122314453125,1.0,279.7565612792969,283.493408203125,298.44561767578125,302.2142944335937,293.1499938964844,293.1499938964844,280.04998779296875,38794.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350809812545776,1.0,0.0,0.0,3.688533544540405,3.688558340072632,9.07822084172949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.8984375,0.0,1597.5888671875,1895.4371337890625,0.0,2795.79296875,0.9160605669021606,1.0,0.0,3.0,1.0,0.0
17748180,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7988284230232239,0.3099572658538818,0.2812820374965668,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.02593994140625,0.8486067056655884,0.375493586063385,0.3576744794845581,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8481820821762085,0.374779999256134,0.2637653946876526,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8240714073181152,0.3415409326553345,0.3257609903812408,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.6879100799560547,0.1958622932434082,0.8952603936195374,285.0259094238281,284.95001220703125,297.1012878417969,295.4228515625,297.1689147949219,297.2237854003906,285.0236511230469,1.0,0.4997392296791076,0.7380321025848389,0.7380321025848389,1.0,1.0,-2.5495481491088867,1.133338212966919,1.416210055351257,0.553255558013916,1.0,1.0,0.0,132.99554443359375,122.0,57224.97265625,0.0,1519.310546875,1.0,280.04351806640625,283.6310119628906,298.4036865234375,302.07012939453125,293.1499938964844,293.1499938964844,279.75,32927.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273923397064209,1.0,0.0,0.0,3.8151447772979736,3.8151698112487793,9.71214831224643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.0283203125,0.0,1700.7509765625,1895.4371337890625,0.0,2724.18408203125,0.9401333332061768,1.0,0.0,3.0,1.0,0.0
17748240,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7988284230232239,0.3099572658538818,0.2812820374965668,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.02593994140625,0.8486067056655884,0.375493586063385,0.3576744794845581,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8481820821762085,0.374779999256134,0.2637653946876526,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8240714073181152,0.3415409326553345,0.3257609903812408,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.6879100799560547,0.1958622932434082,0.8952603936195374,285.0259094238281,284.95001220703125,297.1012878417969,295.4228515625,297.1689147949219,297.2237854003906,285.0236511230469,1.0,0.4997392296791076,0.7380321025848389,0.7380321025848389,1.0,1.0,-2.5495481491088867,1.133338212966919,1.416210055351257,0.553255558013916,1.0,1.0,0.0,132.99554443359375,122.0,57224.97265625,0.0,1519.310546875,1.0,280.04351806640625,283.6310119628906,298.4036865234375,302.07012939453125,293.1499938964844,293.1499938964844,279.75,32927.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273923397064209,1.0,0.0,0.0,3.8151447772979736,3.8151698112487793,9.71214831224643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.0283203125,0.0,1700.7509765625,1895.4371337890625,0.0,2724.18408203125,0.9401333332061768,1.0,0.0,3.0,1.0,0.0
17748300,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8024343848228455,0.3100400269031524,0.2815018594264984,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8756408691406,0.8524908423423767,0.3760688602924347,0.3583189845085144,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.851875901222229,0.375064343214035,0.2640639543533325,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8277209997177124,0.3420939147472381,0.3263676762580871,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6911284327507019,0.1960006803274154,0.8959218263626099,284.8756103515625,284.95001220703125,297.11431884765625,295.424560546875,297.173583984375,297.2217712402344,284.8675537109375,1.0,0.4985475540161133,0.7371329665184021,0.7371329665184021,1.0,1.0,-2.552473783493042,1.134434938430786,1.4180389642715454,0.5538506507873535,0.9022039175033568,0.9022039175033568,0.0,130.8847198486328,122.0,58193.83984375,0.0,1514.041015625,1.0,279.7939147949219,283.45916748046875,298.4616394042969,302.29888916015625,293.1499938964844,293.1499938964844,279.75,36471.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341760039329529,1.0,0.0,0.0,3.805382251739502,3.805408000946045,9.66250809142366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.119140625,0.0,1716.689453125,1895.4371337890625,0.0,2787.353515625,0.9384186267852784,1.0,0.0,3.0,1.0,0.0
17748360,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8065022826194763,0.3098916411399841,0.2813093066215515,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8844909667969,0.8570219874382019,0.3764351010322571,0.3586036562919616,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8561659455299377,0.3751100599765777,0.2640552818775177,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8319317102432251,0.3424532413482666,0.3266434669494629,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6948679089546204,0.1960139125585556,0.8956272602081299,284.8844909667969,284.95001220703125,297.1274108886719,295.4263000488281,297.1771240234375,297.2175598144531,284.8882141113281,1.0,0.4966137409210205,0.7362787127494812,0.7362787127494812,1.0,1.0,-2.5525546073913574,1.1341845989227295,1.418370008468628,0.5537182688713074,0.8816909790039062,0.8816909790039062,0.0,128.19432067871094,110.0,57919.81640625,0.0,1502.4439697265625,1.0,279.7566223144531,283.482177734375,298.45037841796875,302.2331848144531,293.1499938964844,293.1499938964844,280.04998779296875,38996.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362298011779785,1.0,0.0,0.0,3.7120707035064697,3.7120957374572754,9.19444971714256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.69921875,0.0,1626.1297607421875,1895.4371337890625,0.0,2806.51123046875,0.9213414192199708,1.0,0.0,3.0,1.0,0.0
17748420,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8196597695350647,0.3108041286468506,0.281523585319519,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0244445800781,0.8719996213912964,0.3781560063362121,0.3596495389938354,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8706808090209961,0.376325249671936,0.2644434869289398,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8456841707229614,0.3440518975257873,0.3275924026966095,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.70716392993927,0.1965840607881546,0.895937442779541,285.0244140625,284.95001220703125,297.1539306640625,295.4300842285156,297.189697265625,297.2189025878906,285.0223999023437,1.0,0.4914685785770416,0.7345701456069946,0.7345701456069946,1.0,1.0,-2.556041717529297,1.1352965831756592,1.4207452535629272,0.5541716814041138,1.0,1.0,0.0,120.26985931396484,98.0,57351.9453125,0.0,1472.5751953125,1.0,280.04364013671875,283.62481689453125,298.4087829589844,302.0836181640625,293.1499938964844,293.1499938964844,279.75,33118.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281263709068298,1.0,0.0,0.0,3.830009698867798,3.830034971237183,9.787978569875122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.990234375,0.0,1720.1900634765625,1895.4371337890625,0.0,2731.010498046875,0.943695068359375,1.0,0.0,3.0,1.0,0.0
17748480,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8196597695350647,0.3108041286468506,0.281523585319519,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0244445800781,0.8719996213912964,0.3781560063362121,0.3596495389938354,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8706808090209961,0.376325249671936,0.2644434869289398,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8456841707229614,0.3440518975257873,0.3275924026966095,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.70716392993927,0.1965840607881546,0.895937442779541,285.0244140625,284.95001220703125,297.1539306640625,295.4300842285156,297.189697265625,297.2189025878906,285.0223999023437,1.0,0.4914685785770416,0.7345701456069946,0.7345701456069946,1.0,1.0,-2.556041717529297,1.1352965831756592,1.4207452535629272,0.5541716814041138,1.0,1.0,0.0,120.26985931396484,98.0,57351.9453125,0.0,1472.5751953125,1.0,280.04364013671875,283.62481689453125,298.4087829589844,302.0836181640625,293.1499938964844,293.1499938964844,279.75,33118.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281263709068298,1.0,0.0,0.0,3.830009698867798,3.830034971237183,9.787978569875122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.990234375,0.0,1720.1900634765625,1895.4371337890625,0.0,2731.010498046875,0.943695068359375,1.0,0.0,3.0,1.0,0.0
17748540,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8362069129943848,0.310847520828247,0.2814835608005523,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8851318359375,0.8919897079467773,0.3791525065898895,0.360454648733139,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8901786804199219,0.3767304420471191,0.2646581530570984,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8642422556877136,0.3450273275375366,0.3283613324165344,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.722285270690918,0.1968379914760589,0.8959342837333679,284.8851318359375,284.95001220703125,297.1808776855469,295.4342041015625,297.198974609375,297.21405029296875,284.8883361816406,1.0,0.4851429760456085,0.7328615784645081,0.7328615784645081,1.0,1.0,-2.5581462383270264,1.135709285736084,1.4224369525909424,0.5544021129608154,0.8841897249221802,0.8841897249221802,0.0,110.96725463867188,86.0,58039.62109375,0.0,1434.795654296875,1.0,279.7569580078125,283.4773254394531,298.4562683105469,302.2459411621094,293.1499938964844,293.1499938964844,280.04998779296875,39008.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366262316703796,1.0,0.0,0.0,3.725381851196289,3.725407123565674,9.260508591069084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.3583984375,0.0,1641.63818359375,1895.4371337890625,0.0,2810.2109375,0.9243355393409728,1.0,0.0,3.0,1.0,0.0
17748600,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8362069129943848,0.310847520828247,0.2814835608005523,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8851318359375,0.8919897079467773,0.3791525065898895,0.360454648733139,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8901786804199219,0.3767304420471191,0.2646581530570984,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8642422556877136,0.3450273275375366,0.3283613324165344,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.722285270690918,0.1968379914760589,0.8959342837333679,284.8851318359375,284.95001220703125,297.1808776855469,295.4342041015625,297.198974609375,297.21405029296875,284.8883361816406,1.0,0.4851429760456085,0.7328615784645081,0.7328615784645081,1.0,1.0,-2.5581462383270264,1.135709285736084,1.4224369525909424,0.5544021129608154,0.8841897249221802,0.8841897249221802,0.0,110.96725463867188,86.0,58039.62109375,0.0,1434.795654296875,1.0,279.7569580078125,283.4773254394531,298.4562683105469,302.2459411621094,293.1499938964844,293.1499938964844,280.04998779296875,39008.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366262316703796,1.0,0.0,0.0,3.725381851196289,3.725407123565674,9.260508591069084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.3583984375,0.0,1641.63818359375,1895.4371337890625,0.0,2810.2109375,0.9243355393409728,1.0,0.0,3.0,1.0,0.0
17748660,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8595378994941711,0.3118660449981689,0.2816948294639587,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.02587890625,0.920613169670105,0.3809103667736053,0.3614262342453003,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9180280566215516,0.3779955804347992,0.2650102972984314,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8903257250785828,0.3466691076755523,0.3292530477046966,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7416327595710754,0.197494626045227,0.89615797996521,285.02587890625,284.95001220703125,297.20831298828125,295.43878173828125,297.2125244140625,297.21636962890625,285.02392578125,1.0,0.4780513942241668,0.7312527894973755,0.7312527894973755,1.0,1.0,-2.561324119567871,1.136687397956848,1.4246366024017334,0.5547897815704346,1.0,1.0,0.0,100.37743377685548,74.0,57451.3515625,0.0,1392.7291259765625,1.0,280.0437316894531,283.62176513671875,298.416748046875,302.0977478027344,293.1499938964844,293.1499938964844,279.75,33213.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283807635307312,1.0,0.0,0.0,3.83983850479126,3.839863777160645,9.838280448093428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.79296875,0.0,1732.8760986328125,1895.4371337890625,0.0,2733.37744140625,0.94588965177536,1.0,0.0,3.0,1.0,0.0
