time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8595378994941711,0.3118660449981689,0.2816948294639587,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.02587890625,0.920613169670105,0.3809103667736053,0.3614262342453003,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9180280566215516,0.3779955804347992,0.2650102972984314,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8903257250785828,0.3466691076755523,0.3292530477046966,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7416327595710754,0.197494626045227,0.89615797996521,285.02587890625,284.95001220703125,297.20831298828125,295.43878173828125,297.2125244140625,297.21636962890625,285.02392578125,1.0,0.4780513942241668,0.7312527894973755,0.7312527894973755,1.0,1.0,-2.561324119567871,1.136687397956848,1.4246366024017334,0.5547897815704346,1.0,1.0,0.0,100.37743377685548,74.0,57451.3515625,0.0,1392.7291259765625,1.0,280.0437316894531,283.62176513671875,298.416748046875,302.0977478027344,293.1499938964844,293.1499938964844,279.75,33213.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283807635307312,1.0,0.0,0.0,3.83983850479126,3.839863777160645,9.838280448093428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.79296875,0.0,1732.8760986328125,1895.4371337890625,0.0,2733.37744140625,0.94588965177536,1.0,0.0,3.0,1.0,0.0
17748780,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.890626072883606,0.3120098710060119,0.2816893458366394,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8853759765625,0.9588369131088256,0.3819762468338012,0.3622399270534515,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9558309316635132,0.3784045577049255,0.2651914954185486,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.925732433795929,0.3476451933383941,0.3299727439880371,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7673746943473816,0.1978125125169754,0.8961780667304993,284.8853454589844,284.95001220703125,297.2362976074219,295.4438171386719,297.2226867675781,297.2123107910156,284.8885498046875,1.0,0.4705233573913574,0.7296440005302429,0.7296440005302429,1.0,1.0,-2.563408851623535,1.137107014656067,1.4263017177581787,0.5550300478935242,0.8870909810066223,0.8870909810066223,0.0,89.50497436523438,77.0,58160.19921875,0.0,1347.9197998046875,1.0,279.75689697265625,283.4726867675781,298.46563720703125,302.262451171875,293.1499938964844,293.1499938964844,280.04998779296875,38959.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836825430393219,1.0,0.0,0.0,3.73775053024292,3.737776041030884,9.322103551312466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.52734375,0.0,1655.67724609375,1895.4371337890625,0.0,2812.06982421875,0.9270365238189696,1.0,0.0,3.0,1.0,0.0
17748840,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.890626072883606,0.3120098710060119,0.2816893458366394,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8853759765625,0.9588369131088256,0.3819762468338012,0.3622399270534515,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9558309316635132,0.3784045577049255,0.2651914954185486,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.925732433795929,0.3476451933383941,0.3299727439880371,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7673746943473816,0.1978125125169754,0.8961780667304993,284.8853454589844,284.95001220703125,297.2362976074219,295.4438171386719,297.2226867675781,297.2123107910156,284.8885498046875,1.0,0.4705233573913574,0.7296440005302429,0.7296440005302429,1.0,1.0,-2.563408851623535,1.137107014656067,1.4263017177581787,0.5550300478935242,0.8870909810066223,0.8870909810066223,0.0,89.50497436523438,77.0,58160.19921875,0.0,1347.9197998046875,1.0,279.75689697265625,283.4726867675781,298.46563720703125,302.262451171875,293.1499938964844,293.1499938964844,280.04998779296875,38959.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836825430393219,1.0,0.0,0.0,3.73775053024292,3.737776041030884,9.322103551312466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.52734375,0.0,1655.67724609375,1895.4371337890625,0.0,2812.06982421875,0.9270365238189696,1.0,0.0,3.0,1.0,0.0
17748900,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9023253917694092,0.3124417662620544,0.2817075550556183,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0271301269531,0.971538245677948,0.3827770054340362,0.3626571893692016,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9684804677963256,0.3789082467556,0.2652730643749237,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9398380517959596,0.3483588993549347,0.330331414937973,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7772907614707947,0.1980938762426376,0.8963038325309753,285.0271301269531,284.95001220703125,297.25048828125,295.446533203125,297.22918701171875,297.21258544921875,285.0332946777344,1.0,0.4685589075088501,0.7288395762443542,0.7288395762443542,1.0,1.0,-2.564605712890625,1.137408971786499,1.4271968603134155,0.5550875663757324,0.9823397397994996,0.9823397397994996,0.0,86.13298034667969,77.0,57402.41015625,0.0,1334.711181640625,1.0,280.00421142578125,283.6282043457031,298.4134216308594,302.0506286621094,293.1499938964844,293.1499938964844,280.04998779296875,34418.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305099606513977,1.0,0.0,0.0,3.776834964752197,3.776859998703003,9.518079195913742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.115234375,0.0,1666.6683349609375,1895.4371337890625,0.0,2753.193359375,0.9345477819442748,1.0,0.0,3.0,1.0,0.0
17748960,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.913047194480896,0.3130994439125061,0.2821446359157562,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0306091308594,0.9815286993980408,0.3837805092334747,0.3634422719478607,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.978493869304657,0.3796312808990478,0.265657365322113,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9516176581382751,0.3492507934570312,0.3310200870037079,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7859385013580322,0.1984989196062088,0.89745032787323,285.0306091308594,284.95001220703125,297.2648620605469,295.44940185546875,297.2369079589844,297.2149658203125,285.0290222167969,1.0,0.4674394130706787,0.7280272245407104,0.7280272245407104,1.0,1.0,-2.5687379837036133,1.1391011476516724,1.4296367168426514,0.5559161901473999,1.0,1.0,0.0,83.6590805053711,95.0,57588.80859375,0.0,1329.1375732421875,1.0,280.0440368652344,283.6217346191406,298.4271240234375,302.1157531738281,293.1499938964844,293.1499938964844,279.75,33317.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285895586013794,1.0,0.0,0.0,3.8486618995666495,3.8486874103546143,9.88354599940067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.0400390625,0.0,1744.4598388671875,1895.4371337890625,0.0,2735.31982421875,0.9479801058769226,1.0,0.0,3.0,1.0,0.0
17749020,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9114896059036256,0.3133107721805572,0.282595545053482,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.980419933795929,0.3844963014125824,0.3642838895320892,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.977120041847229,0.379939466714859,0.2660629451274872,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9502548575401306,0.3498196303844452,0.3317636251449585,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7847681045532227,0.1987234652042389,0.8990631699562073,284.8834228515625,284.95001220703125,297.27947998046875,295.4524230957031,297.2429504394531,297.2142639160156,284.8753662109375,1.0,0.4689443111419678,0.7272107601165771,0.7272107601165771,1.0,1.0,-2.573611259460449,1.1411328315734863,1.4324785470962524,0.5569777488708496,0.9155941605567932,0.9155941605567932,0.0,84.33165740966797,95.0,58630.40625,0.0,1338.2840576171875,1.0,279.7931213378906,283.4509582519531,298.4872436523437,302.3482360839844,293.1499938964844,293.1499938964844,279.75,36329.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352082371711731,1.0,0.0,0.0,3.8423609733581534,3.842386960983277,9.851210052147508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.1796875,0.0,1760.4866943359375,1895.4371337890625,0.0,2796.980224609375,0.94687682390213,1.0,0.0,3.0,1.0,0.0
17749080,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9007697105407716,0.313225507736206,0.2827001810073852,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8876647949219,0.9707797169685364,0.3848746418952942,0.3648816347122192,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9668788313865662,0.3799495697021484,0.2662138640880584,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9388455748558044,0.3501383364200592,0.3322470486164093,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7761528491973877,0.1987769454717636,0.9000983834266663,284.8876037597656,284.95001220703125,297.2940979003906,295.4555358886719,297.2475280761719,297.2108154296875,284.8915405273437,1.0,0.4715860784053802,0.7264024615287781,0.7264024615287781,1.0,1.0,-2.576463460922241,1.1421988010406494,1.4342647790908811,0.5575318336486816,0.894041895866394,0.894041895866394,0.0,87.29083251953125,113.0,58441.18359375,0.0,1354.91796875,1.0,279.7560119628906,283.46826171875,298.4795227050781,302.29156494140625,293.1499938964844,293.1499938964844,280.04998779296875,38762.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373239040374756,1.0,0.0,0.0,3.7585701942443848,3.7585957050323486,9.42624296840222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.1123046875,0.0,1678.6307373046875,1895.4371337890625,0.0,2816.722900390625,0.9314827919006348,1.0,0.0,3.0,1.0,0.0
17749140,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8737689852714539,0.3141596019268036,0.2835922539234161,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.041015625,0.9410327672958374,0.3865424990653991,0.3665576875209808,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9360232353210448,0.381006509065628,0.2670007646083832,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9077754020690918,0.3515802919864654,0.3337364494800567,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7537137269973755,0.1993162482976913,0.9035975337028505,285.041015625,284.95001220703125,297.3240051269531,295.4623107910156,297.2615966796875,297.212158203125,285.0406188964844,1.0,0.4797368049621582,0.7247776985168457,0.7247776985168457,1.0,1.0,-2.586481094360352,1.146406173706055,1.4400749206542969,0.5595958232879639,1.0,1.0,0.0,96.5541000366211,131.0,57914.2109375,0.0,1408.6510009765625,1.0,280.04351806640625,283.624755859375,298.4427490234375,302.1509704589844,293.1499938964844,293.1499938964844,279.75,33674.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829542875289917,1.0,0.0,0.0,3.864927530288696,3.8649532794952393,9.967264986698865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.7705078125,0.0,1767.2667236328125,1895.4371337890625,0.0,2744.1904296875,0.9516292810440063,1.0,0.0,3.0,1.0,0.0
17749200,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8737689852714539,0.3141596019268036,0.2835922539234161,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.041015625,0.9410327672958374,0.3865424990653991,0.3665576875209808,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9360232353210448,0.381006509065628,0.2670007646083832,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9077754020690918,0.3515802919864654,0.3337364494800567,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7537137269973755,0.1993162482976913,0.9035975337028505,285.041015625,284.95001220703125,297.3240051269531,295.4623107910156,297.2615966796875,297.212158203125,285.0406188964844,1.0,0.4797368049621582,0.7247776985168457,0.7247776985168457,1.0,1.0,-2.586481094360352,1.146406173706055,1.4400749206542969,0.5595958232879639,1.0,1.0,0.0,96.5541000366211,131.0,57914.2109375,0.0,1408.6510009765625,1.0,280.04351806640625,283.624755859375,298.4427490234375,302.1509704589844,293.1499938964844,293.1499938964844,279.75,33674.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829542875289917,1.0,0.0,0.0,3.864927530288696,3.8649532794952393,9.967264986698865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.7705078125,0.0,1767.2667236328125,1895.4371337890625,0.0,2744.1904296875,0.9516292810440063,1.0,0.0,3.0,1.0,0.0
17749260,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8440684676170349,0.3140878975391388,0.2843319177627563,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8935241699219,0.9046090245246888,0.3874289393424988,0.3681770861148834,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8997337818145752,0.3811458945274353,0.2677095830440521,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8759655356407166,0.3522864282131195,0.3351690471172333,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7295017838478088,0.1994026154279709,0.9071906805038452,284.8934936523437,284.95001220703125,297.35467529296875,295.4697265625,297.27203369140625,297.2064514160156,284.8961181640625,1.0,0.4903125762939453,0.7229613661766052,0.7229613661766052,1.0,1.0,-2.5962133407592773,1.150370717048645,1.4458425045013428,0.5616557598114014,0.9075488448143004,0.9075488448143004,0.0,109.66691589355467,149.0,58916.33203125,0.0,1479.4381103515625,1.0,279.75665283203125,283.4618225097656,298.49530029296875,302.33551025390625,293.1499938964844,293.1499938964844,279.45001220703125,38192.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385971188545227,1.0,0.0,0.0,3.7979116439819336,3.797937393188477,9.624607173464028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.2294921875,0.0,1721.1065673828125,1895.4371337890625,0.0,2828.61083984375,0.93980211019516,1.0,0.0,3.0,1.0,0.0
17749320,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8440684676170349,0.3140878975391388,0.2843319177627563,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8935241699219,0.9046090245246888,0.3874289393424988,0.3681770861148834,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8997337818145752,0.3811458945274353,0.2677095830440521,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8759655356407166,0.3522864282131195,0.3351690471172333,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7295017838478088,0.1994026154279709,0.9071906805038452,284.8934936523437,284.95001220703125,297.35467529296875,295.4697265625,297.27203369140625,297.2064514160156,284.8961181640625,1.0,0.4903125762939453,0.7229613661766052,0.7229613661766052,1.0,1.0,-2.5962133407592773,1.150370717048645,1.4458425045013428,0.5616557598114014,0.9075488448143004,0.9075488448143004,0.0,109.66691589355467,149.0,58916.33203125,0.0,1479.4381103515625,1.0,279.75665283203125,283.4618225097656,298.49530029296875,302.33551025390625,293.1499938964844,293.1499938964844,279.45001220703125,38192.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385971188545227,1.0,0.0,0.0,3.7979116439819336,3.797937393188477,9.624607173464028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.2294921875,0.0,1721.1065673828125,1895.4371337890625,0.0,2828.61083984375,0.93980211019516,1.0,0.0,3.0,1.0,0.0
17749380,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8167812824249268,0.3137452602386474,0.2845466732978821,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.887939453125,0.8733694553375244,0.3880158066749573,0.3693065345287323,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8682140707969666,0.3809721767902374,0.2680059373378753,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8467390537261963,0.3526904284954071,0.3361357748508453,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7054013013839722,0.1992031931877136,0.9092445373535156,284.887939453125,284.95001220703125,297.3861694335937,295.4779052734375,297.2815246582031,297.19842529296875,284.8914489746094,1.0,0.5019118785858154,0.7211450338363647,0.7211450338363647,1.0,1.0,-2.601813554763794,1.1523674726486206,1.4494460821151731,0.5625713467597961,0.8366978764533997,0.8366978764533997,0.0,125.35435485839844,152.0,59070.22265625,0.0,1556.5185546875,1.0,279.4576416015625,283.4428405761719,298.48712158203125,302.3481140136719,293.1499938964844,293.1499938964844,279.75,41259.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431375026702881,1.0,0.0,0.0,3.540825128555298,3.540848970413208,8.365699386558845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.9091796875,0.0,1453.238037109375,1895.4371337890625,0.0,2871.042724609375,0.8863398432731628,1.0,0.0,3.0,1.0,0.0
17749440,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8167812824249268,0.3137452602386474,0.2845466732978821,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.887939453125,0.8733694553375244,0.3880158066749573,0.3693065345287323,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8682140707969666,0.3809721767902374,0.2680059373378753,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8467390537261963,0.3526904284954071,0.3361357748508453,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7054013013839722,0.1992031931877136,0.9092445373535156,284.887939453125,284.95001220703125,297.3861694335937,295.4779052734375,297.2815246582031,297.19842529296875,284.8914489746094,1.0,0.5019118785858154,0.7211450338363647,0.7211450338363647,1.0,1.0,-2.601813554763794,1.1523674726486206,1.4494460821151731,0.5625713467597961,0.8366978764533997,0.8366978764533997,0.0,125.35435485839844,152.0,59070.22265625,0.0,1556.5185546875,1.0,279.4576416015625,283.4428405761719,298.48712158203125,302.3481140136719,293.1499938964844,293.1499938964844,279.75,41259.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431375026702881,1.0,0.0,0.0,3.540825128555298,3.540848970413208,8.365699386558845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.9091796875,0.0,1453.238037109375,1895.4371337890625,0.0,2871.042724609375,0.8863398432731628,1.0,0.0,3.0,1.0,0.0
17749500,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.80820631980896,0.3141188323497772,0.2848721444606781,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.01910400390625,0.8641324639320374,0.3887522220611572,0.3700277209281921,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8588777184486389,0.381399929523468,0.2683029472827911,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8382344245910645,0.3532927632331848,0.3367482423782348,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6973392367362976,0.1993223577737808,0.9103410243988036,285.0190734863281,284.95001220703125,297.4022216796875,295.4822692871094,297.2886962890625,297.198486328125,285.0238952636719,1.0,0.5060620903968811,0.7202368378639221,0.7202368378639221,1.0,1.0,-2.6054787635803223,1.1537797451019287,1.451699137687683,0.5632153749465942,0.9241323471069336,0.9241323471069336,0.0,131.14511108398438,152.0,58451.55078125,0.0,1587.2655029296875,1.0,279.6995544433594,283.58367919921875,298.4380798339844,302.1393127441406,293.1499938964844,293.1499938964844,279.75,34870.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357387781143188,1.0,0.0,0.0,3.590312957763672,3.590336322784424,8.601177796663251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.4091796875,0.0,1459.4560546875,1895.4371337890625,0.0,2801.929931640625,0.8935173749923706,1.0,0.0,3.0,1.0,0.0
17749560,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8022317886352539,0.3146188855171203,0.285469114780426,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0110168457031,0.8580726981163025,0.3896186947822571,0.3709889948368072,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8527238368988037,0.3819701075553894,0.2688075304031372,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8326334953308105,0.3540180623531341,0.3375770449638366,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6918763518333435,0.1995365023612976,0.9119830131530762,285.01104736328125,284.95001220703125,297.4184875488281,295.48681640625,297.2967834472656,297.2000732421875,285.0093078613281,1.0,0.5096890926361084,0.7193139791488647,0.7193139791488647,1.0,1.0,-2.610925436019897,1.1560297012329102,1.4548956155776978,0.5643154382705688,0.941910445690155,0.941910445690155,0.0,135.5904083251953,155.0,58694.44140625,0.0,1614.5972900390625,1.0,279.74237060546875,283.5673522949219,298.45758056640625,302.2122497558594,293.1499938964844,293.1499938964844,279.45001220703125,33348.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332878351211548,1.0,0.0,0.0,3.66924786567688,3.66927170753479,8.983537895801419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.2236328125,0.0,1534.7421875,1895.4371337890625,0.0,2779.072998046875,0.9075666069984436,1.0,0.0,3.0,1.0,0.0
17749620,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7970734238624573,0.314665138721466,0.2858868539333343,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8530343770980835,0.3901892006397247,0.3718153238296509,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8475633859634399,0.3821247518062591,0.269193947315216,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8279404044151306,0.354419082403183,0.338283896446228,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.6872575283050537,0.199572816491127,0.9133326411247252,284.87750244140625,284.95001220703125,297.4350891113281,295.4916076660156,297.3032531738281,297.19854736328125,284.8728332519531,1.0,0.5128213763237,0.7183857560157776,0.7183857560157776,1.0,1.0,-2.6153604984283447,1.1577794551849363,1.4575810432434082,0.5652129650115967,0.8526045680046082,0.8526045680046082,0.0,139.52090454101562,155.0,59540.7421875,0.0,1638.3162841796875,1.0,279.49676513671875,283.4165954589844,298.5200500488281,302.4418334960937,293.1499938964844,293.1499938964844,279.45001220703125,37666.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392884135246277,1.0,0.0,0.0,3.6356377601623535,3.635662078857422,8.819714594210382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.728515625,0.0,1529.6658935546875,1895.4371337890625,0.0,2835.06787109375,0.9009068012237548,1.0,0.0,3.0,1.0,0.0
17749680,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.79209303855896,0.3145379424095154,0.2859233915805816,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9100341796875,0.8483797311782837,0.390516847372055,0.3723471164703369,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8427180647850037,0.3821005225181579,0.2692985832691192,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8235215544700623,0.3546666502952575,0.3386803567409515,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6828970909118652,0.199507787823677,0.9138062596321106,284.90997314453125,284.95001220703125,297.4517517089844,295.4965515136719,297.30889892578125,297.1954345703125,284.9133605957031,1.0,0.5154241919517517,0.71746826171875,0.71746826171875,1.0,1.0,-2.617216825485229,1.1583067178726196,1.4589102268218994,0.5654324293136597,0.8536489605903625,0.8536489605903625,0.0,143.14544677734375,143.0,59308.60546875,0.0,1657.09814453125,1.0,279.45758056640625,283.4561462402344,298.5138854980469,302.38006591796875,293.1499938964844,293.1499938964844,279.75,38945.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84072345495224,1.0,0.0,0.0,3.5430777072906494,3.5431010723114014,8.376346158911474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.0654296875,0.0,1438.82470703125,1895.4371337890625,0.0,2848.475341796875,0.884321391582489,1.0,0.0,3.0,1.0,0.0
17749740,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7933361530303955,0.3152926564216614,0.286341905593872,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0173645019531,0.850088357925415,0.392009288072586,0.3735224902629852,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8439774513244629,0.382996141910553,0.2697301805019378,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8250457644462585,0.3559159636497497,0.3396426737308502,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6838536262512207,0.1998316794633865,0.9145616292953492,285.01739501953125,284.95001220703125,297.4859619140625,295.5071716308594,297.3247985839844,297.1968078613281,285.0147705078125,1.0,0.5152519345283508,0.7156225442886353,0.7156225442886353,1.0,1.0,-2.621712446212769,1.1597378253936768,1.4619745016098022,0.56597501039505,0.9578374028205872,0.9578374028205872,0.0,142.6949005126953,131.0,58958.76171875,0.0,1661.45556640625,1.0,279.7425231933594,283.5650939941406,298.487060546875,302.260009765625,293.1499938964844,293.1499938964844,279.45001220703125,32725.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330520391464233,1.0,0.0,0.0,3.6892569065094,3.6892807483673096,9.08178208192112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.98046875,0.0,1552.5235595703125,1895.4371337890625,0.0,2776.875244140625,0.9115100502967834,1.0,0.0,3.0,1.0,0.0
17749800,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7933361530303955,0.3152926564216614,0.286341905593872,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0173645019531,0.850088357925415,0.392009288072586,0.3735224902629852,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8439774513244629,0.382996141910553,0.2697301805019378,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8250457644462585,0.3559159636497497,0.3396426737308502,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6838536262512207,0.1998316794633865,0.9145616292953492,285.01739501953125,284.95001220703125,297.4859619140625,295.5071716308594,297.3247985839844,297.1968078613281,285.0147705078125,1.0,0.5152519345283508,0.7156225442886353,0.7156225442886353,1.0,1.0,-2.621712446212769,1.1597378253936768,1.4619745016098022,0.56597501039505,0.9578374028205872,0.9578374028205872,0.0,142.6949005126953,131.0,58958.76171875,0.0,1661.45556640625,1.0,279.7425231933594,283.5650939941406,298.487060546875,302.260009765625,293.1499938964844,293.1499938964844,279.45001220703125,32725.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330520391464233,1.0,0.0,0.0,3.6892569065094,3.6892807483673096,9.08178208192112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.98046875,0.0,1552.5235595703125,1895.4371337890625,0.0,2776.875244140625,0.9115100502967834,1.0,0.0,3.0,1.0,0.0
17749860,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8004730343818665,0.3151684701442718,0.2862793803215027,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9012145996094,0.8579533100128174,0.3927938342094421,0.3742738664150238,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8512033224105835,0.3830638229846954,0.2698104381561279,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8322469592094421,0.3565128445625305,0.3402028083801269,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6901760697364807,0.1998202204704284,0.9141136407852172,284.90118408203125,284.95001220703125,297.52117919921875,295.5186767578125,297.3376770019531,297.1920471191406,284.90435791015625,1.0,0.5118732452392578,0.7137770652770996,0.7137770652770996,1.0,1.0,-2.62277889251709,1.159505009651184,1.4632737636566162,0.5657313466072083,0.8575911521911621,0.8575911521911621,0.0,137.72271728515625,119.0,59537.796875,0.0,1640.7373046875,1.0,279.4573669433594,283.44122314453125,298.5390014648437,302.4225769042969,293.1499938964844,293.1499938964844,279.75,38900.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410972952842712,1.0,0.0,0.0,3.569748640060425,3.569772481918335,8.50292963150423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.416015625,0.0,1466.92724609375,1895.4371337890625,0.0,2851.968994140625,0.8900496959686279,1.0,0.0,3.0,1.0,0.0
17749920,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8004730343818665,0.3151684701442718,0.2862793803215027,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9012145996094,0.8579533100128174,0.3927938342094421,0.3742738664150238,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8512033224105835,0.3830638229846954,0.2698104381561279,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8322469592094421,0.3565128445625305,0.3402028083801269,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6901760697364807,0.1998202204704284,0.9141136407852172,284.90118408203125,284.95001220703125,297.52117919921875,295.5186767578125,297.3376770019531,297.1920471191406,284.90435791015625,1.0,0.5118732452392578,0.7137770652770996,0.7137770652770996,1.0,1.0,-2.62277889251709,1.159505009651184,1.4632737636566162,0.5657313466072083,0.8575911521911621,0.8575911521911621,0.0,137.72271728515625,119.0,59537.796875,0.0,1640.7373046875,1.0,279.4573669433594,283.44122314453125,298.5390014648437,302.4225769042969,293.1499938964844,293.1499938964844,279.75,38900.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410972952842712,1.0,0.0,0.0,3.569748640060425,3.569772481918335,8.50292963150423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.416015625,0.0,1466.92724609375,1895.4371337890625,0.0,2851.968994140625,0.8900496959686279,1.0,0.0,3.0,1.0,0.0
17749980,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8131152987480164,0.3159955143928528,0.2864530682563782,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0130310058594,0.8719015121459961,0.3943409323692322,0.3751749992370605,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8643924593925476,0.3840028643608093,0.2700317502021789,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8449195623397827,0.3578000664710998,0.3408790826797485,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7014719247817993,0.2002243250608444,0.9137390851974488,285.0130310058594,284.95001220703125,297.5574645996094,295.5311584472656,297.35498046875,297.1943664550781,285.01055908203125,1.0,0.506568968296051,0.711931586265564,0.711931586265564,1.0,1.0,-2.624692916870117,1.1596940755844116,1.464998722076416,0.5655461549758911,0.960416316986084,0.960416316986084,0.0,129.61395263671875,107.0,59104.23046875,0.0,1607.1661376953125,1.0,279.74267578125,283.55633544921875,298.51025390625,302.29351806640625,293.1499938964844,293.1499938964844,279.45001220703125,32886.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331891298294067,1.0,0.0,0.0,3.706787347793579,3.706811428070069,9.168296628558892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.63671875,0.0,1573.6094970703125,1895.4371337890625,0.0,2778.153076171875,0.9155703186988832,1.0,0.0,3.0,1.0,0.0
17750040,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8131152987480164,0.3159955143928528,0.2864530682563782,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0130310058594,0.8719015121459961,0.3943409323692322,0.3751749992370605,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8643924593925476,0.3840028643608093,0.2700317502021789,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8449195623397827,0.3578000664710998,0.3408790826797485,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7014719247817993,0.2002243250608444,0.9137390851974488,285.0130310058594,284.95001220703125,297.5574645996094,295.5311584472656,297.35498046875,297.1943664550781,285.01055908203125,1.0,0.506568968296051,0.711931586265564,0.711931586265564,1.0,1.0,-2.624692916870117,1.1596940755844116,1.464998722076416,0.5655461549758911,0.960416316986084,0.960416316986084,0.0,129.61395263671875,107.0,59104.23046875,0.0,1607.1661376953125,1.0,279.74267578125,283.55633544921875,298.51025390625,302.29351806640625,293.1499938964844,293.1499938964844,279.45001220703125,32886.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331891298294067,1.0,0.0,0.0,3.706787347793579,3.706811428070069,9.168296628558892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.63671875,0.0,1573.6094970703125,1895.4371337890625,0.0,2778.153076171875,0.9155703186988832,1.0,0.0,3.0,1.0,0.0
17750100,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8206916451454163,0.3160658180713653,0.2865637540817261,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8709411621094,0.8808530569076538,0.394848495721817,0.3756578862667084,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8729367256164551,0.3841627836227417,0.2701680660247803,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.853090763092041,0.3582053780555725,0.3412485420703888,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7086336016654968,0.2003162652254104,0.9137176275253296,284.8710021972656,284.95001220703125,297.5760192871094,295.53778076171875,297.3625793457031,297.1933898925781,284.8651733398437,1.0,0.5035051107406616,0.7110088467597961,0.7110088467597961,1.0,1.0,-2.6259925365448,1.1599323749542236,1.4660602807998655,0.5656068325042725,0.8647792339324951,0.8647792339324951,0.0,124.91307067871094,107.0,59961.04296875,0.0,1587.9407958984375,1.0,279.496337890625,283.3971862792969,298.5707092285156,302.5217590332031,293.1499938964844,293.1499938964844,279.45001220703125,37201.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394321799278259,1.0,0.0,0.0,3.680684804916382,3.680709362030029,9.03962813936232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.861328125,0.0,1576.639892578125,1895.4371337890625,0.0,2836.41064453125,0.9106510281562804,1.0,0.0,3.0,1.0,0.0
17750160,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.828191876411438,0.3159683346748352,0.2863152623176574,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.89776611328125,0.8900971412658691,0.3952003419399261,0.375824898481369,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8817479014396667,0.3841497004032135,0.2700384855270386,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8616065979003906,0.358464777469635,0.3413290381431579,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7156186103820801,0.2003121078014373,0.9129108786582948,284.8977355957031,284.95001220703125,297.5948791503906,295.5446472167969,297.369384765625,297.1907653808594,284.9014587402344,1.0,0.5001192688941956,0.7101449370384216,0.7101449370384216,1.0,1.0,-2.624868392944336,1.159041404724121,1.4658271074295044,0.5650516152381897,0.8583521842956543,0.8583521842956543,0.0,120.2094268798828,95.0,59654.78125,0.0,1565.3328857421875,1.0,279.457275390625,283.43426513671875,298.56365966796875,302.45513916015625,293.1499938964844,293.1499938964844,279.75,39110.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840908944606781,1.0,0.0,0.0,3.582312822341919,3.582336902618408,8.562889206586988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.197265625,0.0,1481.99755859375,1895.4371337890625,0.0,2850.208740234375,0.8929348587989807,1.0,0.0,3.0,1.0,0.0
17750220,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8377705216407776,0.3163730800151825,0.2862330675125122,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9017945528030396,0.3960177898406982,0.3761377930641174,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8930235505104065,0.384606659412384,0.2700227499008178,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8725453615188599,0.3591113090515136,0.3415341377258301,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7239406704902649,0.2005227357149124,0.9123142957687378,285.0272216796875,284.95001220703125,297.614990234375,295.5521850585937,297.3787841796875,297.1916809082031,285.0298156738281,1.0,0.4963794350624084,0.7092364430427551,0.7092364430427551,1.0,1.0,-2.6246516704559326,1.158577799797058,1.4660738706588743,0.5646367073059082,0.949137806892395,0.949137806892395,0.0,114.8083953857422,95.0,59029.5859375,0.0,1540.8741455078125,1.0,279.7049865722656,283.57177734375,298.5179138183594,302.2577209472656,293.1499938964844,293.1499938964844,279.75,33732.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834408700466156,1.0,0.0,0.0,3.644174575805664,3.644198179244995,8.861181868269341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.064453125,0.0,1509.7618408203125,1895.4371337890625,0.0,2789.52294921875,0.904149293899536,1.0,0.0,3.0,1.0,0.0
17750280,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8487010598182678,0.3168814778327942,0.2864694595336914,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.01324462890625,0.9155336618423462,0.3968478441238403,0.3767180740833282,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9056944847106934,0.3851681351661682,0.2702384293079376,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8848730325698853,0.3598223924636841,0.3419676423072815,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7329837083816528,0.2008086740970611,0.9124726057052612,285.0135803222656,284.95001220703125,297.6334533691406,295.5592041015625,297.38824462890625,297.1940612792969,285.0113220214844,1.0,0.4929728209972381,0.7084170579910278,0.7084170579910278,1.0,1.0,-2.626601457595825,1.159172296524048,1.467429280281067,0.5648243427276611,0.963162124156952,0.963162124156952,0.0,109.49990844726562,83.0,59220.88671875,0.0,1519.7869873046875,1.0,279.7425537109375,283.55291748046875,298.53729248046875,302.3271179199219,293.1499938964844,293.1499938964844,279.45001220703125,32941.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328061699867249,1.0,0.0,0.0,3.717033863067627,3.717057943344116,9.219053254128085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.9755859375,0.0,1585.7318115234375,1895.4371337890625,0.0,2774.583740234375,0.9180535078048706,1.0,0.0,3.0,1.0,0.0
17750340,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8749811053276062,0.3169171512126922,0.2863363623619079,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8983459472656,0.9493798017501832,0.3977475166320801,0.3773524463176727,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.938391387462616,0.3853773474693298,0.2702474296092987,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9146045446395874,0.3605411648750305,0.3424129784107208,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7545498013496399,0.2009721547365188,0.91172057390213,284.8983154296875,284.95001220703125,297.6732482910156,295.5748596191406,297.4040222167969,297.1910705566406,284.901611328125,1.0,0.4853981137275696,0.7066892385482788,0.7066892385482788,1.0,1.0,-2.6268527507781982,1.1585625410079956,1.468290090560913,0.5643364191055298,0.8613607287406921,0.8613607287406921,0.0,98.59022521972656,71.0,59801.4453125,0.0,1471.280029296875,1.0,279.4571838378906,283.4297790527344,298.5931701660156,302.4926147460937,293.1499938964844,293.1499938964844,279.75,39009.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404104113578796,1.0,0.0,0.0,3.595419406890869,3.5954434871673584,8.625661394034978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.0712890625,0.0,1495.47216796875,1895.4371337890625,0.0,2845.550048828125,0.8958155512809753,1.0,0.0,3.0,1.0,0.0
17750400,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8749811053276062,0.3169171512126922,0.2863363623619079,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8983459472656,0.9493798017501832,0.3977475166320801,0.3773524463176727,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.938391387462616,0.3853773474693298,0.2702474296092987,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9146045446395874,0.3605411648750305,0.3424129784107208,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7545498013496399,0.2009721547365188,0.91172057390213,284.8983154296875,284.95001220703125,297.6732482910156,295.5748596191406,297.4040222167969,297.1910705566406,284.901611328125,1.0,0.4853981137275696,0.7066892385482788,0.7066892385482788,1.0,1.0,-2.6268527507781982,1.1585625410079956,1.468290090560913,0.5643364191055298,0.8613607287406921,0.8613607287406921,0.0,98.59022521972656,71.0,59801.4453125,0.0,1471.280029296875,1.0,279.4571838378906,283.4297790527344,298.5931701660156,302.4926147460937,293.1499938964844,293.1499938964844,279.75,39009.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404104113578796,1.0,0.0,0.0,3.595419406890869,3.5954434871673584,8.625661394034978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.0712890625,0.0,1495.47216796875,1895.4371337890625,0.0,2845.550048828125,0.8958155512809753,1.0,0.0,3.0,1.0,0.0
17750460,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.91325181722641,0.3178777396678924,0.2865021526813507,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0150756835937,0.988513171672821,0.3994069397449493,0.3782205879688263,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9794291853904724,0.3864467740058899,0.2704581916332245,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.958814799785614,0.3619432747364044,0.3430596888065338,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7861238121986389,0.2015276849269867,0.9113962650299072,285.0151062011719,284.95001220703125,297.7143249511719,295.5916748046875,297.4241027832031,297.1947021484375,285.0127258300781,1.0,0.4775383770465851,0.7050016522407532,0.7050016522407532,1.0,1.0,-2.6287291049957275,1.158759355545044,1.4699698686599731,0.5641244053840637,0.9674283862113952,0.9674283862113952,0.0,87.00061798095703,89.0,59363.4765625,0.0,1421.8839111328125,1.0,279.74285888671875,283.5496826171875,298.569580078125,302.3681030273437,293.1499938964844,293.1499938964844,279.45001220703125,32932.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322588801383972,1.0,0.0,0.0,3.729644060134888,3.729668140411377,9.281711186304164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.84765625,0.0,1600.1434326171875,1895.4371337890625,0.0,2769.48388671875,0.9207732677459716,1.0,0.0,3.0,1.0,0.0
17750520,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.91325181722641,0.3178777396678924,0.2865021526813507,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0150756835937,0.988513171672821,0.3994069397449493,0.3782205879688263,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9794291853904724,0.3864467740058899,0.2704581916332245,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.958814799785614,0.3619432747364044,0.3430596888065338,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7861238121986389,0.2015276849269867,0.9113962650299072,285.0151062011719,284.95001220703125,297.7143249511719,295.5916748046875,297.4241027832031,297.1947021484375,285.0127258300781,1.0,0.4775383770465851,0.7050016522407532,0.7050016522407532,1.0,1.0,-2.6287291049957275,1.158759355545044,1.4699698686599731,0.5641244053840637,0.9674283862113952,0.9674283862113952,0.0,87.00061798095703,89.0,59363.4765625,0.0,1421.8839111328125,1.0,279.74285888671875,283.5496826171875,298.569580078125,302.3681030273437,293.1499938964844,293.1499938964844,279.45001220703125,32932.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322588801383972,1.0,0.0,0.0,3.729644060134888,3.729668140411377,9.281711186304164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.84765625,0.0,1600.1434326171875,1895.4371337890625,0.0,2769.48388671875,0.9207732677459716,1.0,0.0,3.0,1.0,0.0
