time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9141124486923218,0.3178990483283996,0.2867854535579681,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8999328613281,0.9896792769432068,0.4003174304962158,0.3793078064918518,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9802364706993104,0.3866598010063171,0.2707994282245636,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9601922035217284,0.3626644611358642,0.3439513146877289,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7869498133659363,0.2017062902450561,0.91282057762146,284.89990234375,284.95001220703125,297.7567138671875,295.6097106933594,297.4410400390625,297.19171142578125,284.9033508300781,1.0,0.4789794683456421,0.7033140659332275,0.7033140659332275,1.0,1.0,-2.6335699558258057,1.1603381633758545,1.4732319116592407,0.564720094203949,0.8667724132537842,0.8667724132537842,0.0,87.04579162597656,107.0,60058.16015625,0.0,1428.530517578125,1.0,279.4570617675781,283.4252014160156,298.6286315917969,302.541748046875,293.1499938964844,293.1499938964844,279.75,38832.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399690985679626,1.0,0.0,0.0,3.614822149276733,3.614846229553223,8.719009656488197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.9609375,0.0,1515.3690185546875,1895.4371337890625,0.0,2841.426513671875,0.8999761939048767,1.0,0.0,3.0,1.0,0.0
17750640,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9141124486923218,0.3178990483283996,0.2867854535579681,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8999328613281,0.9896792769432068,0.4003174304962158,0.3793078064918518,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9802364706993104,0.3866598010063171,0.2707994282245636,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9601922035217284,0.3626644611358642,0.3439513146877289,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7869498133659363,0.2017062902450561,0.91282057762146,284.89990234375,284.95001220703125,297.7567138671875,295.6097106933594,297.4410400390625,297.19171142578125,284.9033508300781,1.0,0.4789794683456421,0.7033140659332275,0.7033140659332275,1.0,1.0,-2.6335699558258057,1.1603381633758545,1.4732319116592407,0.564720094203949,0.8667724132537842,0.8667724132537842,0.0,87.04579162597656,107.0,60058.16015625,0.0,1428.530517578125,1.0,279.4570617675781,283.4252014160156,298.6286315917969,302.541748046875,293.1499938964844,293.1499938964844,279.75,38832.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399690985679626,1.0,0.0,0.0,3.614822149276733,3.614846229553223,8.719009656488197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.9609375,0.0,1515.3690185546875,1895.4371337890625,0.0,2841.426513671875,0.8999761939048767,1.0,0.0,3.0,1.0,0.0
17750700,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9031195044517516,0.3182369172573089,0.2869831323623657,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0304260253906,0.9807137846946716,0.4010340273380279,0.3799101114273071,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9701939821243286,0.3870705068111419,0.2710119783878326,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9490464329719543,0.3632577061653137,0.3444551825523376,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7781711220741272,0.2018962055444717,0.913793921470642,285.0303649902344,284.95001220703125,297.7784423828125,295.6191711425781,297.4508972167969,297.1922912597656,285.0350646972656,1.0,0.4816627204418182,0.7024703025817871,0.7024703025817871,1.0,1.0,-2.636556386947632,1.161404013633728,1.4751524925231934,0.5650955438613892,0.9578909277915956,0.9578909277915956,0.0,90.0800552368164,107.0,59451.03125,0.0,1446.1561279296875,1.0,279.70147705078125,283.5656433105469,298.5865173339844,302.3472900390625,293.1499938964844,293.1499938964844,279.75,33886.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338629007339478,1.0,0.0,0.0,3.6703813076019287,3.670405149459839,8.989088655653177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.04296875,0.0,1540.0609130859375,1895.4371337890625,0.0,2784.434326171875,0.9102941751480104,1.0,0.0,3.0,1.0,0.0
17750760,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.890781819820404,0.318722516298294,0.2875470817089081,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0232238769531,0.9686827659606934,0.4018919169902801,0.3808468878269195,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9570074677467346,0.3876439332962036,0.2715031206607818,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9348682761192322,0.3639870584011078,0.3452699482440948,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.767743706703186,0.2021675556898117,0.915662944316864,285.02325439453125,284.95001220703125,297.8005065917969,295.62896728515625,297.4617614746094,297.1943359375,285.02130126953125,1.0,0.4854105412960052,0.701579749584198,0.701579749584198,1.0,1.0,-2.642172336578369,1.1636910438537598,1.478481411933899,0.5661330819129944,0.980281949043274,0.980281949043274,0.0,94.19348907470705,125.0,59742.546875,0.0,1472.2294921875,1.0,279.7427673339844,283.5496520996094,298.6087951660156,302.4278564453125,293.1499938964844,293.1499938964844,279.45001220703125,32762.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322206139564514,1.0,0.0,0.0,3.7531702518463135,3.753194570541382,9.39917640607746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.0,0.0,1626.0966796875,1895.4371337890625,0.0,2769.126953125,0.9261285662651062,1.0,0.0,3.0,1.0,0.0
17750820,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8730867505073547,0.3186748325824737,0.2880296111106872,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9491899013519288,0.4024577140808105,0.3818208575248718,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.936242401599884,0.387758731842041,0.2719717621803283,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.914076566696167,0.3643955886363983,0.3461276888847351,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7531432509422302,0.20221708714962,0.91771137714386,284.87078857421875,284.95001220703125,297.8270263671875,295.64093017578125,297.4722595214844,297.1923522949219,284.869873046875,1.0,0.4907593429088592,0.7005278468132019,0.7005278468132019,1.0,1.0,-2.6479830741882324,1.1659783124923706,1.4820046424865725,0.567227303981781,0.8766024112701416,0.8766024112701416,0.0,100.6640625,125.0,60695.49609375,0.0,1509.312255859375,1.0,279.4819030761719,283.3825988769531,298.67694091796875,302.66326904296875,293.1499938964844,293.1499938964844,279.45001220703125,37663.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394457101821899,1.0,0.0,0.0,3.7196528911590576,3.7196779251098633,9.232049364982232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.421875,0.0,1624.7354736328125,1895.4371337890625,0.0,2836.53662109375,0.92011159658432,1.0,0.0,3.0,1.0,0.0
17750880,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8597105145454407,0.3184993863105774,0.2880752384662628,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8994140625,0.9329890012741088,0.4026561677455902,0.3822854459285736,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9196504950523376,0.3877025246620178,0.2720910012722015,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8993210792541504,0.3645590245723724,0.3465002775192261,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7422975301742554,0.2021531760692596,0.9185189008712769,284.8991394042969,284.95001220703125,297.845703125,295.6495056152344,297.47900390625,297.1897277832031,284.9023742675781,1.0,0.4948258697986603,0.6997987031936646,0.6997987031936646,1.0,1.0,-2.650158643722534,1.166687250137329,1.4834712743759155,0.5674925446510315,0.8770080804824829,0.8770080804824829,0.0,106.0871353149414,143.0,60581.640625,0.0,1536.7928466796875,1.0,279.45703125,283.41357421875,298.671142578125,302.6162109375,293.1499938964844,293.1499938964844,279.75,38508.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404791951179504,1.0,0.0,0.0,3.657135486602783,3.657160043716431,8.924325811676681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.3857421875,0.0,1559.927490234375,1895.4371337890625,0.0,2846.19287109375,0.909005045890808,1.0,0.0,3.0,1.0,0.0
17750940,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8323323130607605,0.3190958201885223,0.2888819277286529,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0276184082031,0.8987996578216553,0.4039968848228454,0.3838818967342376,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8870902061462402,0.3885724246501922,0.2729053795337677,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8692097067832947,0.3657633364200592,0.3479689061641693,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7194740772247314,0.2024153769016266,0.9217649698257446,285.0276184082031,284.95001220703125,297.89239501953125,295.6714172363281,297.50006103515625,297.1907043457031,285.02557373046875,1.0,0.5059029459953308,0.6980176568031311,0.6980176568031311,1.0,1.0,-2.6596834659576416,1.170426607131958,1.4892568588256836,0.5690811276435852,0.9952890872955322,0.9952890872955322,0.0,120.3686752319336,161.0,60256.23046875,0.0,1614.7412109375,1.0,279.74334716796875,283.5431823730469,298.6527404785156,302.5042724609375,293.1499938964844,293.1499938964844,279.45001220703125,32753.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330475687980652,1.0,0.0,0.0,3.792582035064697,3.792606830596924,9.597613370715408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.8876953125,0.0,1672.416748046875,1895.4371337890625,0.0,2776.833251953125,0.9349159598350524,1.0,0.0,3.0,1.0,0.0
17751000,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8323323130607605,0.3190958201885223,0.2888819277286529,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0276184082031,0.8987996578216553,0.4039968848228454,0.3838818967342376,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8870902061462402,0.3885724246501922,0.2729053795337677,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8692097067832947,0.3657633364200592,0.3479689061641693,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7194740772247314,0.2024153769016266,0.9217649698257446,285.0276184082031,284.95001220703125,297.89239501953125,295.6714172363281,297.50006103515625,297.1907043457031,285.02557373046875,1.0,0.5059029459953308,0.6980176568031311,0.6980176568031311,1.0,1.0,-2.6596834659576416,1.170426607131958,1.4892568588256836,0.5690811276435852,0.9952890872955322,0.9952890872955322,0.0,120.3686752319336,161.0,60256.23046875,0.0,1614.7412109375,1.0,279.74334716796875,283.5431823730469,298.6527404785156,302.5042724609375,293.1499938964844,293.1499938964844,279.45001220703125,32753.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330475687980652,1.0,0.0,0.0,3.792582035064697,3.792606830596924,9.597613370715408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.8876953125,0.0,1672.416748046875,1895.4371337890625,0.0,2776.833251953125,0.9349159598350524,1.0,0.0,3.0,1.0,0.0
17751060,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.807426929473877,0.3186719715595245,0.2894007563591003,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.89520263671875,0.8704127669334412,0.4044986069202423,0.3852547109127044,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8590948581695557,0.3885399103164673,0.2735649049282074,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8429821133613586,0.3662366271018982,0.349287211894989,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6965787410736084,0.2022195160388946,0.924636721611023,284.8951721191406,284.95001220703125,297.9406433105469,295.6947326660156,297.517822265625,297.18475341796875,284.8985290527344,1.0,0.5178768634796143,0.6960557699203491,0.6960557699203491,1.0,1.0,-2.6677913665771484,1.173371434211731,1.4944199323654177,0.5703568458557129,0.8870731592178345,0.8870731592178345,0.0,136.66529846191406,164.0,61154.73046875,0.0,1700.34521484375,1.0,279.4565124511719,283.3985290527344,298.7171936035156,302.6983642578125,293.1499938964844,293.1499938964844,279.75,38431.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414437770843506,1.0,0.0,0.0,3.704946756362915,3.7049715518951416,9.159193155028332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.115234375,0.0,1613.6265869140625,1895.4371337890625,0.0,2855.207275390625,0.9195037484169006,1.0,0.0,3.0,1.0,0.0
17751120,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.807426929473877,0.3186719715595245,0.2894007563591003,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.89520263671875,0.8704127669334412,0.4044986069202423,0.3852547109127044,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8590948581695557,0.3885399103164673,0.2735649049282074,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8429821133613586,0.3662366271018982,0.349287211894989,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6965787410736084,0.2022195160388946,0.924636721611023,284.8951721191406,284.95001220703125,297.9406433105469,295.6947326660156,297.517822265625,297.18475341796875,284.8985290527344,1.0,0.5178768634796143,0.6960557699203491,0.6960557699203491,1.0,1.0,-2.6677913665771484,1.173371434211731,1.4944199323654177,0.5703568458557129,0.8870731592178345,0.8870731592178345,0.0,136.66529846191406,164.0,61154.73046875,0.0,1700.34521484375,1.0,279.4565124511719,283.3985290527344,298.7171936035156,302.6983642578125,293.1499938964844,293.1499938964844,279.75,38431.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414437770843506,1.0,0.0,0.0,3.704946756362915,3.7049715518951416,9.159193155028332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.115234375,0.0,1613.6265869140625,1895.4371337890625,0.0,2855.207275390625,0.9195037484169006,1.0,0.0,3.0,1.0,0.0
17751180,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.792585015296936,0.3191521763801574,0.2899470031261444,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0295104980469,0.8553608059883118,0.4057213068008423,0.386574238538742,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8443194627761841,0.3893553018569946,0.2742302417755127,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.829241156578064,0.3673748970031738,0.3505464494228363,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.6833136677742004,0.2023477554321289,0.9265770316123962,285.029541015625,284.95001220703125,297.990478515625,295.7194519042969,297.5399169921875,297.185302734375,285.0278015136719,1.0,0.5256194472312927,0.6940938234329224,0.6940938234329224,1.0,1.0,-2.674673557281494,1.1757397651672363,1.4989336729049685,0.571179211139679,1.0,1.0,0.0,147.61367797851562,152.0,60728.484375,0.0,1760.2650146484375,1.0,279.7436218261719,283.5355529785156,298.7002258300781,302.5831604003906,293.1499938964844,293.1499938964844,279.45001220703125,33042.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339080214500427,1.0,0.0,0.0,3.829836130142212,3.8298614025115967,9.787091812540891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.0126953125,0.0,1719.379150390625,1895.4371337890625,0.0,2784.85498046875,0.943488836288452,1.0,0.0,3.0,1.0,0.0
17751240,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.792585015296936,0.3191521763801574,0.2899470031261444,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0295104980469,0.8553608059883118,0.4057213068008423,0.386574238538742,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8443194627761841,0.3893553018569946,0.2742302417755127,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.829241156578064,0.3673748970031738,0.3505464494228363,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.6833136677742004,0.2023477554321289,0.9265770316123962,285.029541015625,284.95001220703125,297.990478515625,295.7194519042969,297.5399169921875,297.185302734375,285.0278015136719,1.0,0.5256194472312927,0.6940938234329224,0.6940938234329224,1.0,1.0,-2.674673557281494,1.1757397651672363,1.4989336729049685,0.571179211139679,1.0,1.0,0.0,147.61367797851562,152.0,60728.484375,0.0,1760.2650146484375,1.0,279.7436218261719,283.5355529785156,298.7002258300781,302.5831604003906,293.1499938964844,293.1499938964844,279.45001220703125,33042.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339080214500427,1.0,0.0,0.0,3.829836130142212,3.8298614025115967,9.787091812540891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.0126953125,0.0,1719.379150390625,1895.4371337890625,0.0,2784.85498046875,0.943488836288452,1.0,0.0,3.0,1.0,0.0
17751300,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7906022071838379,0.3190613389015198,0.290162980556488,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8812561035156,0.8535527586936951,0.4060664474964142,0.3871704936027527,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8424555659294128,0.3894653022289276,0.2745258212089538,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.827587366104126,0.3677100241184234,0.3511131107807159,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.6815091371536255,0.2022964209318161,0.927142858505249,284.8813781738281,284.95001220703125,298.0159912109375,295.7323608398437,297.5500793457031,297.18359375,284.874267578125,1.0,0.526732325553894,0.6931129097938538,0.6931129097938538,1.0,1.0,-2.677372932434082,1.1765474081039429,1.5008254051208496,0.5714889168739319,0.9116090536117554,0.9116090536117554,0.0,149.34959411621094,152.0,61774.828125,0.0,1772.1678466796875,1.0,279.4941711425781,283.36553955078125,298.7660827636719,302.8261413574219,293.1499938964844,293.1499938964844,279.45001220703125,36283.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402066826820374,1.0,0.0,0.0,3.823999166488648,3.8240249156951904,9.757281986821909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.5703125,0.0,1737.7239990234375,1895.4371337890625,0.0,2843.646484375,0.942611277103424,1.0,0.0,3.0,1.0,0.0
17751360,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7902074456214905,0.3187409043312073,0.2899207472801208,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.88916015625,0.8535041809082031,0.4061944782733917,0.3873428702354431,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8422438502311707,0.389339417219162,0.2744782269001007,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8275571465492249,0.3678458333015442,0.3512897193431854,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.6811962723731995,0.2021185755729675,0.9265211224555968,284.8891296386719,284.95001220703125,298.0419311523437,295.74566650390625,297.5592346191406,297.1798095703125,284.89227294921875,1.0,0.5265680551528931,0.6921378374099731,0.6921378374099731,1.0,1.0,-2.676700592041016,1.175764799118042,1.5009357929229736,0.5709180235862732,0.8924145102500916,0.8924145102500916,0.0,149.4560089111328,140.0,61557.09765625,0.0,1771.6583251953125,1.0,279.45654296875,283.3840026855469,298.7662658691406,302.7755126953125,293.1499938964844,293.1499938964844,279.75,38556.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418763875961304,1.0,0.0,0.0,3.743013381958008,3.7430386543273926,9.3483731689048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.8427734375,0.0,1658.745849609375,1895.4371337890625,0.0,2859.25146484375,0.9279106855392456,1.0,0.0,3.0,1.0,0.0
17751420,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7927126884460449,0.3190290033817291,0.2898060977458954,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.856421947479248,0.4069404900074005,0.3876744210720062,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8448737263679504,0.3898144066333771,0.2745341360569,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8302662968635559,0.3685183227062225,0.3516071140766144,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.6833456754684448,0.2021904736757278,0.9258139133453368,285.0360717773437,284.95001220703125,298.07427978515625,295.7624816894531,297.5735168457031,297.1801452636719,285.03662109375,1.0,0.5251505970954895,0.6909432411193848,0.6909432411193848,1.0,1.0,-2.676554679870605,1.1751430034637451,1.5014116764068604,0.5702784657478333,0.9983887076377868,0.9983887076377868,0.0,147.49197387695312,140.0,60860.19921875,0.0,1762.4869384765625,1.0,279.7204895019531,283.53875732421875,298.7284851074219,302.5901794433594,293.1499938964844,293.1499938964844,279.75,33530.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348130583763123,1.0,0.0,0.0,3.807670831680298,3.807695865631104,9.674133707449073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.9130859375,0.0,1696.48779296875,1895.4371337890625,0.0,2793.294189453125,0.94009667634964,1.0,0.0,3.0,1.0,0.0
17751480,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7960913777351379,0.3193504810333252,0.2899924516677856,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0269470214844,0.8600623607635498,0.4075112044811249,0.3881309926509857,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8482733368873596,0.3902568519115448,0.2747592031955719,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8336048126220703,0.369066447019577,0.3520109355449676,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.686229944229126,0.2023283988237381,0.9258866906166076,285.0272216796875,284.95001220703125,298.0950927734375,295.7734375,297.5835266113281,297.1818542480469,285.0259704589844,1.0,0.5238022804260254,0.6901876926422119,0.6901876926422119,1.0,1.0,-2.678169250488281,1.175550103187561,1.5026192665100098,0.5703176856040955,1.0,1.0,0.0,145.20936584472656,128.0,60983.55078125,0.0,1754.45166015625,1.0,279.7435302734375,283.5278625488281,298.75152587890625,302.65240478515625,293.1499938964844,293.1499938964844,279.45001220703125,33437.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337940573692322,1.0,0.0,0.0,3.852706432342529,3.852731943130493,9.904330227072933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.8896484375,0.0,1750.362060546875,1895.4371337890625,0.0,2783.7919921875,0.9489609599113464,1.0,0.0,3.0,1.0,0.0
17751540,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8063448667526245,0.3191181123256683,0.2897852063179016,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8880920410156,0.8714235424995422,0.4080887138843536,0.3886412978172302,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.858916163444519,0.39038947224617,0.2748447060585022,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8440264463424683,0.3696674406528473,0.3525159657001495,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6953012347221375,0.2022468000650406,0.9247635006904602,284.8880615234375,284.95001220703125,298.1499938964844,295.8027648925781,297.6051940917969,297.1780700683594,284.8907470703125,1.0,0.5188828110694885,0.6882375478744507,0.6882375478744507,1.0,1.0,-2.677901029586792,1.1744710206985474,1.5034301280975342,0.5694028735160828,0.8954060673713684,0.8954060673713684,0.0,137.9893798828125,116.0,61789.5625,0.0,1721.0963134765625,1.0,279.4568786621094,283.376953125,298.8199768066406,302.84344482421875,293.1499938964844,293.1499938964844,279.75,38625.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411085605621338,1.0,0.0,0.0,3.7644314765930176,3.764457225799561,9.455665690438764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.322265625,0.0,1684.502685546875,1895.4371337890625,0.0,2852.07421875,0.932670533657074,1.0,0.0,3.0,1.0,0.0
17751600,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8063448667526245,0.3191181123256683,0.2897852063179016,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8880920410156,0.8714235424995422,0.4080887138843536,0.3886412978172302,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.858916163444519,0.39038947224617,0.2748447060585022,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8440264463424683,0.3696674406528473,0.3525159657001495,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6953012347221375,0.2022468000650406,0.9247635006904602,284.8880615234375,284.95001220703125,298.1499938964844,295.8027648925781,297.6051940917969,297.1780700683594,284.8907470703125,1.0,0.5188828110694885,0.6882375478744507,0.6882375478744507,1.0,1.0,-2.677901029586792,1.1744710206985474,1.5034301280975342,0.5694028735160828,0.8954060673713684,0.8954060673713684,0.0,137.9893798828125,116.0,61789.5625,0.0,1721.0963134765625,1.0,279.4568786621094,283.376953125,298.8199768066406,302.84344482421875,293.1499938964844,293.1499938964844,279.75,38625.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411085605621338,1.0,0.0,0.0,3.7644314765930176,3.764457225799561,9.455665690438764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.322265625,0.0,1684.502685546875,1895.4371337890625,0.0,2852.07421875,0.932670533657074,1.0,0.0,3.0,1.0,0.0
17751660,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8207778334617615,0.3198889791965484,0.2898108065128326,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0302429199219,0.8883351683616638,0.4094918072223663,0.389305979013443,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.875021755695343,0.3914482891559601,0.2750738859176636,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8596299290657043,0.3710177540779114,0.3531549274921417,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7086511850357056,0.2026038616895675,0.9238265156745912,285.0302734375,284.95001220703125,298.2059326171875,295.8330078125,297.6314697265625,297.1815490722656,285.0290832519531,1.0,0.512656569480896,0.6864701509475708,0.6864701509475708,1.0,1.0,-2.678640365600586,1.1739715337753296,1.5046688318252563,0.5686502456665039,1.0,1.0,0.0,128.54222106933594,104.0,61173.171875,0.0,1679.0460205078125,1.0,279.74395751953125,283.5260009765625,298.8094787597656,302.7225646972656,293.1499938964844,293.1499938964844,279.45001220703125,33648.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327310681343079,1.0,0.0,0.0,3.866765022277832,3.866790771484375,9.976744195228091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.3076171875,0.0,1769.3251953125,1895.4371337890625,0.0,2773.883544921875,0.9520903825759888,1.0,0.0,3.0,1.0,0.0
17751720,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8207778334617615,0.3198889791965484,0.2898108065128326,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0302429199219,0.8883351683616638,0.4094918072223663,0.389305979013443,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.875021755695343,0.3914482891559601,0.2750738859176636,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8596299290657043,0.3710177540779114,0.3531549274921417,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7086511850357056,0.2026038616895675,0.9238265156745912,285.0302734375,284.95001220703125,298.2059326171875,295.8330078125,297.6314697265625,297.1815490722656,285.0290832519531,1.0,0.512656569480896,0.6864701509475708,0.6864701509475708,1.0,1.0,-2.678640365600586,1.1739715337753296,1.5046688318252563,0.5686502456665039,1.0,1.0,0.0,128.54222106933594,104.0,61173.171875,0.0,1679.0460205078125,1.0,279.74395751953125,283.5260009765625,298.8094787597656,302.7225646972656,293.1499938964844,293.1499938964844,279.45001220703125,33648.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327310681343079,1.0,0.0,0.0,3.866765022277832,3.866790771484375,9.976744195228091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.3076171875,0.0,1769.3251953125,1895.4371337890625,0.0,2773.883544921875,0.9520903825759888,1.0,0.0,3.0,1.0,0.0
17751780,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8379004597663879,0.3197856843471527,0.2896192371845245,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.89031982421875,0.9096556305885316,0.410174548625946,0.3898051381111145,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8953525424003601,0.3916968107223511,0.275160938501358,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8795468807220459,0.3717264831066131,0.3536526262760162,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7239646911621094,0.2026513665914535,0.9227494597434998,284.8902893066406,284.95001220703125,298.2621765136719,295.8634338378906,297.6543884277344,297.178955078125,284.89306640625,1.0,0.505702555179596,0.6847028136253357,0.6847028136253357,1.0,1.0,-2.6784257888793945,1.1729815006256104,1.5054441690444946,0.5677970051765442,0.90040522813797,0.90040522813797,0.0,118.3014144897461,92.0,62006.44140625,0.0,1631.9764404296875,1.0,279.4566345214844,283.3741149902344,298.88043212890625,302.9174194335937,293.1499938964844,293.1499938964844,279.1499938964844,38561.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399901390075684,1.0,0.0,0.0,3.780288696289064,3.7803144454956055,9.535494314150128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.607421875,0.0,1702.856201171875,1895.4371337890625,0.0,2841.623046875,0.9362803101539612,1.0,0.0,3.0,1.0,0.0
17751840,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8379004597663879,0.3197856843471527,0.2896192371845245,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.89031982421875,0.9096556305885316,0.410174548625946,0.3898051381111145,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8953525424003601,0.3916968107223511,0.275160938501358,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8795468807220459,0.3717264831066131,0.3536526262760162,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7239646911621094,0.2026513665914535,0.9227494597434998,284.8902893066406,284.95001220703125,298.2621765136719,295.8634338378906,297.6543884277344,297.178955078125,284.89306640625,1.0,0.505702555179596,0.6847028136253357,0.6847028136253357,1.0,1.0,-2.6784257888793945,1.1729815006256104,1.5054441690444946,0.5677970051765442,0.90040522813797,0.90040522813797,0.0,118.3014144897461,92.0,62006.44140625,0.0,1631.9764404296875,1.0,279.4566345214844,283.3741149902344,298.88043212890625,302.9174194335937,293.1499938964844,293.1499938964844,279.1499938964844,38561.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399901390075684,1.0,0.0,0.0,3.780288696289064,3.7803144454956055,9.535494314150128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.607421875,0.0,1702.856201171875,1895.4371337890625,0.0,2841.623046875,0.9362803101539612,1.0,0.0,3.0,1.0,0.0
17751900,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062438964844,0.847622811794281,0.3196085095405578,0.289309948682785,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8062438964844,0.9227621555328368,0.4103713929653168,0.3898367285728454,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062438964844,0.9069154858589172,0.3916783928871155,0.2750345468521118,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.8909318447113037,0.37195485830307,0.3537074327468872,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.7321189641952515,0.2025911659002304,0.9216447472572328,284.8062438964844,284.95001220703125,298.2903747558594,295.8786926269531,297.6652526855469,297.1766052246094,284.8095092773437,1.0,0.501927375793457,0.6838191151618958,0.6838191151618958,1.0,1.0,-2.676679372787476,1.171714186668396,1.50496506690979,0.5669253468513489,0.8110107779502869,0.8110107779502869,0.0,113.07989501953124,92.0,62346.609375,0.0,1605.6610107421875,1.0,279.1979064941406,283.2800598144531,298.9106750488281,303.052490234375,293.1499938964844,293.1499938964844,279.1499938964844,43362.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440622091293335,1.0,0.0,0.0,3.643600225448608,3.643625497817993,8.85838915110071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.3759765625,0.0,1581.0504150390625,1895.4371337890625,0.0,2879.691162109375,0.9064879417419434,1.0,0.0,3.0,1.0,0.0
17751960,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8588127493858337,0.3196229934692383,0.2889836430549621,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.890869140625,0.937769651412964,0.4107119441032409,0.3898300230503082,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9210370182991028,0.3918306231498718,0.2748855948448181,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9037656188011168,0.3723165988922119,0.3537304401397705,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7413058280944824,0.2025982290506363,0.9204109907150269,284.89080810546875,284.95001220703125,298.31866455078125,295.8940124511719,297.6767883300781,297.1754150390625,284.89337158203125,1.0,0.4980074763298034,0.6829506754875183,0.6829506754875183,1.0,1.0,-2.674643278121948,1.170319676399231,1.5043236017227173,0.5659600496292114,0.8346250057220459,0.8346250057220459,0.0,107.72027587890624,80.0,62034.55078125,0.0,1578.3443603515625,1.0,279.15802001953125,283.3607788085937,298.89471435546875,302.94384765625,293.1499938964844,293.1499938964844,279.45001220703125,41062.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426239490509033,1.0,0.0,0.0,3.526805639266968,3.526829481124878,8.299584806081839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.7353515625,0.0,1436.975830078125,1895.4371337890625,0.0,2866.240234375,0.8830848932266235,1.0,0.0,3.0,1.0,0.0
17752020,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8789047598838806,0.3203389644622803,0.2890728414058685,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9621524214744568,0.4118214845657348,0.3902844190597534,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9460434913635254,0.3927118182182312,0.2750726342201233,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9279541373252868,0.3733613491058349,0.3541819751262665,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7576424479484558,0.2029450684785843,0.9198477268218994,285.0184020996094,284.95001220703125,298.3565979003906,295.91455078125,297.6954040527344,297.1793212890625,285.0158996582031,1.0,0.492770254611969,0.6817885041236877,0.6817885041236877,1.0,1.0,-2.675380229949951,1.17009174823761,1.5052883625030518,0.5654820799827576,0.9280028343200684,0.9280028343200684,0.0,99.90032196044922,80.0,61511.6484375,0.0,1543.7222900390625,1.0,279.42193603515625,283.4917907714844,298.86737060546875,302.7749938964844,293.1499938964844,293.1499938964844,279.45001220703125,33637.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334757089614868,1.0,0.0,0.0,3.613193035125733,3.613216161727905,8.711152759133256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.65625,0.0,1475.1029052734375,1895.4371337890625,0.0,2780.82421875,0.8960660099983215,1.0,0.0,3.0,1.0,0.0
17752080,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8912393450737,0.3206987380981445,0.2892800569534302,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0002746582031,0.9752183556556702,0.4123732149600982,0.3906944096088409,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9601646661758424,0.3931684195995331,0.27529376745224,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9427963495254515,0.3739036023616791,0.3545520901679992,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.767802357673645,0.2031498402357101,0.9200137257575988,285.0044860839844,284.95001220703125,298.3753662109375,295.9247436523437,297.704833984375,297.1816101074219,285.0032653808594,1.0,0.4902209937572479,0.6812137961387634,0.6812137961387634,1.0,1.0,-2.677031755447388,1.1705777645111084,1.5064539909362793,0.5655950307846069,0.9320956468582152,0.9320956468582152,0.0,95.86309814453124,83.0,61611.19921875,0.0,1527.6015625,1.0,279.44171142578125,283.4800109863281,298.8925476074219,302.8311462402344,293.1499938964844,293.1499938964844,279.1499938964844,33594.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323438167572021,1.0,0.0,0.0,3.6474223136901855,3.6474459171295166,8.87698263341008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.7578125,0.0,1512.319091796875,1895.4371337890625,0.0,2770.275146484375,0.9029049873352052,1.0,0.0,3.0,1.0,0.0
17752140,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9114753007888794,0.3208336532115936,0.2894175052642822,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.91632080078125,0.9935175776481628,0.4132343530654907,0.391496866941452,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9804890155792236,0.393648087978363,0.2756311595439911,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9654189944267272,0.3748115301132202,0.3553685843944549,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7846488356590271,0.2033612132072448,0.920396625995636,284.916259765625,284.95001220703125,298.43231201171875,295.9555969238281,297.7290344238281,297.1808776855469,284.9185485839844,1.0,0.4870195984840393,0.6794769167900085,0.6794769167900085,1.0,1.0,-2.680011034011841,1.1710792779922483,1.5089317560195925,0.5654666423797607,0.8523399233818054,0.8523399233818054,0.0,90.10591888427734,101.0,62231.421875,0.0,1505.439453125,1.0,279.1578063964844,283.3790588378906,298.96649169921875,303.0164794921875,293.1499938964844,293.1499938964844,279.45001220703125,38645.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383437395095825,1.0,0.0,0.0,3.522876024246216,3.522899389266968,8.281099894702493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.5009765625,0.0,1415.386474609375,1895.4371337890625,0.0,2826.24462890625,0.8797203302383423,1.0,0.0,3.0,1.0,0.0
17752200,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9114753007888794,0.3208336532115936,0.2894175052642822,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.91632080078125,0.9935175776481628,0.4132343530654907,0.391496866941452,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9804890155792236,0.393648087978363,0.2756311595439911,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9654189944267272,0.3748115301132202,0.3553685843944549,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7846488356590271,0.2033612132072448,0.920396625995636,284.916259765625,284.95001220703125,298.43231201171875,295.9555969238281,297.7290344238281,297.1808776855469,284.9185485839844,1.0,0.4870195984840393,0.6794769167900085,0.6794769167900085,1.0,1.0,-2.680011034011841,1.1710792779922483,1.5089317560195925,0.5654666423797607,0.8523399233818054,0.8523399233818054,0.0,90.10591888427734,101.0,62231.421875,0.0,1505.439453125,1.0,279.1578063964844,283.3790588378906,298.96649169921875,303.0164794921875,293.1499938964844,293.1499938964844,279.45001220703125,38645.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383437395095825,1.0,0.0,0.0,3.522876024246216,3.522899389266968,8.281099894702493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.5009765625,0.0,1415.386474609375,1895.4371337890625,0.0,2826.24462890625,0.8797203302383423,1.0,0.0,3.0,1.0,0.0
17752260,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9008859395980836,0.3216965794563293,0.2901197373867035,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0180358886719,0.9850820302963256,0.4147217571735382,0.392837643623352,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9706925749778748,0.3948206007480621,0.2763928771018982,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.954914689064026,0.3762783110141754,0.3567109405994415,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7759805917739868,0.2038546204566955,0.9227709770202636,285.01806640625,284.95001220703125,298.4894104003906,295.9865417480469,297.7561340332031,297.18511962890625,285.0157165527344,1.0,0.4909605681896209,0.6777088046073914,0.6777088046073914,1.0,1.0,-2.687838554382324,1.1738595962524414,1.5139790773391724,0.5663837194442749,0.954192280769348,0.954192280769348,0.0,93.52498626708984,119.0,62037.3203125,0.0,1531.94921875,1.0,279.4423522949219,283.4830017089844,298.9658508300781,302.9300537109375,293.1499938964844,293.1499938964844,279.1499938964844,32638.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306922912597656,1.0,0.0,0.0,3.672092914581299,3.67211651802063,8.997474196803523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.8828125,0.0,1532.5838623046875,1895.4371337890625,0.0,2754.89111328125,0.9075772762298584,1.0,0.0,3.0,1.0,0.0
17752320,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9008859395980836,0.3216965794563293,0.2901197373867035,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0180358886719,0.9850820302963256,0.4147217571735382,0.392837643623352,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9706925749778748,0.3948206007480621,0.2763928771018982,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.954914689064026,0.3762783110141754,0.3567109405994415,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7759805917739868,0.2038546204566955,0.9227709770202636,285.01806640625,284.95001220703125,298.4894104003906,295.9865417480469,297.7561340332031,297.18511962890625,285.0157165527344,1.0,0.4909605681896209,0.6777088046073914,0.6777088046073914,1.0,1.0,-2.687838554382324,1.1738595962524414,1.5139790773391724,0.5663837194442749,0.954192280769348,0.954192280769348,0.0,93.52498626708984,119.0,62037.3203125,0.0,1531.94921875,1.0,279.4423522949219,283.4830017089844,298.9658508300781,302.9300537109375,293.1499938964844,293.1499938964844,279.1499938964844,32638.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306922912597656,1.0,0.0,0.0,3.672092914581299,3.67211651802063,8.997474196803523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.8828125,0.0,1532.5838623046875,1895.4371337890625,0.0,2754.89111328125,0.9075772762298584,1.0,0.0,3.0,1.0,0.0
17752380,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8729366660118103,0.3215101957321167,0.290579617023468,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9105224609375,0.9568644165992736,0.4153371453285217,0.3940414488315582,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9394970536231996,0.3950157165527344,0.2770074307918548,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9226327538490297,0.3769407570362091,0.357939213514328,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7528738379478455,0.2038577497005462,0.9252824783325196,284.91046142578125,284.95001220703125,298.5466613769531,296.0175476074219,297.7789306640625,297.1816711425781,284.9132080078125,1.0,0.4988206028938293,0.675940752029419,0.675940752029419,1.0,1.0,-2.6950759887695312,1.176312804222107,1.518763303756714,0.5672900676727295,0.8633715510368347,0.8633715510368347,0.0,103.35449981689452,137.0,62839.1015625,0.0,1587.2216796875,1.0,279.157470703125,283.3627319335937,299.0362243652344,303.1260986328125,293.1499938964844,293.1499938964844,279.45001220703125,38310.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382688760757446,1.0,0.0,0.0,3.5700862407684326,3.5701100826263428,8.504538300257991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.0869140625,0.0,1462.97412109375,1895.4371337890625,0.0,2825.5458984375,0.889723539352417,1.0,0.0,3.0,1.0,0.0
