time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8729366660118103,0.3215101957321167,0.290579617023468,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9105224609375,0.9568644165992736,0.4153371453285217,0.3940414488315582,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9394970536231996,0.3950157165527344,0.2770074307918548,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9226327538490297,0.3769407570362091,0.357939213514328,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7528738379478455,0.2038577497005462,0.9252824783325196,284.91046142578125,284.95001220703125,298.5466613769531,296.0175476074219,297.7789306640625,297.1816711425781,284.9132080078125,1.0,0.4988206028938293,0.675940752029419,0.675940752029419,1.0,1.0,-2.6950759887695312,1.176312804222107,1.518763303756714,0.5672900676727295,0.8633715510368347,0.8633715510368347,0.0,103.35449981689452,137.0,62839.1015625,0.0,1587.2216796875,1.0,279.157470703125,283.3627319335937,299.0362243652344,303.1260986328125,293.1499938964844,293.1499938964844,279.45001220703125,38310.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382688760757446,1.0,0.0,0.0,3.5700862407684326,3.5701100826263428,8.504538300257991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.0869140625,0.0,1462.97412109375,1895.4371337890625,0.0,2825.5458984375,0.889723539352417,1.0,0.0,3.0,1.0,0.0
17752500,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8580583930015564,0.3217475712299347,0.2908150255680084,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0328063964844,0.9389446377754213,0.4159072935581207,0.3946358859539032,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9209641218185424,0.3954158425331116,0.2773123383522033,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9052056074142456,0.3775064945220947,0.3585483133792877,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7407402992248535,0.2039524614810943,0.9264625906944276,285.03271484375,284.95001220703125,298.5753479003906,296.0330505371094,297.79150390625,297.1819763183594,285.0365295410156,1.0,0.5036295652389526,0.6750566959381104,0.6750566959381104,1.0,1.0,-2.698585033416748,1.1774958372116089,1.5210893154144287,0.5676333904266357,0.9512368440628052,0.9512368440628052,0.0,109.66278839111328,137.0,62304.2109375,0.0,1621.2259521484375,1.0,279.4005126953125,283.4942932128906,299.003173828125,302.9437561035156,293.1499938964844,293.1499938964844,279.45001220703125,33550.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325948119163513,1.0,0.0,0.0,3.63199782371521,3.632021188735962,8.802062438917346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.5888671875,0.0,1494.993408203125,1895.4371337890625,0.0,2772.614013671875,0.9013741612434388,1.0,0.0,3.0,1.0,0.0
17752560,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8448907136917114,0.3221208453178406,0.2913795709609985,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0199890136719,0.921785533428192,0.4166143238544464,0.3955349922180176,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9046565890312196,0.3959588408470154,0.2778643667697906,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.890570342540741,0.3781924843788147,0.3594321012496948,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7298718094825745,0.2041169852018356,0.9283617734909058,285.0200500488281,284.95001220703125,298.60406494140625,296.048583984375,297.8048095703125,297.18359375,285.0179443359375,1.0,0.5089540481567383,0.6740806102752686,0.6740806102752686,1.0,1.0,-2.7043497562408447,1.1796835660934448,1.5246663093566897,0.5685086846351624,0.9695664644241332,0.9695664644241332,0.0,116.37106323242188,155.0,62640.62890625,0.0,1660.422607421875,1.0,279.4424743652344,283.473876953125,299.03131103515625,303.0349426269531,293.1499938964844,293.1499938964844,279.1499938964844,32618.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312660455703735,1.0,0.0,0.0,3.716200590133667,3.716224670410156,9.214920737576904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.7841796875,0.0,1582.3172607421875,1895.4371337890625,0.0,2760.234375,0.9176485538482666,1.0,0.0,3.0,1.0,0.0
17752620,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8265054225921631,0.3218730688095093,0.291858971118927,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8986818790435791,0.4170224666595459,0.3965544104576111,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8832055330276489,0.3959977030754089,0.2784245610237121,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8699063062667847,0.3785655498504638,0.3604527711868286,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7140701413154602,0.203997403383255,0.9305286407470704,284.8773498535156,284.95001220703125,298.64508056640625,296.0707397460937,297.8205871582031,297.1802978515625,284.8818664550781,1.0,0.5170211791992188,0.6726877093315125,0.6726877093315125,1.0,1.0,-2.7106611728668213,1.1818697452545166,1.5287915468215942,0.5693694353103638,0.8653170466423035,0.8653170466423035,0.0,127.21112823486328,155.0,63490.96484375,0.0,1719.673095703125,1.0,279.1705627441406,283.32244873046875,299.10321044921875,303.2616271972656,293.1499938964844,293.1499938964844,279.1499938964844,38682.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387717008590698,1.0,0.0,0.0,3.649932384490967,3.6499569416046143,8.889205105333531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.5283203125,0.0,1553.162109375,1895.4371337890625,0.0,2830.241455078125,0.9061413407325744,1.0,0.0,3.0,1.0,0.0
17752680,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8191782832145691,0.3217454552650451,0.2918816208839416,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.90234375,0.8901119828224182,0.4171153008937835,0.3968412280082702,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8747605085372925,0.3959785401821136,0.2785223126411438,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8618608117103577,0.3786803185939789,0.3607204556465149,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7072590589523315,0.2039121091365814,0.9309979677200316,284.9048156738281,284.95001220703125,298.6615600585937,296.07965087890625,297.82672119140625,297.1786499023437,284.9078063964844,1.0,0.5203229784965515,0.6721284985542297,0.6721284985542297,1.0,1.0,-2.7120361328125,1.1822043657302856,1.5298317670822144,0.569397509098053,0.8725536465644836,0.8725536465644836,0.0,131.92893981933594,173.0,63486.01171875,0.0,1743.5126953125,1.0,279.1571960449219,283.3455810546875,299.0994873046875,303.2319641113281,293.1499938964844,293.1499938964844,279.45001220703125,38307.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83901447057724,1.0,0.0,0.0,3.620903730392456,3.620927810668945,8.748372124500747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.087890625,0.0,1518.165283203125,1895.4371337890625,0.0,2832.508544921875,0.9009222388267516,1.0,0.0,3.0,1.0,0.0
17752740,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7962616682052612,0.3222415447235107,0.2926840782165527,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0220642089844,0.8650219440460205,0.4182623922824859,0.3983463943004608,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8504834175109863,0.3968143165111542,0.2793877124786377,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8388320803642273,0.3798170089721679,0.3622209131717682,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6862384080886841,0.204009860754013,0.9339306950569152,285.0220947265625,284.95001220703125,298.7191467285156,296.1107177734375,297.8520202636719,297.1795654296875,285.0199584960937,1.0,0.532301127910614,0.6701763272285461,0.6701763272285461,1.0,1.0,-2.721169948577881,1.1854087114334106,1.5357613563537598,0.5704875588417053,0.9832442998886108,0.9832442998886108,0.0,148.43568420410156,176.0,63235.375,0.0,1833.6728515625,1.0,279.4430847167969,283.4643859863281,299.093505859375,303.1363220214844,293.1499938964844,293.1499938964844,279.1499938964844,32722.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320053219795227,1.0,0.0,0.0,3.760915756225586,3.7609403133392334,9.438011829843164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.1748046875,0.0,1634.8353271484375,1895.4371337890625,0.0,2767.12109375,0.9277089834213256,1.0,0.0,3.0,1.0,0.0
17752800,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7962616682052612,0.3222415447235107,0.2926840782165527,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0220642089844,0.8650219440460205,0.4182623922824859,0.3983463943004608,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8504834175109863,0.3968143165111542,0.2793877124786377,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8388320803642273,0.3798170089721679,0.3622209131717682,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6862384080886841,0.204009860754013,0.9339306950569152,285.0220947265625,284.95001220703125,298.7191467285156,296.1107177734375,297.8520202636719,297.1795654296875,285.0199584960937,1.0,0.532301127910614,0.6701763272285461,0.6701763272285461,1.0,1.0,-2.721169948577881,1.1854087114334106,1.5357613563537598,0.5704875588417053,0.9832442998886108,0.9832442998886108,0.0,148.43568420410156,176.0,63235.375,0.0,1833.6728515625,1.0,279.4430847167969,283.4643859863281,299.093505859375,303.1363220214844,293.1499938964844,293.1499938964844,279.1499938964844,32722.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320053219795227,1.0,0.0,0.0,3.760915756225586,3.7609403133392334,9.438011829843164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.1748046875,0.0,1634.8353271484375,1895.4371337890625,0.0,2767.12109375,0.9277089834213256,1.0,0.0,3.0,1.0,0.0
17752860,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7819967269897461,0.3217841684818268,0.2929660081863403,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8993225097656,0.8506466746330261,0.4186175465583801,0.3993750512599945,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8365707993507385,0.3967524766921997,0.2798761427402496,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8256528377532959,0.3802145421504974,0.3632701635360718,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6736211180686951,0.2036853283643722,0.935258686542511,284.8992614746094,284.95001220703125,298.7767944335937,296.1417541503906,297.8734741210937,297.17401123046875,284.9022827148437,1.0,0.5399571657180786,0.668148398399353,0.668148398399353,1.0,1.0,-2.72619891166687,1.1865845918655396,1.53961443901062,0.570674479007721,0.8801813721656799,0.8801813721656799,0.0,159.9710693359375,164.0,64062.26171875,0.0,1894.9339599609373,1.0,279.1567687988281,283.3293151855469,299.1611633300781,303.3324279785156,293.1499938964844,293.1499938964844,279.45001220703125,38411.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396614789962769,1.0,0.0,0.0,3.6672494411468506,3.667273998260498,8.973754574981285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.3837890625,0.0,1570.5731201171875,1895.4371337890625,0.0,2838.552490234375,0.9111983180046082,1.0,0.0,3.0,1.0,0.0
17752920,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7819967269897461,0.3217841684818268,0.2929660081863403,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8993225097656,0.8506466746330261,0.4186175465583801,0.3993750512599945,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8365707993507385,0.3967524766921997,0.2798761427402496,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8256528377532959,0.3802145421504974,0.3632701635360718,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6736211180686951,0.2036853283643722,0.935258686542511,284.8992614746094,284.95001220703125,298.7767944335937,296.1417541503906,297.8734741210937,297.17401123046875,284.9022827148437,1.0,0.5399571657180786,0.668148398399353,0.668148398399353,1.0,1.0,-2.72619891166687,1.1865845918655396,1.53961443901062,0.570674479007721,0.8801813721656799,0.8801813721656799,0.0,159.9710693359375,164.0,64062.26171875,0.0,1894.9339599609373,1.0,279.1567687988281,283.3293151855469,299.1611633300781,303.3324279785156,293.1499938964844,293.1499938964844,279.45001220703125,38411.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396614789962769,1.0,0.0,0.0,3.6672494411468506,3.667273998260498,8.973754574981285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.3837890625,0.0,1570.5731201171875,1895.4371337890625,0.0,2838.552490234375,0.9111983180046082,1.0,0.0,3.0,1.0,0.0
17752980,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7805402278900146,0.3223184645175934,0.293208509683609,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.019287109375,0.8495358228683472,0.4197894334793091,0.4002684652805328,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8353182673454285,0.397604376077652,0.2802961468696594,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.824663519859314,0.3813506066799164,0.3641553521156311,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6721102595329285,0.2037622183561325,0.9351810812950134,285.01934814453125,284.95001220703125,298.83447265625,296.1727600097656,297.8988647460937,297.1754455566406,285.01708984375,1.0,0.5408042073249817,0.6661205291748047,0.6661205291748047,1.0,1.0,-2.7290358543396,1.1867337226867676,1.542302131652832,0.5701587200164795,0.9904783964157104,0.9904783964157104,0.0,161.48184204101562,152.0,63645.02734375,0.0,1906.3519287109373,1.0,279.4433898925781,283.4532775878906,299.1539001464844,303.2264404296875,293.1499938964844,293.1499938964844,279.1499938964844,32977.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323354721069336,1.0,0.0,0.0,3.796043157577514,3.79606819152832,9.615139333618572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.7998046875,0.0,1678.2818603515625,1895.4371337890625,0.0,2770.197021484375,0.9358108639717102,1.0,0.0,3.0,1.0,0.0
17753040,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7805402278900146,0.3223184645175934,0.293208509683609,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.019287109375,0.8495358228683472,0.4197894334793091,0.4002684652805328,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8353182673454285,0.397604376077652,0.2802961468696594,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.824663519859314,0.3813506066799164,0.3641553521156311,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6721102595329285,0.2037622183561325,0.9351810812950134,285.01934814453125,284.95001220703125,298.83447265625,296.1727600097656,297.8988647460937,297.1754455566406,285.01708984375,1.0,0.5408042073249817,0.6661205291748047,0.6661205291748047,1.0,1.0,-2.7290358543396,1.1867337226867676,1.542302131652832,0.5701587200164795,0.9904783964157104,0.9904783964157104,0.0,161.48184204101562,152.0,63645.02734375,0.0,1906.3519287109373,1.0,279.4433898925781,283.4532775878906,299.1539001464844,303.2264404296875,293.1499938964844,293.1499938964844,279.1499938964844,32977.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323354721069336,1.0,0.0,0.0,3.796043157577514,3.79606819152832,9.615139333618572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.7998046875,0.0,1678.2818603515625,1895.4371337890625,0.0,2770.197021484375,0.9358108639717102,1.0,0.0,3.0,1.0,0.0
17753100,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7826497554779053,0.3222598731517792,0.2933229506015777,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8731384277344,0.8519012331962585,0.4201099276542663,0.4007093906402588,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8374776840209961,0.3977263867855072,0.2805015444755554,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8268939256668091,0.3816774487495422,0.3645834326744079,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.6738564968109131,0.2036983966827392,0.9350382685661316,284.873291015625,284.95001220703125,298.8633117675781,296.188232421875,297.9104309082031,297.1742858886719,284.8672790527344,1.0,0.5398048162460327,0.6651065945625305,0.6651065945625305,1.0,1.0,-2.7302982807159424,1.1867129802703855,1.5435854196548462,0.5699260234832764,0.8936020731925964,0.8936020731925964,0.0,159.84616088867188,152.0,64618.6796875,0.0,1900.692626953125,1.0,279.1943359375,283.2881774902344,299.2191772460937,303.46978759765625,293.1499938964844,293.1499938964844,279.1499938964844,36718.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381946086883545,1.0,0.0,0.0,3.780299663543701,3.780324935913086,9.535549452266424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.763671875,0.0,1688.591796875,1895.4371337890625,0.0,2824.852294921875,0.932933270931244,1.0,0.0,3.0,1.0,0.0
17753160,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.785213828086853,0.3220135271549225,0.2930375039577484,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.892822265625,0.8548670411109924,0.4202457368373871,0.4007766842842102,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8401657938957214,0.3976548314094543,0.2804058194160461,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8296666145324707,0.3818396329879761,0.3646712601184845,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6760959625244141,0.2035357058048248,0.933966338634491,284.89276123046875,284.95001220703125,298.89215087890625,296.20367431640625,297.9209899902344,297.1714172363281,284.8962707519531,1.0,0.5380057692527771,0.6641506552696228,0.6641506552696228,1.0,1.0,-2.728741407394409,1.1854013204574585,1.5433399677276611,0.5690056085586548,0.8818038702011108,0.8818038702011108,0.0,157.4738311767578,140.0,64348.25,0.0,1887.249755859375,1.0,279.1565246582031,283.3173217773437,299.220458984375,303.41339111328125,293.1499938964844,293.1499938964844,279.45001220703125,38770.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394051194190979,1.0,0.0,0.0,3.693333387374878,3.693358421325684,9.101863724936264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.0458984375,0.0,1602.890869140625,1895.4371337890625,0.0,2836.157470703125,0.9171612858772278,1.0,0.0,3.0,1.0,0.0
17753220,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7918785214424133,0.3225159049034118,0.2929748594760895,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.862145185470581,0.4212128520011902,0.4011587500572204,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8469241261482239,0.3983618319034576,0.2805114984512329,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8363943696022034,0.3827454745769501,0.3650550842285156,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.6818100810050964,0.2036797553300857,0.9328953623771667,285.03033447265625,284.95001220703125,298.9344482421875,296.22625732421875,297.9400329589844,297.1734313964844,285.0283203125,1.0,0.5345008373260498,0.6627490520477295,0.6627490520477295,1.0,1.0,-2.728419542312622,1.1844151020050049,1.5440044403076172,0.568019449710846,0.9885719418525696,0.9885719418525696,0.0,152.1775665283203,140.0,63757.0625,0.0,1862.126220703125,1.0,279.4309997558594,283.45947265625,299.1947631835937,303.255126953125,293.1499938964844,293.1499938964844,279.45001220703125,33129.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319554328918457,1.0,0.0,0.0,3.7839009761810303,3.783925771713257,9.553726840749732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.2978515625,0.0,1665.0390625,1895.4371337890625,0.0,2766.65625,0.9338034391403198,1.0,0.0,3.0,1.0,0.0
17753280,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7952109575271606,0.3227443695068359,0.2931073606014251,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0164489746094,0.8657400012016296,0.4215976595878601,0.4014591872692108,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8502835631370544,0.3986682593822479,0.2806654870510101,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8396862745285034,0.3831207454204559,0.365323007106781,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6846638917922974,0.2037728726863861,0.932851791381836,285.0184020996094,284.95001220703125,298.9498291015625,296.2344665527344,297.94732666015625,297.1747741699219,285.0165405273437,1.0,0.5330727100372314,0.6622388362884521,0.6622388362884521,1.0,1.0,-2.7293941974639893,1.184560775756836,1.544833421707153,0.5679495930671692,0.993762195110321,0.993762195110321,0.0,149.8004150390625,128.0,63862.22265625,0.0,1852.559814453125,1.0,279.4429931640625,283.4476013183594,299.2135009765625,303.30059814453125,293.1499938964844,293.1499938964844,279.1499938964844,33167.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316184878349304,1.0,0.0,0.0,3.813630819320679,3.813655853271485,9.704442618385656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10529.3115234375,0.0,1700.808837890625,1895.4371337890625,0.0,2763.517578125,0.9400975704193116,1.0,0.0,3.0,1.0,0.0
17753340,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8080354928970337,0.3226056396961212,0.2928981184959411,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8929748535156,0.8800403475761414,0.4221767783164978,0.4018951058387756,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8636705279350281,0.3988606333732605,0.2807267010211944,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8528555631637573,0.3837415874004364,0.3657626807689667,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6959604620933533,0.2037022709846496,0.931379735469818,284.8929138183594,284.95001220703125,299.0074462890625,296.2651672363281,297.9701232910156,297.1721496582031,284.8960876464844,1.0,0.5269206166267395,0.6603270173072815,0.6603270173072815,1.0,1.0,-2.728506803512573,1.1829509735107422,1.5455559492111206,0.5666480660438538,0.8853427171707153,0.8853427171707153,0.0,140.60060119628906,116.0,64565.12109375,0.0,1808.4091796875,1.0,279.15643310546875,283.31201171875,299.2802734375,303.4868469238281,293.1499938964844,293.1499938964844,279.45001220703125,38746.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383586406707764,1.0,0.0,0.0,3.710749626159668,3.7107748985290527,9.187907608065872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.1611328125,0.0,1622.7022705078125,1895.4371337890625,0.0,2826.3837890625,0.9211010932922364,1.0,0.0,3.0,1.0,0.0
17753400,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8080354928970337,0.3226056396961212,0.2928981184959411,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8929748535156,0.8800403475761414,0.4221767783164978,0.4018951058387756,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8636705279350281,0.3988606333732605,0.2807267010211944,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8528555631637573,0.3837415874004364,0.3657626807689667,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6959604620933533,0.2037022709846496,0.931379735469818,284.8929138183594,284.95001220703125,299.0074462890625,296.2651672363281,297.9701232910156,297.1721496582031,284.8960876464844,1.0,0.5269206166267395,0.6603270173072815,0.6603270173072815,1.0,1.0,-2.728506803512573,1.1829509735107422,1.5455559492111206,0.5666480660438538,0.8853427171707153,0.8853427171707153,0.0,140.60060119628906,116.0,64565.12109375,0.0,1808.4091796875,1.0,279.15643310546875,283.31201171875,299.2802734375,303.4868469238281,293.1499938964844,293.1499938964844,279.45001220703125,38746.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383586406707764,1.0,0.0,0.0,3.710749626159668,3.7107748985290527,9.187907608065872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.1611328125,0.0,1622.7022705078125,1895.4371337890625,0.0,2826.3837890625,0.9211010932922364,1.0,0.0,3.0,1.0,0.0
17753460,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8241634964942932,0.323466956615448,0.2929792404174804,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0201721191406,0.8993145823478699,0.4236130714416504,0.402550458908081,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8820578455924988,0.3999899327754974,0.2809832692146301,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8709060549736023,0.3851339519023895,0.3664051294326782,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7109307646751404,0.2040701657533645,0.9303206205368042,285.02020263671875,284.95001220703125,299.06500244140625,296.29571533203125,297.9969177246094,297.17657470703125,285.0181579589844,1.0,0.5200318694114685,0.6585468053817749,0.6585468053817749,1.0,1.0,-2.729192018508911,1.1821672916412354,1.5470247268676758,0.5656444430351257,0.9988857507705688,0.9988857507705688,0.0,129.95611572265625,104.0,64061.25,0.0,1759.927490234375,1.0,279.44366455078125,283.4441833496094,299.2741394042969,303.3749084472656,293.1499938964844,293.1499938964844,279.1499938964844,33199.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304758071899414,1.0,0.0,0.0,3.829569339752197,3.829594612121582,9.785727570488234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.0107421875,0.0,1720.2869873046875,1895.4371337890625,0.0,2752.87548828125,0.9435528516769408,1.0,0.0,3.0,1.0,0.0
17753520,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8241634964942932,0.323466956615448,0.2929792404174804,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0201721191406,0.8993145823478699,0.4236130714416504,0.402550458908081,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8820578455924988,0.3999899327754974,0.2809832692146301,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8709060549736023,0.3851339519023895,0.3664051294326782,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7109307646751404,0.2040701657533645,0.9303206205368042,285.02020263671875,284.95001220703125,299.06500244140625,296.29571533203125,297.9969177246094,297.17657470703125,285.0181579589844,1.0,0.5200318694114685,0.6585468053817749,0.6585468053817749,1.0,1.0,-2.729192018508911,1.1821672916412354,1.5470247268676758,0.5656444430351257,0.9988857507705688,0.9988857507705688,0.0,129.95611572265625,104.0,64061.25,0.0,1759.927490234375,1.0,279.44366455078125,283.4441833496094,299.2741394042969,303.3749084472656,293.1499938964844,293.1499938964844,279.1499938964844,33199.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304758071899414,1.0,0.0,0.0,3.829569339752197,3.829594612121582,9.785727570488234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.0107421875,0.0,1720.2869873046875,1895.4371337890625,0.0,2752.87548828125,0.9435528516769408,1.0,0.0,3.0,1.0,0.0
17753580,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8427039384841919,0.3234157860279083,0.2928002178668976,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8916015625,0.923833191394806,0.4242954850196838,0.4030153453350067,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9041524529457092,0.400260180234909,0.2810602188110351,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8928466439247131,0.3858313858509063,0.3668631315231323,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7271072864532471,0.2041000872850418,0.929027497768402,284.8915100097656,284.95001220703125,299.1224975585937,296.3261108398437,298.0199584960937,297.17462158203125,284.89483642578125,1.0,0.5127204060554504,0.6567665934562683,0.6567665934562683,1.0,1.0,-2.7286317348480225,1.1807574033737185,1.5478743314743042,0.5644766092300415,0.8888540863990784,0.8888540863990784,0.0,119.05924224853516,92.0,64787.08203125,0.0,1708.3992919921875,1.0,279.1561584472656,283.3056335449219,299.34149169921875,303.56317138671875,293.1499938964844,293.1499938964844,279.45001220703125,38772.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372732400894165,1.0,0.0,0.0,3.728816986083984,3.728842258453369,9.277595722778642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.8720703125,0.0,1643.8260498046875,1895.4371337890625,0.0,2816.25,0.9250007271766664,1.0,0.0,3.0,1.0,0.0
17753640,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8427039384841919,0.3234157860279083,0.2928002178668976,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8916015625,0.923833191394806,0.4242954850196838,0.4030153453350067,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9041524529457092,0.400260180234909,0.2810602188110351,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8928466439247131,0.3858313858509063,0.3668631315231323,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7271072864532471,0.2041000872850418,0.929027497768402,284.8915100097656,284.95001220703125,299.1224975585937,296.3261108398437,298.0199584960937,297.17462158203125,284.89483642578125,1.0,0.5127204060554504,0.6567665934562683,0.6567665934562683,1.0,1.0,-2.7286317348480225,1.1807574033737185,1.5478743314743042,0.5644766092300415,0.8888540863990784,0.8888540863990784,0.0,119.05924224853516,92.0,64787.08203125,0.0,1708.3992919921875,1.0,279.1561584472656,283.3056335449219,299.34149169921875,303.56317138671875,293.1499938964844,293.1499938964844,279.45001220703125,38772.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372732400894165,1.0,0.0,0.0,3.728816986083984,3.728842258453369,9.277595722778642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.8720703125,0.0,1643.8260498046875,1895.4371337890625,0.0,2816.25,0.9250007271766664,1.0,0.0,3.0,1.0,0.0
17753700,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.853790283203125,0.3237749338150024,0.2926646769046783,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.02789306640625,0.9388842582702636,0.4249538779258728,0.4031899273395538,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9180512428283693,0.4007495939731598,0.2810554504394531,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9057809710502625,0.3864668011665344,0.3670376539230346,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7362014651298523,0.204260915517807,0.9281771779060364,285.0277709960937,284.95001220703125,299.15118408203125,296.3412170410156,298.0328674316406,297.17608642578125,285.0322265625,1.0,0.5088919997215271,0.6558764576911926,0.6558764576911926,1.0,1.0,-2.727855682373047,1.1798309087753296,1.5480246543884275,0.5636777281761169,0.9822317361831664,0.9822317361831664,0.0,113.4565887451172,92.0,64058.52734375,0.0,1681.2044677734375,1.0,279.4039611816406,283.4538269042969,299.3075866699219,303.3660888671875,293.1499938964844,293.1499938964844,279.45001220703125,34247.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831180989742279,1.0,0.0,0.0,3.773672819137573,3.773697853088379,9.502147690909624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.2890625,0.0,1661.6036376953125,1895.4371337890625,0.0,2759.4423828125,0.9335906505584716,1.0,0.0,3.0,1.0,0.0
17753760,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8679620027542114,0.3243456482887268,0.292904257774353,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0223999023437,0.9566137194633484,0.4258186817169189,0.4037119150161743,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.936070680618286,0.4014521241188049,0.2813300192356109,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9231506586074828,0.3872860074043274,0.3675238788127899,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7476091980934143,0.2045443505048751,0.928142249584198,285.0224304199219,284.95001220703125,299.1798400878906,296.3562927246094,298.0468444824219,297.179443359375,285.0206604003906,1.0,0.5051206350326538,0.6549892425537109,0.6549892425537109,1.0,1.0,-2.7296407222747803,1.1800947189331057,1.5495460033416748,0.5635260939598083,1.0,1.0,0.0,107.45411682128906,80.0,64272.76953125,0.0,1655.8914794921875,1.0,279.4435729980469,283.4415588378906,299.3349609375,303.4498596191406,293.1499938964844,293.1499938964844,279.1499938964844,33285.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294444680213928,1.0,0.0,0.0,3.844231605529785,3.844257116317749,9.860805221251212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.55859375,0.0,1738.7947998046875,1895.4371337890625,0.0,2743.274658203125,0.9469935297966005,1.0,0.0,3.0,1.0,0.0
17753820,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8929429054260254,0.3243662118911743,0.2928938269615173,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9831884503364564,0.426492691040039,0.4042121171951294,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9652466177940368,0.4017235338687897,0.2814855575561523,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9534825086593628,0.3878885507583618,0.3679915070533752,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7681270241737366,0.2046319544315338,0.927509069442749,284.874755859375,284.95001220703125,299.2245483398437,296.3797302246094,298.0649108886719,297.1783752441406,284.8783569335937,1.0,0.4991069436073303,0.6536028385162354,0.6536028385162354,1.0,1.0,-2.730224609375,1.179444670677185,1.550779938697815,0.5628606677055359,0.8921829462051392,0.8921829462051392,0.0,98.43378448486328,80.0,65088.55078125,0.0,1614.75537109375,1.0,279.1651916503906,283.2846069335937,299.40435791015625,303.6628723144531,293.1499938964844,293.1499938964844,279.1499938964844,38741.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362882137298584,1.0,0.0,0.0,3.772825956344605,3.772851705551148,9.497883866060874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.0302734375,0.0,1695.3624267578125,1895.4371337890625,0.0,2807.056396484375,0.9340493083000184,1.0,0.0,3.0,1.0,0.0
17753880,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9004397392272949,0.3243548572063446,0.2927598059177398,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.87994384765625,0.990001618862152,0.4266350865364074,0.4042572975158691,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9730459451675416,0.4017774760723114,0.2814300954341888,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9619017243385316,0.3880359232425689,0.3680112659931183,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7744346857070923,0.204637661576271,0.927039623260498,284.8915405273437,284.95001220703125,299.237060546875,296.3862609863281,298.06988525390625,297.17791748046875,284.8944702148437,1.0,0.4973630011081695,0.6532148122787476,0.6532148122787476,1.0,1.0,-2.729510545730591,1.1788557767868042,1.550654649734497,0.562433123588562,0.8936994671821594,0.8936994671821594,0.0,96.00115203857422,98.0,65037.79296875,0.0,1602.4073486328125,1.0,279.1566467285156,283.29962158203125,299.4014587402344,303.6396484375,293.1499938964844,293.1499938964844,279.45001220703125,38601.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362134099006653,1.0,0.0,0.0,3.749343156814575,3.74936842918396,9.380017331750424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.103515625,0.0,1666.5201416015625,1895.4371337890625,0.0,2806.3583984375,0.929495632648468,1.0,0.0,3.0,1.0,0.0
17753940,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.902268886566162,0.3252817392349243,0.2933066785335541,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0300598144531,0.9918426275253296,0.4282096326351166,0.4054754972457886,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9749497175216676,0.4029657542705536,0.2820426821708679,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9642401337623596,0.3894916772842407,0.3691376745700836,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7758915424346924,0.2051054835319519,0.9284381866455078,285.03009033203125,284.95001220703125,299.2940979003906,296.416015625,298.0965270996094,297.1825256347656,285.0292358398437,1.0,0.498821496963501,0.6514403820037842,0.6514403820037842,1.0,1.0,-2.735388994216919,1.1804457902908323,1.5549432039260864,0.5625635385513306,1.0,1.0,0.0,95.82354736328124,116.0,64551.71484375,0.0,1610.053466796875,1.0,279.44354248046875,283.4434814453125,299.3956298828125,303.5279541015625,293.1499938964844,293.1499938964844,279.1499938964844,33536.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285633325576782,1.0,0.0,0.0,3.857875108718872,3.857900857925415,9.930922715284396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.85546875,0.0,1757.4896240234375,1895.4371337890625,0.0,2735.07568359375,0.9501240253448486,1.0,0.0,3.0,1.0,0.0
17754000,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.902268886566162,0.3252817392349243,0.2933066785335541,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0300598144531,0.9918426275253296,0.4282096326351166,0.4054754972457886,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9749497175216676,0.4029657542705536,0.2820426821708679,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9642401337623596,0.3894916772842407,0.3691376745700836,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7758915424346924,0.2051054835319519,0.9284381866455078,285.03009033203125,284.95001220703125,299.2940979003906,296.416015625,298.0965270996094,297.1825256347656,285.0292358398437,1.0,0.498821496963501,0.6514403820037842,0.6514403820037842,1.0,1.0,-2.735388994216919,1.1804457902908323,1.5549432039260864,0.5625635385513306,1.0,1.0,0.0,95.82354736328124,116.0,64551.71484375,0.0,1610.053466796875,1.0,279.44354248046875,283.4434814453125,299.3956298828125,303.5279541015625,293.1499938964844,293.1499938964844,279.1499938964844,33536.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285633325576782,1.0,0.0,0.0,3.857875108718872,3.857900857925415,9.930922715284396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.85546875,0.0,1757.4896240234375,1895.4371337890625,0.0,2735.07568359375,0.9501240253448486,1.0,0.0,3.0,1.0,0.0
17754060,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8801791667938232,0.3251305818557739,0.2937731444835663,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8977355957031,0.9716619253158568,0.4290086328983307,0.4067913889884949,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9513866901397704,0.4031340181827545,0.2826189696788788,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9397376179695128,0.39010089635849,0.3702813982963562,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7575987577438354,0.2051173001527786,0.9306660294532776,284.8976745605469,284.95001220703125,299.3509521484375,296.4454650878906,298.1187438964844,297.17974853515625,284.9003601074219,1.0,0.5051736235618591,0.6495927572250366,0.6495927572250366,1.0,1.0,-2.742281436920166,1.182400465011597,1.5598809719085691,0.5630761384963989,0.9059624671936036,0.9059624671936036,0.0,103.5586166381836,134.0,65536.6328125,0.0,1656.1796875,1.0,279.1566467285156,283.2955017089844,299.4628295898437,303.730224609375,293.1499938964844,293.1499938964844,278.8500061035156,38178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357139825820923,1.0,0.0,0.0,3.782231092453003,3.782256603240967,9.545295824864295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10891.701171875,0.0,1702.2117919921875,1895.4371337890625,0.0,2801.6982421875,0.93651682138443,1.0,0.0,3.0,1.0,0.0
17754120,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8801791667938232,0.3251305818557739,0.2937731444835663,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8977355957031,0.9716619253158568,0.4290086328983307,0.4067913889884949,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9513866901397704,0.4031340181827545,0.2826189696788788,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9397376179695128,0.39010089635849,0.3702813982963562,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7575987577438354,0.2051173001527786,0.9306660294532776,284.8976745605469,284.95001220703125,299.3509521484375,296.4454650878906,298.1187438964844,297.17974853515625,284.9003601074219,1.0,0.5051736235618591,0.6495927572250366,0.6495927572250366,1.0,1.0,-2.742281436920166,1.182400465011597,1.5598809719085691,0.5630761384963989,0.9059624671936036,0.9059624671936036,0.0,103.5586166381836,134.0,65536.6328125,0.0,1656.1796875,1.0,279.1566467285156,283.2955017089844,299.4628295898437,303.730224609375,293.1499938964844,293.1499938964844,278.8500061035156,38178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357139825820923,1.0,0.0,0.0,3.782231092453003,3.782256603240967,9.545295824864295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10891.701171875,0.0,1702.2117919921875,1895.4371337890625,0.0,2801.6982421875,0.93651682138443,1.0,0.0,3.0,1.0,0.0
17754180,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8510440587997437,0.3247574269771576,0.2938378751277923,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.89703369140625,0.9379449486732484,0.4296135604381561,0.40778848528862,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9154238104820251,0.403048574924469,0.2828773856163025,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9048062562942504,0.3904525935649872,0.3710631728172302,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7339575886726379,0.2048908919095993,0.9319653511047364,284.89697265625,284.95001220703125,299.4075927734375,296.47467041015625,298.1396179199219,297.1749267578125,284.8990783691406,1.0,0.5141035914421082,0.6477451920509338,0.6477451920509338,1.0,1.0,-2.746367692947388,1.1830315589904783,1.5633360147476196,0.5628294944763184,0.8442295789718628,0.8442295789718628,0.0,115.95844268798828,152.0,65757.9609375,0.0,1720.226318359375,1.0,278.85772705078125,283.2760925292969,299.4775695800781,303.7695007324219,293.1499938964844,293.1499938964844,279.1499938964844,40436.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386577367782593,1.0,0.0,0.0,3.55650281906128,3.556526660919189,8.4399448496697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.927734375,0.0,1463.9591064453125,1895.4371337890625,0.0,2829.1767578125,0.8889910578727722,1.0,0.0,3.0,1.0,0.0
17754240,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8510440587997437,0.3247574269771576,0.2938378751277923,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.89703369140625,0.9379449486732484,0.4296135604381561,0.40778848528862,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9154238104820251,0.403048574924469,0.2828773856163025,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9048062562942504,0.3904525935649872,0.3710631728172302,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7339575886726379,0.2048908919095993,0.9319653511047364,284.89697265625,284.95001220703125,299.4075927734375,296.47467041015625,298.1396179199219,297.1749267578125,284.8990783691406,1.0,0.5141035914421082,0.6477451920509338,0.6477451920509338,1.0,1.0,-2.746367692947388,1.1830315589904783,1.5633360147476196,0.5628294944763184,0.8442295789718628,0.8442295789718628,0.0,115.95844268798828,152.0,65757.9609375,0.0,1720.226318359375,1.0,278.85772705078125,283.2760925292969,299.4775695800781,303.7695007324219,293.1499938964844,293.1499938964844,279.1499938964844,40436.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386577367782593,1.0,0.0,0.0,3.55650281906128,3.556526660919189,8.4399448496697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.927734375,0.0,1463.9591064453125,1895.4371337890625,0.0,2829.1767578125,0.8889910578727722,1.0,0.0,3.0,1.0,0.0
