time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8383314609527588,0.3250949382781982,0.2941828370094299,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.02374267578125,0.921150803565979,0.4303924739360809,0.4085827171802521,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8999577164649963,0.4035118222236633,0.2832362055778503,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8903684020042419,0.3910419940948486,0.3717031180858612,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7233483195304871,0.2049848735332489,0.9331957697868348,285.02362060546875,284.95001220703125,299.4358215332031,296.4891357421875,298.1521911621094,297.1762390136719,285.0265808105469,1.0,0.5192642211914062,0.6468213796615601,0.6468213796615601,1.0,1.0,-2.750410318374634,1.1842769384384155,1.5661332607269287,0.5631452202796936,0.9312084913253784,0.9312084913253784,0.0,122.8925323486328,152.0,65191.171875,0.0,1758.76611328125,1.0,279.0994567871094,283.4117431640625,299.4468994140625,303.5775756835937,293.1499938964844,293.1499938964844,279.1499938964844,34512.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318567276000977,1.0,0.0,0.0,3.608771324157715,3.608794450759888,8.689844435139094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.3984375,0.0,1476.7755126953125,1895.4371337890625,0.0,2765.736572265625,0.8971473574638367,1.0,0.0,3.0,1.0,0.0
17754360,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8271393775939941,0.3255178928375244,0.2948327958583832,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0110778808594,0.9064914584159852,0.4312858879566192,0.4096876084804535,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.886704683303833,0.4040772020816803,0.2838324904441833,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8774338364601135,0.3917292356491089,0.3726189136505127,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.713434636592865,0.2051418572664261,0.9351668953895568,285.0111083984375,284.95001220703125,299.4639892578125,296.5035400390625,298.1653747558594,297.1786804199219,285.0096740722656,1.0,0.5248376727104187,0.6458507776260376,0.6458507776260376,1.0,1.0,-2.756703615188598,1.1865249872207642,1.5701786279678345,0.5640113353729248,0.9461886286735536,0.9461886286735536,0.0,130.0948028564453,170.0,65489.921875,0.0,1802.0950927734373,1.0,279.1423034667969,283.3938903808594,299.4779052734375,303.6689147949219,293.1499938964844,293.1499938964844,278.8500061035156,33347.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299233913421631,1.0,0.0,0.0,3.682971477508545,3.682995557785034,9.050863809534347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.470703125,0.0,1550.133544921875,1895.4371337890625,0.0,2747.732421875,0.9106680154800416,1.0,0.0,3.0,1.0,0.0
17754420,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8087602257728577,0.3252910673618316,0.2953990697860718,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8850945830345154,0.4320142269134521,0.4110816419124603,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8657945394515991,0.4041309654712677,0.2844561338424682,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8572433590888977,0.3921207785606384,0.3737338483333587,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6961608529090881,0.2049987912178039,0.937567949295044,284.89910888671875,284.95001220703125,299.50897216796875,296.52642822265625,298.1825256347656,297.176025390625,284.90478515625,1.0,0.5341259837150574,0.6442968249320984,0.6442968249320984,1.0,1.0,-2.7640414237976074,1.1888090372085571,1.5752323865890503,0.564831554889679,0.8586612939834595,0.8586612939834595,0.0,142.96583557128906,170.0,66215.25,0.0,1873.9359130859373,1.0,278.86541748046875,283.2726135253906,299.5479736328125,303.8789978027344,293.1499938964844,293.1499938964844,278.8500061035156,39115.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364073038101196,1.0,0.0,0.0,3.586343050003052,3.586367130279541,8.582167083659442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10401.33984375,0.0,1486.3956298828125,1895.4371337890625,0.0,2808.167724609375,0.893405020236969,1.0,0.0,3.0,1.0,0.0
17754480,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8039528131484985,0.3252371847629547,0.2954398393630981,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9052124023437,0.8799557685852051,0.4321739077568054,0.4113606512546539,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8607937097549438,0.4041437208652496,0.2845366597175598,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8524441123008728,0.3922127485275268,0.3739258646965027,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.69187331199646,0.2049509137868881,0.9379344582557678,284.9173278808594,284.95001220703125,299.5201416015625,296.5321044921875,298.1867980957031,297.1754150390625,284.9195251464844,1.0,0.5364626049995422,0.6439094543457031,0.6439094543457031,1.0,1.0,-2.765193223953247,1.1890645027160645,1.5761287212371826,0.5648468136787415,0.8654358983039856,0.8654358983039856,0.0,146.37161254882812,188.0,66269.328125,0.0,1891.7799072265625,1.0,278.8575439453125,283.2843322753906,299.54559326171875,303.86181640625,293.1499938964844,293.1499938964844,279.1499938964844,38246.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362947702407837,1.0,0.0,0.0,3.577288150787353,3.577311992645264,8.538884799236257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.1123046875,0.0,1470.243408203125,1895.4371337890625,0.0,2807.117919921875,0.8913761973381042,1.0,0.0,3.0,1.0,0.0
17754540,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7831152677536011,0.3257155120372772,0.2962853014469147,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.019775390625,0.8581670522689819,0.4336591362953186,0.4132421910762787,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8398640155792236,0.404936671257019,0.2854146659374237,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.83229660987854,0.3932853937149048,0.3754106163978576,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.673384428024292,0.2050347030162811,0.9409679770469666,285.01983642578125,284.95001220703125,299.57598876953125,296.560302734375,298.2110900878906,297.17730712890625,285.0175476074219,1.0,0.5484853982925415,0.6419681906700134,0.6419681906700134,1.0,1.0,-2.7749500274658203,1.192185878753662,1.5827642679214478,0.5658401846885681,0.9691364765167236,0.9691364765167236,0.0,163.33746337890625,176.0,66082.09375,0.0,1987.2939453125,1.0,279.1427917480469,283.3894348144531,299.5440368652344,303.7748718261719,293.1499938964844,293.1499938964844,278.8500061035156,32706.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296926021575928,1.0,0.0,0.0,3.7217085361480713,3.721732616424561,9.242256169272878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10964.302734375,0.0,1589.2926025390625,1895.4371337890625,0.0,2745.58447265625,0.9188137650489808,1.0,0.0,3.0,1.0,0.0
17754600,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7831152677536011,0.3257155120372772,0.2962853014469147,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.019775390625,0.8581670522689819,0.4336591362953186,0.4132421910762787,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8398640155792236,0.404936671257019,0.2854146659374237,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.83229660987854,0.3932853937149048,0.3754106163978576,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.673384428024292,0.2050347030162811,0.9409679770469666,285.01983642578125,284.95001220703125,299.57598876953125,296.560302734375,298.2110900878906,297.17730712890625,285.0175476074219,1.0,0.5484853982925415,0.6419681906700134,0.6419681906700134,1.0,1.0,-2.7749500274658203,1.192185878753662,1.5827642679214478,0.5658401846885681,0.9691364765167236,0.9691364765167236,0.0,163.33746337890625,176.0,66082.09375,0.0,1987.2939453125,1.0,279.1427917480469,283.3894348144531,299.5440368652344,303.7748718261719,293.1499938964844,293.1499938964844,278.8500061035156,32706.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296926021575928,1.0,0.0,0.0,3.7217085361480713,3.721732616424561,9.242256169272878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10964.302734375,0.0,1589.2926025390625,1895.4371337890625,0.0,2745.58447265625,0.9188137650489808,1.0,0.0,3.0,1.0,0.0
17754660,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7768506407737732,0.3252200484275818,0.296292781829834,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9054260253906,0.85230553150177,0.4343161284923553,0.4143061637878418,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8339093923568726,0.4047980606555938,0.2856664657592773,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8267021179199219,0.3935771882534027,0.3761212229728699,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6678538918495178,0.2046929895877838,0.9410584568977356,284.9053649902344,284.95001220703125,299.63153076171875,296.5881042480469,298.2309265136719,297.17236328125,284.9078369140625,1.0,0.5515375137329102,0.6398990154266357,0.6398990154266357,1.0,1.0,-2.7775166034698486,1.1918128728866575,1.5857038497924805,0.5651605725288391,0.8724837303161621,0.8724837303161621,0.0,168.90541076660156,164.0,66811.09375,0.0,2017.756591796875,1.0,278.85711669921875,283.2626953125,299.6052551269531,303.9619445800781,293.1499938964844,293.1499938964844,279.1499938964844,38339.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367973566055298,1.0,0.0,0.0,3.6231448650360094,3.623169183731079,8.75920534326724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.9833984375,0.0,1520.8702392578125,1895.4371337890625,0.0,2811.807861328125,0.9014339447021484,1.0,0.0,3.0,1.0,0.0
17754720,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7768506407737732,0.3252200484275818,0.296292781829834,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9054260253906,0.85230553150177,0.4343161284923553,0.4143061637878418,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8339093923568726,0.4047980606555938,0.2856664657592773,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8267021179199219,0.3935771882534027,0.3761212229728699,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6678538918495178,0.2046929895877838,0.9410584568977356,284.9053649902344,284.95001220703125,299.63153076171875,296.5881042480469,298.2309265136719,297.17236328125,284.9078369140625,1.0,0.5515375137329102,0.6398990154266357,0.6398990154266357,1.0,1.0,-2.7775166034698486,1.1918128728866575,1.5857038497924805,0.5651605725288391,0.8724837303161621,0.8724837303161621,0.0,168.90541076660156,164.0,66811.09375,0.0,2017.756591796875,1.0,278.85711669921875,283.2626953125,299.6052551269531,303.9619445800781,293.1499938964844,293.1499938964844,279.1499938964844,38339.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367973566055298,1.0,0.0,0.0,3.6231448650360094,3.623169183731079,8.75920534326724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.9833984375,0.0,1520.8702392578125,1895.4371337890625,0.0,2811.807861328125,0.9014339447021484,1.0,0.0,3.0,1.0,0.0
17754780,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7796909213066101,0.3257316052913666,0.2963869869709015,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0116577148437,0.8559180498123169,0.4358356595039367,0.4153831005096435,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8368825316429138,0.4055948257446289,0.2859460413455963,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8298357129096985,0.3946369886398315,0.3767876029014587,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6701109409332275,0.2047838568687439,0.9403344392776488,285.01171875,284.95001220703125,299.68670654296875,296.61553955078125,298.2547607421875,297.1748046875,285.0093994140625,1.0,0.5500444769859314,0.6378297805786133,0.6378297805786133,1.0,1.0,-2.77918553352356,1.1910306215286257,1.588154911994934,0.5640225410461426,0.9727258086204528,0.9727258086204528,0.0,166.5247802734375,152.0,66405.3984375,0.0,2009.169921875,1.0,279.14306640625,283.3746032714844,299.5980529785156,303.8548583984375,293.1499938964844,293.1499938964844,278.8500061035156,33038.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298870325088501,1.0,0.0,0.0,3.7531566619873047,3.753181219100952,9.399109330843204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.162109375,0.0,1628.2044677734375,1895.4371337890625,0.0,2747.394287109375,0.9261215925216676,1.0,0.0,3.0,1.0,0.0
17754840,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7796909213066101,0.3257316052913666,0.2963869869709015,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0116577148437,0.8559180498123169,0.4358356595039367,0.4153831005096435,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8368825316429138,0.4055948257446289,0.2859460413455963,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8298357129096985,0.3946369886398315,0.3767876029014587,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6701109409332275,0.2047838568687439,0.9403344392776488,285.01171875,284.95001220703125,299.68670654296875,296.61553955078125,298.2547607421875,297.1748046875,285.0093994140625,1.0,0.5500444769859314,0.6378297805786133,0.6378297805786133,1.0,1.0,-2.77918553352356,1.1910306215286257,1.588154911994934,0.5640225410461426,0.9727258086204528,0.9727258086204528,0.0,166.5247802734375,152.0,66405.3984375,0.0,2009.169921875,1.0,279.14306640625,283.3746032714844,299.5980529785156,303.8548583984375,293.1499938964844,293.1499938964844,278.8500061035156,33038.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298870325088501,1.0,0.0,0.0,3.7531566619873047,3.753181219100952,9.399109330843204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.162109375,0.0,1628.2044677734375,1895.4371337890625,0.0,2747.394287109375,0.9261215925216676,1.0,0.0,3.0,1.0,0.0
17754900,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7830981612205505,0.3256438374519348,0.2964293360710144,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8701477050781,0.8598377108573914,0.4363142251968384,0.4159228205680847,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.840338945388794,0.4056700468063354,0.2860845327377319,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.833332359790802,0.3949083089828491,0.3771200180053711,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6730023622512817,0.2047231495380401,0.939970850944519,284.8703308105469,284.95001220703125,299.71417236328125,296.62908935546875,298.2653503417969,297.1739196777344,284.8656921386719,1.0,0.5482701063156128,0.636795163154602,0.636795163154602,1.0,1.0,-2.7800192832946777,1.1906144618988037,1.589404821395874,0.5635220408439636,0.8767659068107605,0.8767659068107605,0.0,163.66384887695312,152.0,67298.3125,0.0,1996.9471435546875,1.0,278.8953552246094,283.2166442871094,299.6583251953125,304.0927124023437,293.1499938964844,293.1499938964844,278.8500061035156,37164.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354256749153137,1.0,0.0,0.0,3.7277114391326895,3.727736234664917,9.272094416701292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.6162109375,0.0,1630.25927734375,1895.4371337890625,0.0,2799.0087890625,0.921292006969452,1.0,0.0,3.0,1.0,0.0
17754960,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7867220640182495,0.3253999650478363,0.2960936725139618,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9002685546875,0.8641477823257446,0.436674952507019,0.4161275327205658,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8440987467765808,0.4055812954902649,0.2859364449977875,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8371496796607971,0.3950299620628357,0.3771216571331024,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.676182746887207,0.2045838385820388,0.938774347305298,284.90020751953125,284.95001220703125,299.7415466308594,296.6425170898437,298.2750549316406,297.1716003417969,284.90283203125,1.0,0.5458929538726807,0.6358577609062195,0.6358577609062195,1.0,1.0,-2.778250217437744,1.1890604496002195,1.5891897678375244,0.5624300837516785,0.8731321096420288,0.8731321096420288,0.0,160.34036254882812,140.0,67018.28125,0.0,1978.3759765625,1.0,278.8572082519531,283.25274658203125,299.6565856933594,304.0289611816406,293.1499938964844,293.1499938964844,279.1499938964844,38644.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362999558448792,1.0,0.0,0.0,3.642422199249268,3.642446517944336,8.852661608216295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.1494140625,0.0,1544.5015869140625,1895.4371337890625,0.0,2807.165771484375,0.905914306640625,1.0,0.0,3.0,1.0,0.0
17755020,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7924134731292725,0.3256919682025909,0.2959249317646026,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0289001464844,0.8707113265991211,0.4376041889190674,0.41656693816185,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8499261736869812,0.4060170352458954,0.2859142124652862,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8429666757583618,0.3956094980239868,0.3772690296173095,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.6811165809631348,0.2046800851821899,0.9377493262290956,285.0288391113281,284.95001220703125,299.7720642089844,296.6574401855469,298.2884216308594,297.17333984375,285.0294494628906,1.0,0.5428101420402527,0.634807825088501,0.634807825088501,1.0,1.0,-2.777488470077514,1.187899827957153,1.5895885229110718,0.5614141821861267,0.9656041860580444,0.9656041860580444,0.0,155.66732788085938,140.0,66379.5,0.0,1955.0404052734373,1.0,279.1117858886719,283.3897705078125,299.6247863769531,303.84185791015625,293.1499938964844,293.1499938964844,279.1499938964844,33588.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300793170928955,1.0,0.0,0.0,3.7067067623138414,3.706731081008911,9.167897587758488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.291015625,0.0,1578.8507080078125,1895.4371337890625,0.0,2749.184326171875,0.9177275896072388,1.0,0.0,3.0,1.0,0.0
17755080,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7983119487762451,0.3260338604450226,0.2960657477378845,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0132141113281,0.877395749092102,0.4384943544864654,0.4171975553035736,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8559526205062866,0.406476616859436,0.2861016392707824,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8489197492599487,0.396173745393753,0.3776170015335083,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6862120032310486,0.2048411071300506,0.937566876411438,285.0115661621094,284.95001220703125,299.7959899902344,296.6690673828125,298.2996826171875,297.1760559082031,285.0094909667969,1.0,0.5402278900146484,0.6339828968048096,0.6339828968048096,1.0,1.0,-2.778838396072388,1.187880516052246,1.5909579992294312,0.5611067414283752,0.9749189615249634,0.9749189615249634,0.0,151.3610382080078,128.0,66565.859375,0.0,1936.781005859375,1.0,279.14239501953125,283.3701171875,299.6497802734375,303.9169616699219,293.1499938964844,293.1499938964844,278.8500061035156,33181.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290677666664124,1.0,0.0,0.0,3.765329599380493,3.7653541564941406,9.460176784159556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.2216796875,0.0,1643.55029296875,1895.4371337890625,0.0,2739.769287109375,0.929162621498108,1.0,0.0,3.0,1.0,0.0
17755140,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8120294213294983,0.3257895112037658,0.2957146763801574,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.900390625,0.89363032579422,0.4395534694194793,0.4180386662483215,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8706644177436829,0.4065377712249756,0.2860361933708191,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8635425567626953,0.396627128124237,0.3778627216815948,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6985248923301697,0.2047893851995468,0.9359987378120422,284.9002990722656,284.95001220703125,299.8500061035156,296.6951599121094,298.3203125,297.1742248535156,284.90301513671875,1.0,0.5336856842041016,0.6321080327033997,0.6321080327033997,1.0,1.0,-2.777766466140747,1.185884714126587,1.5918816328048706,0.5595011711120605,0.8753988742828369,0.8753988742828369,0.0,141.42825317382812,116.0,67176.03125,0.0,1888.048828125,1.0,278.8568420410156,283.2483825683594,299.70831298828125,304.09100341796875,293.1499938964844,293.1499938964844,279.1499938964844,38685.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352819681167603,1.0,0.0,0.0,3.654189586639404,3.654214143753052,8.909953521651914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.5009765625,0.0,1557.95068359375,1895.4371337890625,0.0,2797.66845703125,0.9086203575134276,1.0,0.0,3.0,1.0,0.0
17755200,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8120294213294983,0.3257895112037658,0.2957146763801574,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.900390625,0.89363032579422,0.4395534694194793,0.4180386662483215,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8706644177436829,0.4065377712249756,0.2860361933708191,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8635425567626953,0.396627128124237,0.3778627216815948,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6985248923301697,0.2047893851995468,0.9359987378120422,284.9002990722656,284.95001220703125,299.8500061035156,296.6951599121094,298.3203125,297.1742248535156,284.90301513671875,1.0,0.5336856842041016,0.6321080327033997,0.6321080327033997,1.0,1.0,-2.777766466140747,1.185884714126587,1.5918816328048706,0.5595011711120605,0.8753988742828369,0.8753988742828369,0.0,141.42825317382812,116.0,67176.03125,0.0,1888.048828125,1.0,278.8568420410156,283.2483825683594,299.70831298828125,304.09100341796875,293.1499938964844,293.1499938964844,279.1499938964844,38685.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352819681167603,1.0,0.0,0.0,3.654189586639404,3.654214143753052,8.909953521651914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.5009765625,0.0,1557.95068359375,1895.4371337890625,0.0,2797.66845703125,0.9086203575134276,1.0,0.0,3.0,1.0,0.0
17755260,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8237369060516357,0.3244432210922241,0.2943095862865448,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9971923828125,0.9090693593025208,0.4393294155597687,0.4176737070083618,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8845891952514648,0.4054073691368103,0.2851125299930572,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8773599863052368,0.3956615924835205,0.3768292367458343,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7086114883422852,0.2028094083070755,0.9272606372833252,284.9972839355469,284.95001220703125,299.9037780761719,296.720947265625,298.3322448730469,297.158203125,284.994384765625,1.0,0.5257466435432434,0.6303314566612244,0.6303314566612244,1.0,1.0,-2.762796401977539,1.1775161027908323,1.5852802991867063,0.5546470284461975,0.964271068572998,0.964271068572998,0.0,132.22918701171875,104.0,66363.1171875,0.0,1821.4671630859373,1.0,279.14324951171875,283.3568115234375,299.6993408203125,303.9643249511719,293.1499938964844,293.1499938964844,278.8500061035156,33606.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276534676551819,1.0,0.0,0.0,3.766837358474731,3.766862154006958,9.467755717196268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.927734375,0.0,1648.6019287109375,1895.4371337890625,0.0,2726.6123046875,0.9295049905776978,1.0,0.0,3.0,1.0,0.0
17755320,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8237369060516357,0.3244432210922241,0.2943095862865448,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9971923828125,0.9090693593025208,0.4393294155597687,0.4176737070083618,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8845891952514648,0.4054073691368103,0.2851125299930572,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8773599863052368,0.3956615924835205,0.3768292367458343,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7086114883422852,0.2028094083070755,0.9272606372833252,284.9972839355469,284.95001220703125,299.9037780761719,296.720947265625,298.3322448730469,297.158203125,284.994384765625,1.0,0.5257466435432434,0.6303314566612244,0.6303314566612244,1.0,1.0,-2.762796401977539,1.1775161027908323,1.5852802991867063,0.5546470284461975,0.964271068572998,0.964271068572998,0.0,132.22918701171875,104.0,66363.1171875,0.0,1821.4671630859373,1.0,279.14324951171875,283.3568115234375,299.6993408203125,303.9643249511719,293.1499938964844,293.1499938964844,278.8500061035156,33606.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276534676551819,1.0,0.0,0.0,3.766837358474731,3.766862154006958,9.467755717196268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.927734375,0.0,1648.6019287109375,1895.4371337890625,0.0,2726.6123046875,0.9295049905776978,1.0,0.0,3.0,1.0,0.0
17755380,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8389337658882141,0.3232788741588592,0.2929378449916839,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8934631347656,0.9311006665229796,0.4392997622489929,0.4172853529453277,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.90302175283432,0.4044492542743683,0.2841905057430267,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8957201242446899,0.3949503600597381,0.3757873475551605,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7212265133857727,0.201325848698616,0.9184494018554688,284.89337158203125,284.95001220703125,299.9574890136719,296.7465515136719,298.3466796875,297.1467590332031,284.8960266113281,1.0,0.5169987082481384,0.6285548806190491,0.6285548806190491,1.0,1.0,-2.7477314472198486,1.1691219806671145,1.578609585762024,0.549620509147644,0.8608012199401855,0.8608012199401855,0.0,121.88741302490234,92.0,66490.953125,0.0,1750.081787109375,1.0,278.85699462890625,283.2503662109375,299.7523193359375,304.0983581542969,293.1499938964844,293.1499938964844,279.1499938964844,39497.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323930501937866,1.0,0.0,0.0,3.615394592285156,3.6154189109802246,8.721771678210644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.8994140625,0.0,1520.932373046875,1895.4371337890625,0.0,2770.733642578125,0.9007449746131896,1.0,0.0,3.0,1.0,0.0
17755440,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8389337658882141,0.3232788741588592,0.2929378449916839,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8934631347656,0.9311006665229796,0.4392997622489929,0.4172853529453277,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.90302175283432,0.4044492542743683,0.2841905057430267,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8957201242446899,0.3949503600597381,0.3757873475551605,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7212265133857727,0.201325848698616,0.9184494018554688,284.89337158203125,284.95001220703125,299.9574890136719,296.7465515136719,298.3466796875,297.1467590332031,284.8960266113281,1.0,0.5169987082481384,0.6285548806190491,0.6285548806190491,1.0,1.0,-2.7477314472198486,1.1691219806671145,1.578609585762024,0.549620509147644,0.8608012199401855,0.8608012199401855,0.0,121.88741302490234,92.0,66490.953125,0.0,1750.081787109375,1.0,278.85699462890625,283.2503662109375,299.7523193359375,304.0983581542969,293.1499938964844,293.1499938964844,279.1499938964844,39497.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323930501937866,1.0,0.0,0.0,3.615394592285156,3.6154189109802246,8.721771678210644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.8994140625,0.0,1520.932373046875,1895.4371337890625,0.0,2770.733642578125,0.9007449746131896,1.0,0.0,3.0,1.0,0.0
17755500,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8491148948669434,0.323297917842865,0.2924750447273254,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.01611328125,0.945356547832489,0.4398379027843475,0.4173097312450409,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.91584050655365,0.4045526087284088,0.2838943898677826,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9078620076179504,0.3951049745082855,0.3754714429378509,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7292683124542236,0.2009515315294265,0.9149763584136964,285.01593017578125,284.95001220703125,299.9843139648437,296.7593078613281,298.3570861816406,297.146484375,285.0189819335937,1.0,0.5125204920768738,0.6276665925979614,0.6276665925979614,1.0,1.0,-2.74228835105896,1.1659002304077148,1.5763881206512451,0.5475223660469055,0.943483829498291,0.943483829498291,0.0,116.1706771850586,92.0,65704.0,0.0,1715.220703125,1.0,279.101318359375,283.3854675292969,299.7191772460937,303.8934020996094,293.1499938964844,293.1499938964844,279.1499938964844,34492.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825801432132721,1.0,0.0,0.0,3.660755634307861,3.660779476165772,8.942002409639827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.5439453125,0.0,1533.85595703125,1895.4371337890625,0.0,2709.396484375,0.9085549712181092,1.0,0.0,3.0,1.0,0.0
17755560,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8622991442680359,0.3235253393650055,0.2924079895019531,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.99932861328125,0.9620418548583984,0.440589040517807,0.4177224040031433,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.932861626148224,0.4048770666122436,0.283903419971466,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9244261980056764,0.3954710662364959,0.3755190968513489,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7394723296165466,0.2007612586021423,0.9126810431480408,284.9993896484375,284.95001220703125,300.0111389160156,296.77203369140625,298.369140625,297.1487121582031,284.99737548828125,1.0,0.5081424117088318,0.6269901394844055,0.6269901394844055,1.0,1.0,-2.740010023117065,1.16429340839386,1.5757167339324951,0.5463675856590271,0.9527690410614014,0.9527690410614014,0.0,110.0174331665039,80.0,65815.421875,0.0,1683.1038818359375,1.0,279.1426696777344,283.36578369140625,299.74566650390625,303.97021484375,293.1499938964844,293.1499938964844,278.8500061035156,33630.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236453533172607,1.0,0.0,0.0,3.7265939712524414,3.7266182899475098,9.266536267205084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10977.2705078125,0.0,1601.9661865234375,1895.4371337890625,0.0,2689.37353515625,0.9206249117851256,1.0,0.0,3.0,1.0,0.0
17755620,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8884281516075134,0.3231166303157806,0.2918949127197265,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9893531799316406,0.4412717223167419,0.4181147217750549,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.96403306722641,0.4046846628189087,0.2836456894874573,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9563637971878052,0.3954947292804718,0.3753322958946228,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7600444555282593,0.2002192288637161,0.908690631389618,284.891357421875,284.95001220703125,300.0574035644531,296.7939453125,298.38641357421875,297.1466064453125,284.8965148925781,1.0,0.5005316734313965,0.625821590423584,0.625821590423584,1.0,1.0,-2.7345402240753174,1.160805583000183,1.5737346410751345,0.5441203117370605,0.8569371700286865,0.8569371700286865,0.0,99.76676940917967,80.0,66187.7109375,0.0,1627.2861328125,1.0,278.8619079589844,283.2539367675781,299.8072814941406,304.14178466796875,293.1499938964844,293.1499938964844,278.8500061035156,39716.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829062819480896,1.0,0.0,0.0,3.5978801250457764,3.5979042053222656,8.637472319605877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.7998046875,0.0,1503.358642578125,1895.4371337890625,0.0,2739.723388671875,0.8967646956443787,1.0,0.0,3.0,1.0,0.0
17755680,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8930099606513977,0.3230796158313751,0.2917667925357818,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8829040527344,0.993385136127472,0.4413912892341614,0.4181500971317291,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9689293503761292,0.4046797454357147,0.283569872379303,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.961502194404602,0.3955185115337372,0.3752633035182953,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7637397050857544,0.2001500725746154,0.9080029726028442,284.9032897949219,284.95001220703125,300.064697265625,296.7973937988281,298.3893737792969,297.1466979980469,284.9057312011719,1.0,0.4993126690387726,0.6256371736526489,0.6256371736526489,1.0,1.0,-2.7334275245666504,1.1601428985595703,1.57328462600708,0.5436865091323853,0.860191285610199,0.860191285610199,0.0,98.17852020263672,98.0,66180.390625,0.0,1618.275390625,1.0,278.8573303222656,283.2618103027344,299.8047180175781,304.1265563964844,293.1499938964844,293.1499938964844,279.1499938964844,39048.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287375569343567,1.0,0.0,0.0,3.5899558067321777,3.589979648590088,8.599465672887163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.107421875,0.0,1489.8216552734375,1895.4371337890625,0.0,2736.696533203125,0.894806981086731,1.0,0.0,3.0,1.0,0.0
17755740,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8951109051704407,0.3235743641853332,0.2919608354568481,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0090637207031,0.9957081079483032,0.443004697561264,0.4194523096084595,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9712259769439696,0.4054157435894012,0.2838841080665588,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.964029848575592,0.3963591456413269,0.3758187592029571,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7649713754653931,0.2000492364168167,0.9067979454994202,285.0091552734375,284.95001220703125,300.11822509765625,296.8226013183594,298.41436767578125,297.1524353027344,285.0069885253906,1.0,0.4999097883701324,0.6242842078208923,0.6242842078208923,1.0,1.0,-2.734809398651123,1.1596918106079102,1.575117588043213,0.5426905751228333,0.9582924842834472,0.9582924842834472,0.0,97.6107940673828,116.0,65763.078125,0.0,1617.6373291015625,1.0,279.1427917480469,283.3731384277344,299.80029296875,304.017822265625,293.1499938964844,293.1499938964844,278.8500061035156,33181.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208419680595398,1.0,0.0,0.0,3.717602252960205,3.7176263332366943,9.22187268770358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10983.521484375,0.0,1588.210693359375,1895.4371337890625,0.0,2663.37109375,0.9181919693946838,1.0,0.0,3.0,1.0,0.0
17755800,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8951109051704407,0.3235743641853332,0.2919608354568481,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0090637207031,0.9957081079483032,0.443004697561264,0.4194523096084595,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9712259769439696,0.4054157435894012,0.2838841080665588,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.964029848575592,0.3963591456413269,0.3758187592029571,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7649713754653931,0.2000492364168167,0.9067979454994202,285.0091552734375,284.95001220703125,300.11822509765625,296.8226013183594,298.41436767578125,297.1524353027344,285.0069885253906,1.0,0.4999097883701324,0.6242842078208923,0.6242842078208923,1.0,1.0,-2.734809398651123,1.1596918106079102,1.575117588043213,0.5426905751228333,0.9582924842834472,0.9582924842834472,0.0,97.6107940673828,116.0,65763.078125,0.0,1617.6373291015625,1.0,279.1427917480469,283.3731384277344,299.80029296875,304.017822265625,293.1499938964844,293.1499938964844,278.8500061035156,33181.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208419680595398,1.0,0.0,0.0,3.717602252960205,3.7176263332366943,9.22187268770358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10983.521484375,0.0,1588.210693359375,1895.4371337890625,0.0,2663.37109375,0.9181919693946838,1.0,0.0,3.0,1.0,0.0
17755860,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8739148378372192,0.3230774700641632,0.2920497953891754,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.90789794921875,0.9773106575012208,0.443813681602478,0.4207310378551483,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9479795694351196,0.4052397906780243,0.2841664850711822,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9401786923408508,0.3964388966560364,0.3764069080352783,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7475729584693909,0.1995838284492492,0.9066708087921144,284.9078063964844,284.95001220703125,300.1717224121094,296.8476867675781,298.43463134765625,297.1504211425781,284.9103698730469,1.0,0.5055080056190491,0.6226992607116699,0.6226992607116699,1.0,1.0,-2.7373509407043457,1.1595427989959717,1.577808141708374,0.5419290661811829,0.8672896027565002,0.8672896027565002,0.0,105.08348083496094,134.0,66399.421875,0.0,1656.18896484375,1.0,278.8572082519531,283.2604064941406,299.86041259765625,304.1934509277344,293.1499938964844,293.1499938964844,279.1499938964844,38568.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270471096038818,1.0,0.0,0.0,3.602896213531494,3.602920293807984,8.661573929202859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.9814453125,0.0,1500.3648681640625,1895.4371337890625,0.0,2720.974609375,0.8972510099411011,1.0,0.0,3.0,1.0,0.0
17755920,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8739148378372192,0.3230774700641632,0.2920497953891754,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.90789794921875,0.9773106575012208,0.443813681602478,0.4207310378551483,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9479795694351196,0.4052397906780243,0.2841664850711822,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9401786923408508,0.3964388966560364,0.3764069080352783,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7475729584693909,0.1995838284492492,0.9066708087921144,284.9078063964844,284.95001220703125,300.1717224121094,296.8476867675781,298.43463134765625,297.1504211425781,284.9103698730469,1.0,0.5055080056190491,0.6226992607116699,0.6226992607116699,1.0,1.0,-2.7373509407043457,1.1595427989959717,1.577808141708374,0.5419290661811829,0.8672896027565002,0.8672896027565002,0.0,105.08348083496094,134.0,66399.421875,0.0,1656.18896484375,1.0,278.8572082519531,283.2604064941406,299.86041259765625,304.1934509277344,293.1499938964844,293.1499938964844,279.1499938964844,38568.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270471096038818,1.0,0.0,0.0,3.602896213531494,3.602920293807984,8.661573929202859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.9814453125,0.0,1500.3648681640625,1895.4371337890625,0.0,2720.974609375,0.8972510099411011,1.0,0.0,3.0,1.0,0.0
17755980,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8482866287231445,0.3233769237995147,0.2925329506397247,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0149841308594,0.9485406875610352,0.4454071521759033,0.4224492013454437,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9157712459564208,0.4058563709259033,0.2847583591938019,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9084333777427672,0.3971538543701172,0.3773398101329803,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7267287373542786,0.1994314491748809,0.9076197147369384,285.0150756835937,284.95001220703125,300.22515869140625,296.8726501464844,298.4588317871094,297.1551208496094,285.0128173828125,1.0,0.5140891671180725,0.6211143732070923,0.6211143732070923,1.0,1.0,-2.7429616451263428,1.1608068943023682,1.5821547508239746,0.5417234301567078,0.9698763489723206,0.9698763489723206,0.0,116.60306549072266,152.0,66087.59375,0.0,1718.275146484375,1.0,279.1429443359375,283.37109375,299.8545837402344,304.092529296875,293.1499938964844,293.1499938964844,278.8500061035156,32941.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200308680534363,1.0,0.0,0.0,3.738139152526856,3.738163471221924,9.324042480329808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.728515625,0.0,1610.0230712890625,1895.4371337890625,0.0,2655.855224609375,0.9226762652397156,1.0,0.0,3.0,1.0,0.0
17756040,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8482866287231445,0.3233769237995147,0.2925329506397247,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0149841308594,0.9485406875610352,0.4454071521759033,0.4224492013454437,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9157712459564208,0.4058563709259033,0.2847583591938019,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9084333777427672,0.3971538543701172,0.3773398101329803,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7267287373542786,0.1994314491748809,0.9076197147369384,285.0150756835937,284.95001220703125,300.22515869140625,296.8726501464844,298.4588317871094,297.1551208496094,285.0128173828125,1.0,0.5140891671180725,0.6211143732070923,0.6211143732070923,1.0,1.0,-2.7429616451263428,1.1608068943023682,1.5821547508239746,0.5417234301567078,0.9698763489723206,0.9698763489723206,0.0,116.60306549072266,152.0,66087.59375,0.0,1718.275146484375,1.0,279.1429443359375,283.37109375,299.8545837402344,304.092529296875,293.1499938964844,293.1499938964844,278.8500061035156,32941.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200308680534363,1.0,0.0,0.0,3.738139152526856,3.738163471221924,9.324042480329808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.728515625,0.0,1610.0230712890625,1895.4371337890625,0.0,2655.855224609375,0.9226762652397156,1.0,0.0,3.0,1.0,0.0
17756100,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.835742175579071,0.3230946362018585,0.2927864193916321,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8746337890625,0.9321335554122924,0.4458752274513244,0.4233771562576294,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9003846049308777,0.4057715833187103,0.2850818634033203,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8938169479370117,0.3971740305423736,0.377841055393219,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7160378694534302,0.1991980373859405,0.9083623290061952,284.8749084472656,284.95001220703125,300.2518615722656,296.88507080078125,298.4690856933594,297.1543884277344,284.87017822265625,1.0,0.5191178917884827,0.6203219294548035,0.6203219294548035,1.0,1.0,-2.746269464492798,1.1616482734680176,1.5846213102340698,0.54180908203125,0.876140832901001,0.876140832901001,0.0,123.51107025146484,152.0,67024.6484375,0.0,1755.5361328125,1.0,278.8956604003906,283.2134704589844,299.9150085449219,304.3337097167969,293.1499938964844,293.1499938964844,278.8500061035156,37013.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257070183753967,1.0,0.0,0.0,3.7156496047973633,3.715674638748169,9.212188274432264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.279296875,0.0,1615.1605224609375,1895.4371337890625,0.0,2708.519775390625,0.918508529663086,1.0,0.0,3.0,1.0,0.0
