time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8228760957717896,0.3226204216480255,0.2926729619503021,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.90478515625,0.91494619846344,0.4461850523948669,0.423986405134201,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8852834105491638,0.4054975807666778,0.2851340174674988,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8789665102958679,0.3970130383968353,0.3780248761177063,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7040547132492065,0.1988530457019806,0.908381462097168,284.9046630859375,284.95001220703125,300.2785339355469,296.8974609375,298.4781188964844,297.1517639160156,284.9073486328125,1.0,0.5243387222290039,0.6194372177124023,0.6194372177124023,1.0,1.0,-2.747173547744751,1.161308765411377,1.5858649015426636,0.5412145256996155,0.8739254474639893,0.8739254474639893,0.0,131.26422119140625,170.0,66809.5703125,0.0,1793.2081298828125,1.0,278.8572998046875,283.248779296875,299.9129638671875,304.273681640625,293.1499938964844,293.1499938964844,279.1499938964844,38436.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267627954483032,1.0,0.0,0.0,3.634576320648194,3.6346006393432617,8.814565148895781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.978515625,0.0,1534.2296142578125,1895.4371337890625,0.0,2718.33154296875,0.9040390849113464,1.0,0.0,3.0,1.0,0.0
17756220,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8078957200050354,0.3226472735404968,0.2928160429000854,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0341186523437,0.8970127105712891,0.4471657276153564,0.4250535368919372,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8683847188949585,0.4057641327381134,0.2854157388210296,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8623960018157959,0.3973088264465332,0.3784814178943634,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.6898679137229919,0.1986612975597381,0.9088758230209352,285.0341491699219,284.95001220703125,300.31268310546875,296.9132995605469,298.4927978515625,297.1537475585937,285.0327453613281,1.0,0.5313552021980286,0.6183048486709595,0.6183048486709595,1.0,1.0,-2.750102996826172,1.161690592765808,1.5884124040603638,0.540758490562439,0.9730168581008912,0.9730168581008912,0.0,141.42140197753906,170.0,66294.203125,0.0,1845.2791748046875,1.0,279.1217041015625,283.3828430175781,299.8833923339844,304.10455322265625,293.1499938964844,293.1499938964844,279.1499938964844,33036.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203926682472229,1.0,0.0,0.0,3.7189981937408447,3.719022274017334,9.22879962672596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10369.255859375,0.0,1588.703369140625,1895.4371337890625,0.0,2659.20751953125,0.919583261013031,1.0,0.0,3.0,1.0,0.0
17756280,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8000022172927856,0.3227108120918274,0.2931075692176819,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.022705078125,0.8884742856025696,0.4478049278259277,0.4258691966533661,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8601574897766113,0.4059727787971496,0.2857381403446197,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8543331623077393,0.3975267112255096,0.378922551870346,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.682786762714386,0.1985886096954345,0.9096209406852722,285.01708984375,284.95001220703125,300.3318786621094,296.92218017578125,298.50152587890625,297.1556396484375,285.0150451660156,1.0,0.5354800224304199,0.6176679134368896,0.6176679134368896,1.0,1.0,-2.7532458305358887,1.1625829935073853,1.590662956237793,0.540876030921936,0.979734480381012,0.979734480381012,0.0,147.17974853515625,188.0,66479.640625,0.0,1877.13818359375,1.0,279.1427001953125,283.3646545410156,299.90533447265625,304.1690368652344,293.1499938964844,293.1499938964844,278.8500061035156,32962.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200052380561829,1.0,0.0,0.0,3.7656543254852295,3.765679121017456,9.46180932714924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.65234375,0.0,1642.23681640625,1895.4371337890625,0.0,2655.617919921875,0.9290645122528076,1.0,0.0,3.0,1.0,0.0
17756340,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7782659530639648,0.3218360543251037,0.2932295799255371,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.90185546875,0.8655962347984314,0.4485253691673279,0.4274967312812805,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8384594321250916,0.4055443108081817,0.2861362099647522,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8331270813941956,0.3972585797309875,0.3795816600322723,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6638428568840027,0.1979144811630249,0.91044282913208,284.9017333984375,284.95001220703125,300.3851928710937,296.94677734375,298.5201416015625,297.151611328125,284.90460205078125,1.0,0.5470341444015503,0.615898609161377,0.615898609161377,1.0,1.0,-2.75761342048645,1.1630245447158811,1.5945888757705688,0.5402368903160095,0.8801185488700867,0.8801185488700867,0.0,164.47618103027344,176.0,67225.3828125,0.0,1965.226318359375,1.0,278.8567810058594,283.2371520996094,299.962646484375,304.35076904296875,293.1499938964844,293.1499938964844,279.1499938964844,38445.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267773389816284,1.0,0.0,0.0,3.6661417484283447,3.666166305541992,8.968333986558719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.1904296875,0.0,1569.58056640625,1895.4371337890625,0.0,2718.466796875,0.9110653400421144,1.0,0.0,3.0,1.0,0.0
17756400,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7782659530639648,0.3218360543251037,0.2932295799255371,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.90185546875,0.8655962347984314,0.4485253691673279,0.4274967312812805,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8384594321250916,0.4055443108081817,0.2861362099647522,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8331270813941956,0.3972585797309875,0.3795816600322723,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6638428568840027,0.1979144811630249,0.91044282913208,284.9017333984375,284.95001220703125,300.3851928710937,296.94677734375,298.5201416015625,297.151611328125,284.90460205078125,1.0,0.5470341444015503,0.615898609161377,0.615898609161377,1.0,1.0,-2.75761342048645,1.1630245447158811,1.5945888757705688,0.5402368903160095,0.8801185488700867,0.8801185488700867,0.0,164.47618103027344,176.0,67225.3828125,0.0,1965.226318359375,1.0,278.8567810058594,283.2371520996094,299.962646484375,304.35076904296875,293.1499938964844,293.1499938964844,279.1499938964844,38445.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267773389816284,1.0,0.0,0.0,3.6661417484283447,3.666166305541992,8.968333986558719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.1904296875,0.0,1569.58056640625,1895.4371337890625,0.0,2718.466796875,0.9110653400421144,1.0,0.0,3.0,1.0,0.0
17756460,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7725920081138611,0.3219103217124939,0.2932142913341522,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0145874023437,0.8603873252868652,0.4501053392887115,0.4289212822914123,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8330867886543274,0.4060356616973877,0.2864169776439667,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8278409242630005,0.3977255225181579,0.3799857795238495,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.6586822271347046,0.1976058930158615,0.9093811511993408,285.0146789550781,284.95001220703125,300.4384765625,296.97125244140625,298.5430908203125,297.1553649902344,285.0123291015625,1.0,0.549675464630127,0.6141302585601807,0.6141302585601807,1.0,1.0,-2.758852958679199,1.162023901939392,1.5968290567398071,0.538735032081604,0.9850865006446838,0.9850865006446838,0.0,169.5645751953125,164.0,66770.9375,0.0,1991.1285400390625,1.0,279.14337158203125,283.3548889160156,299.95379638671875,304.2398986816406,293.1499938964844,293.1499938964844,278.8500061035156,33119.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198882341384888,1.0,0.0,0.0,3.791799545288086,3.791824579238892,9.593653658157564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11187.541015625,0.0,1674.338134765625,1895.4371337890625,0.0,2654.533935546875,0.9349175691604614,1.0,0.0,3.0,1.0,0.0
17756520,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7725920081138611,0.3219103217124939,0.2932142913341522,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0145874023437,0.8603873252868652,0.4501053392887115,0.4289212822914123,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8330867886543274,0.4060356616973877,0.2864169776439667,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8278409242630005,0.3977255225181579,0.3799857795238495,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.6586822271347046,0.1976058930158615,0.9093811511993408,285.0146789550781,284.95001220703125,300.4384765625,296.97125244140625,298.5430908203125,297.1553649902344,285.0123291015625,1.0,0.549675464630127,0.6141302585601807,0.6141302585601807,1.0,1.0,-2.758852958679199,1.162023901939392,1.5968290567398071,0.538735032081604,0.9850865006446838,0.9850865006446838,0.0,169.5645751953125,164.0,66770.9375,0.0,1991.1285400390625,1.0,279.14337158203125,283.3548889160156,299.95379638671875,304.2398986816406,293.1499938964844,293.1499938964844,278.8500061035156,33119.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198882341384888,1.0,0.0,0.0,3.791799545288086,3.791824579238892,9.593653658157564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11187.541015625,0.0,1674.338134765625,1895.4371337890625,0.0,2654.533935546875,0.9349175691604614,1.0,0.0,3.0,1.0,0.0
17756580,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7742891907691956,0.3211601972579956,0.2927033305168152,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8955383300781,0.8633472323417664,0.4509277939796448,0.429843544960022,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8351522088050842,0.4057381451129913,0.286331444978714,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8299200534820557,0.397517055273056,0.3799245953559875,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6599078178405762,0.1970105916261673,0.9068390727043152,284.8954162597656,284.95001220703125,300.4917297363281,296.9956359863281,298.5618591308594,297.1524353027344,284.8983154296875,1.0,0.5477989315986633,0.6123619675636292,0.6123619675636292,1.0,1.0,-2.7561240196228027,1.159167766571045,1.5969562530517578,0.536359429359436,0.8795628547668457,0.8795628547668457,0.0,167.500732421875,152.0,67352.2578125,0.0,1977.09521484375,1.0,278.8566589355469,283.2267150878906,300.00927734375,304.4097595214844,293.1499938964844,293.1499938964844,279.1499938964844,38769.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262313008308411,1.0,0.0,0.0,3.681438446044922,3.681463241577149,9.043329782798536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.0400390625,0.0,1589.326171875,1895.4371337890625,0.0,2713.391357421875,0.9146710634231568,1.0,0.0,3.0,1.0,0.0
17756640,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7742891907691956,0.3211601972579956,0.2927033305168152,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8955383300781,0.8633472323417664,0.4509277939796448,0.429843544960022,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8351522088050842,0.4057381451129913,0.286331444978714,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8299200534820557,0.397517055273056,0.3799245953559875,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6599078178405762,0.1970105916261673,0.9068390727043152,284.8954162597656,284.95001220703125,300.4917297363281,296.9956359863281,298.5618591308594,297.1524353027344,284.8983154296875,1.0,0.5477989315986633,0.6123619675636292,0.6123619675636292,1.0,1.0,-2.7561240196228027,1.159167766571045,1.5969562530517578,0.536359429359436,0.8795628547668457,0.8795628547668457,0.0,167.500732421875,152.0,67352.2578125,0.0,1977.09521484375,1.0,278.8566589355469,283.2267150878906,300.00927734375,304.4097595214844,293.1499938964844,293.1499938964844,279.1499938964844,38769.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262313008308411,1.0,0.0,0.0,3.681438446044922,3.681463241577149,9.043329782798536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.0400390625,0.0,1589.326171875,1895.4371337890625,0.0,2713.391357421875,0.9146710634231568,1.0,0.0,3.0,1.0,0.0
17756700,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7770524024963379,0.3212118446826935,0.2924018204212188,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0240783691406,0.8669387698173523,0.4517196118831634,0.4302458763122558,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8380962610244751,0.4059965014457702,0.286246120929718,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8328303694725037,0.3977379202842712,0.379817247390747,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.6621277332305908,0.1968868523836136,0.9052430987358092,285.0238342285156,284.95001220703125,300.5183410644531,297.0077819824219,298.5731201171875,297.1542663574219,285.02740478515625,1.0,0.5457379817962646,0.611477792263031,0.611477792263031,1.0,1.0,-2.7540907859802246,1.1574424505233765,1.596648335456848,0.5349094271659851,0.9677997827529908,0.9677997827529908,0.0,164.72877502441406,152.0,66618.3984375,0.0,1960.866943359375,1.0,279.1029052734375,283.3669128417969,299.9751892089844,304.2086181640625,293.1499938964844,293.1499938964844,279.1499938964844,34203.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820377767086029,1.0,0.0,0.0,3.728665590286255,3.7286901473999023,9.276842547478736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.2900390625,0.0,1608.7315673828125,1895.4371337890625,0.0,2659.0693359375,0.9234522581100464,1.0,0.0,3.0,1.0,0.0
17756760,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7815976738929749,0.321459412574768,0.2924417853355407,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0113525390625,0.8723872303962708,0.4526946544647217,0.430971622467041,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.842761218547821,0.4064599275588989,0.2864222228527069,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8373879194259644,0.3981377780437469,0.3799998760223388,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6658045649528503,0.1968863010406494,0.9043465852737428,285.011474609375,284.95001220703125,300.5449523925781,297.0199279785156,298.5856628417969,297.1580505371094,285.0093688964844,1.0,0.5432931780815125,0.6106775403022766,0.6106775403022766,1.0,1.0,-2.7543623447418213,1.1568375825881958,1.597524881362915,0.5340856909751892,0.9833893179893494,0.9833893179893494,0.0,160.8813018798828,140.0,66803.265625,0.0,1943.2325439453125,1.0,279.1432189941406,283.3492431640625,299.9999389648437,304.2894592285156,293.1499938964844,293.1499938964844,278.8500061035156,33326.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188109397888184,1.0,0.0,0.0,3.798238515853882,3.798263311386109,9.626263590689632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.6396484375,0.0,1683.611328125,1895.4371337890625,0.0,2644.55712890625,0.9366251230239868,1.0,0.0,3.0,1.0,0.0
17756820,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7909526228904724,0.320953369140625,0.291952520608902,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8838000297546387,0.4536806344985962,0.4317797124385834,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8525744676589966,0.4063941538333893,0.2863411903381347,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8470067381858826,0.3980895578861236,0.3798728287220001,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6736754775047302,0.1965165734291076,0.9017496705055236,284.88946533203125,284.95001220703125,300.5942077636719,297.04229736328125,298.6038818359375,297.1568603515625,284.8934936523437,1.0,0.537780225276947,0.6091958284378052,0.6091958284378052,1.0,1.0,-2.7513813972473145,1.1541059017181396,1.5972754955291748,0.5318396091461182,0.8778899908065796,0.8778899908065796,0.0,152.9402313232422,140.0,67362.4765625,0.0,1901.3033447265625,1.0,278.8587341308594,283.2200622558594,300.0575866699219,304.465087890625,293.1499938964844,293.1499938964844,278.8500061035156,39120.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249285221099854,1.0,0.0,0.0,3.68827486038208,3.6882998943328857,9.076948686015384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.7734375,0.0,1599.76171875,1895.4371337890625,0.0,2701.28759765625,0.9163305163383484,1.0,0.0,3.0,1.0,0.0
17756880,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7917523980140686,0.3209236860275268,0.2918820083141327,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8992004394531,0.8847913146018982,0.4537613987922668,0.4318205714225769,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8534267544746399,0.4063986241817474,0.2863108217716217,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8478432297706604,0.3980914652347564,0.3798335790634155,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6743592619895935,0.1964893788099289,0.9014687538146972,284.8954467773437,284.95001220703125,300.5981750488281,297.0440673828125,298.6054992675781,297.15704345703125,284.8984069824219,1.0,0.5372869372367859,0.6090770363807678,0.6090770363807678,1.0,1.0,-2.7509241104125977,1.153788447380066,1.5971356630325315,0.5315971374511719,0.8790439367294312,0.8790439367294312,0.0,152.26455688476562,128.0,67352.5859375,0.0,1897.424072265625,1.0,278.8566589355469,283.2243957519531,300.0559997558594,304.4570007324219,293.1499938964844,293.1499938964844,279.1499938964844,38866.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247888088226318,1.0,0.0,0.0,3.6833572387695312,3.683382034301758,9.052759537553356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.5732421875,0.0,1592.2449951171875,1895.4371337890625,0.0,2699.989990234375,0.9151951670646667,1.0,0.0,3.0,1.0,0.0
17756940,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.805939793586731,0.321391612291336,0.2916424870491028,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0123291015625,0.9017490148544312,0.4556624293327331,0.4329859018325805,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.86850905418396,0.4073290526866913,0.2864432036876678,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8625585436820984,0.3988495767116546,0.3798977136611938,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.686435878276825,0.1965381950139999,0.8990873098373413,285.0124206542969,284.95001220703125,300.6513671875,297.0681457519531,298.6298828125,297.16375732421875,285.0101928710937,1.0,0.53041672706604,0.607476532459259,0.607476532459259,1.0,1.0,-2.749403238296509,1.1516246795654297,1.5977786779403689,0.529403567314148,0.9840393662452698,0.9840393662452698,0.0,141.91110229492188,116.0,66811.328125,0.0,1846.5426025390625,1.0,279.1434631347656,283.34735107421875,300.0476379394531,304.33819580078125,293.1499938964844,293.1499938964844,278.8500061035156,33328.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172608017921448,1.0,0.0,0.0,3.8007421493530273,3.800767183303833,9.638957862989628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11220.03515625,0.0,1686.6185302734375,1895.4371337890625,0.0,2630.211669921875,0.937080979347229,1.0,0.0,3.0,1.0,0.0
17757000,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.805939793586731,0.321391612291336,0.2916424870491028,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0123291015625,0.9017490148544312,0.4556624293327331,0.4329859018325805,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.86850905418396,0.4073290526866913,0.2864432036876678,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8625585436820984,0.3988495767116546,0.3798977136611938,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.686435878276825,0.1965381950139999,0.8990873098373413,285.0124206542969,284.95001220703125,300.6513671875,297.0681457519531,298.6298828125,297.16375732421875,285.0101928710937,1.0,0.53041672706604,0.607476532459259,0.607476532459259,1.0,1.0,-2.749403238296509,1.1516246795654297,1.5977786779403689,0.529403567314148,0.9840393662452698,0.9840393662452698,0.0,141.91110229492188,116.0,66811.328125,0.0,1846.5426025390625,1.0,279.1434631347656,283.34735107421875,300.0476379394531,304.33819580078125,293.1499938964844,293.1499938964844,278.8500061035156,33328.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172608017921448,1.0,0.0,0.0,3.8007421493530273,3.800767183303833,9.638957862989628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11220.03515625,0.0,1686.6185302734375,1895.4371337890625,0.0,2630.211669921875,0.937080979347229,1.0,0.0,3.0,1.0,0.0
17757060,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8214511275291443,0.3209781348705292,0.2911229729652405,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.89630126953125,0.923005998134613,0.4567843675613403,0.4338555634021759,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8865469098091125,0.4074379801750183,0.2863951921463012,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8802569508552551,0.3989041745662689,0.379751592874527,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.70071941614151,0.1962810158729553,0.8964775800704956,284.8961486816406,284.95001220703125,300.7045288085937,297.0921325683594,298.6497802734375,297.1630859375,284.89910888671875,1.0,0.5230326056480408,0.605920672416687,0.605920672416687,1.0,1.0,-2.7464611530303955,1.1488070487976074,1.5976539850234983,0.5270882248878479,0.8800513744354248,0.8800513744354248,0.0,131.19259643554688,104.0,67376.3984375,0.0,1791.84619140625,1.0,278.85662841796875,283.2223205566406,300.1040954589844,304.50689697265625,293.1499938964844,293.1499938964844,279.1499938964844,38846.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232718706130981,1.0,0.0,0.0,3.686400651931762,3.686425685882568,9.06772584130522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.611328125,0.0,1595.5555419921875,1895.4371337890625,0.0,2685.907470703125,0.9158633351325988,1.0,0.0,3.0,1.0,0.0
17757120,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8214511275291443,0.3209781348705292,0.2911229729652405,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.89630126953125,0.923005998134613,0.4567843675613403,0.4338555634021759,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8865469098091125,0.4074379801750183,0.2863951921463012,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8802569508552551,0.3989041745662689,0.379751592874527,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.70071941614151,0.1962810158729553,0.8964775800704956,284.8961486816406,284.95001220703125,300.7045288085937,297.0921325683594,298.6497802734375,297.1630859375,284.89910888671875,1.0,0.5230326056480408,0.605920672416687,0.605920672416687,1.0,1.0,-2.7464611530303955,1.1488070487976074,1.5976539850234983,0.5270882248878479,0.8800513744354248,0.8800513744354248,0.0,131.19259643554688,104.0,67376.3984375,0.0,1791.84619140625,1.0,278.85662841796875,283.2223205566406,300.1040954589844,304.50689697265625,293.1499938964844,293.1499938964844,279.1499938964844,38846.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232718706130981,1.0,0.0,0.0,3.686400651931762,3.686425685882568,9.06772584130522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.611328125,0.0,1595.5555419921875,1895.4371337890625,0.0,2685.907470703125,0.9158633351325988,1.0,0.0,3.0,1.0,0.0
17757180,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8408458232879639,0.3215413987636566,0.290927529335022,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0135803222656,0.9510619640350342,0.4588197767734527,0.4350481331348419,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9103580713272096,0.4085207879543304,0.2865996658802032,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9034069180488586,0.3997424840927124,0.3798466622829437,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7183995842933655,0.1964402645826339,0.894392192363739,285.0137023925781,284.95001220703125,300.7577209472656,297.1159973144531,298.67437744140625,297.1703186035156,285.011474609375,1.0,0.5153374075889587,0.604364812374115,0.604364812374115,1.0,1.0,-2.7455055713653564,1.146900653839111,1.5986049175262451,0.5251176357269287,0.9860245585441588,0.9860245585441588,0.0,119.6535415649414,92.0,66847.875,0.0,1736.3997802734375,1.0,279.1434936523437,283.34552001953125,300.09576416015625,304.3890380859375,293.1499938964844,293.1499938964844,278.8500061035156,33305.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157987594604492,1.0,0.0,0.0,3.804502725601196,3.804527759552002,9.658042472437955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.283203125,0.0,1690.9359130859375,1895.4371337890625,0.0,2616.692626953125,0.9379197955131532,1.0,0.0,3.0,1.0,0.0
17757240,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8408458232879639,0.3215413987636566,0.290927529335022,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0135803222656,0.9510619640350342,0.4588197767734527,0.4350481331348419,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9103580713272096,0.4085207879543304,0.2865996658802032,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9034069180488586,0.3997424840927124,0.3798466622829437,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7183995842933655,0.1964402645826339,0.894392192363739,285.0137023925781,284.95001220703125,300.7577209472656,297.1159973144531,298.67437744140625,297.1703186035156,285.011474609375,1.0,0.5153374075889587,0.604364812374115,0.604364812374115,1.0,1.0,-2.7455055713653564,1.146900653839111,1.5986049175262451,0.5251176357269287,0.9860245585441588,0.9860245585441588,0.0,119.6535415649414,92.0,66847.875,0.0,1736.3997802734375,1.0,279.1434936523437,283.34552001953125,300.09576416015625,304.3890380859375,293.1499938964844,293.1499938964844,278.8500061035156,33305.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157987594604492,1.0,0.0,0.0,3.804502725601196,3.804527759552002,9.658042472437955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.283203125,0.0,1690.9359130859375,1895.4371337890625,0.0,2616.692626953125,0.9379197955131532,1.0,0.0,3.0,1.0,0.0
17757300,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8525044322013855,0.321463942527771,0.2908756136894226,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.869140625,0.9661386609077454,0.4595125913619995,0.4356962442398071,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9257564544677734,0.4087336361408233,0.2867526710033417,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9180433750152588,0.3998860120773315,0.3799525201320648,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7279648184776306,0.1964060515165329,0.8936072587966919,284.8695068359375,284.95001220703125,300.7843017578125,297.1278991699219,298.6849060058594,297.1710510253906,284.8642272949219,1.0,0.5114691853523254,0.6035869121551514,0.6035869121551514,1.0,1.0,-2.7455945014953613,1.1461821794509888,1.599412441253662,0.5243643522262573,0.8886342644691467,0.8886342644691467,0.0,113.81089782714844,92.0,67744.671875,0.0,1709.183837890625,1.0,278.89422607421875,283.1839904785156,300.1548767089844,304.6263427734375,293.1499938964844,293.1499938964844,278.8500061035156,37148.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211417198181152,1.0,0.0,0.0,3.780689477920532,3.780714988708496,9.537516234559007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10860.7841796875,0.0,1692.390625,1895.4371337890625,0.0,2666.149658203125,0.933254063129425,1.0,0.0,3.0,1.0,0.0
17757360,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8645269870758057,0.3212062120437622,0.2904561161994934,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8958740234375,0.979929268360138,0.460037499666214,0.4359890520572662,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9415338039398192,0.408766895532608,0.2866297364234924,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9337008595466614,0.3998607397079468,0.3797370791435241,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7375539541244507,0.1962745487689972,0.8920822143554688,284.8957214355469,284.95001220703125,300.8108825683594,297.1398010253906,298.6942443847656,297.1697998046875,284.898681640625,1.0,0.5074469447135925,0.6028210520744324,0.6028210520744324,1.0,1.0,-2.7432048320770264,1.1443445682525637,1.598860263824463,0.5230246782302856,0.8813594579696655,0.8813594579696655,0.0,108.2629852294922,80.0,67434.234375,0.0,1679.6990966796875,1.0,278.8568420410156,283.2185974121094,300.1521301269531,304.5595092773437,293.1499938964844,293.1499938964844,279.1499938964844,38810.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218658566474915,1.0,0.0,0.0,3.692911386489868,3.692936420440674,9.09978325580596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.2421875,0.0,1602.7095947265625,1895.4371337890625,0.0,2672.864013671875,0.917209804058075,1.0,0.0,3.0,1.0,0.0
17757420,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8865196704864502,0.3216304779052734,0.2902382016181946,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0284729003906,0.9990000128746032,0.4615458250045776,0.4358898997306824,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9673697352409364,0.4096046686172485,0.2867465913295746,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9601079821586608,0.4004713594913482,0.3797348737716675,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7549057602882385,0.1964170783758163,0.8905476331710815,285.028564453125,284.95001220703125,300.8491516113281,297.1568908691406,298.7116394042969,297.1747131347656,285.0261535644531,1.0,0.5015994906425476,0.6017181873321533,0.6017181873321533,1.0,1.0,-2.7412548065185547,1.1423717737197876,1.5988829135894775,0.5214452743530273,0.9845016598701476,0.9845016598701476,0.0,99.93521881103516,80.0,66806.265625,0.0,1637.83544921875,1.0,279.1300048828125,283.3565368652344,300.1259155273437,304.39459228515625,293.1499938964844,293.1499938964844,279.1499938964844,33240.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147907853126526,1.0,0.0,0.0,3.7795352935791016,3.779560089111328,9.531694331599284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.0126953125,0.0,1660.73779296875,1895.4371337890625,0.0,2607.379638671875,0.9329248070716858,1.0,0.0,3.0,1.0,0.0
17757480,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8923075199127197,0.3217995166778564,0.2903639376163482,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.04412841796875,0.9990000128746032,0.4624584317207336,0.4285957813262939,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9734357595443726,0.4099458456039428,0.2869588732719421,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9663830995559692,0.4007200300693512,0.3799304068088531,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7594996094703674,0.1964788287878036,0.8905692100524902,285.00909423828125,284.95001220703125,300.8640441894531,297.1635131835937,298.7185974121094,297.1777648925781,285.00506591796875,1.0,0.4989570081233978,0.6012892723083496,0.6012892723083496,1.0,1.0,-2.7330451011657715,1.1381642818450928,1.5948808193206787,0.5193835496902466,0.9843847751617432,0.9843847751617432,0.0,97.79915618896484,98.0,66767.859375,0.0,1616.0413818359375,1.0,279.14337158203125,283.3375244140625,300.1434631347656,304.4391174316406,293.1499938964844,293.1499938964844,278.8500061035156,33364.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144585490226746,1.0,0.0,0.0,3.808964490890503,3.8089895248413086,9.680708217274514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.8037109375,0.0,1696.742919921875,1895.4371337890625,0.0,2604.31103515625,0.938994526863098,1.0,0.0,3.0,1.0,0.0
17757540,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8929107189178467,0.3214215338230133,0.2902597486972809,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8983154296875,0.9990000128746032,0.4657587110996246,0.4275994002819061,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.974540650844574,0.4102267622947693,0.2873259782791137,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9673739075660706,0.40080726146698,0.3802151381969452,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7600138187408447,0.1963257193565368,0.8903301358222961,284.89813232421875,284.95001220703125,300.9172058105469,297.1871337890625,298.7436828613281,297.1861877441406,284.90185546875,1.0,0.4995134472846985,0.5997575521469116,0.5997575521469116,1.0,1.0,-2.732175588607788,1.136345148086548,1.5958304405212402,0.5170228481292725,0.8792949318885803,0.8792949318885803,0.0,97.5055923461914,116.0,67248.6015625,0.0,1613.450439453125,1.0,278.85662841796875,283.2218933105469,300.1960144042969,304.5883483886719,293.1499938964844,293.1499938964844,279.1499938964844,38967.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197840452194214,1.0,0.0,0.0,3.679439067840576,3.6794638633728014,9.033509513756144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.7998046875,0.0,1588.547119140625,1895.4371337890625,0.0,2653.568603515625,0.9146032333374025,1.0,0.0,3.0,1.0,0.0
17757600,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8929107189178467,0.3214215338230133,0.2902597486972809,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8983154296875,0.9990000128746032,0.4657587110996246,0.4275994002819061,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.974540650844574,0.4102267622947693,0.2873259782791137,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9673739075660706,0.40080726146698,0.3802151381969452,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7600138187408447,0.1963257193565368,0.8903301358222961,284.89813232421875,284.95001220703125,300.9172058105469,297.1871337890625,298.7436828613281,297.1861877441406,284.90185546875,1.0,0.4995134472846985,0.5997575521469116,0.5997575521469116,1.0,1.0,-2.732175588607788,1.136345148086548,1.5958304405212402,0.5170228481292725,0.8792949318885803,0.8792949318885803,0.0,97.5055923461914,116.0,67248.6015625,0.0,1613.450439453125,1.0,278.85662841796875,283.2218933105469,300.1960144042969,304.5883483886719,293.1499938964844,293.1499938964844,279.1499938964844,38967.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197840452194214,1.0,0.0,0.0,3.679439067840576,3.6794638633728014,9.033509513756144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.7998046875,0.0,1588.547119140625,1895.4371337890625,0.0,2653.568603515625,0.9146032333374025,1.0,0.0,3.0,1.0,0.0
17757660,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.880791425704956,0.3220516145229339,0.290720134973526,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0352783203125,0.9984692931175232,0.4676238298416137,0.4428365230560303,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.962242066860199,0.4115737676620483,0.2881619036197662,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.954229176044464,0.4017267525196075,0.3810072541236877,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.750208854675293,0.1965884268283844,0.8917026519775391,285.03533935546875,284.95001220703125,300.97039794921875,297.210693359375,298.7683410644531,297.19158935546875,285.0341186523437,1.0,0.5062786340713501,0.5983791351318359,0.5983791351318359,1.0,1.0,-2.754958152770996,1.145331621170044,1.6096266508102417,0.520702600479126,1.0,1.0,0.0,102.54596710205078,134.0,67209.09375,0.0,1670.0374755859375,1.0,279.1434936523437,283.3556823730469,300.1931457519531,304.4994201660156,293.1499938964844,293.1499938964844,278.8500061035156,32841.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127680420875549,1.0,0.0,0.0,3.815229892730713,3.8152551651000977,9.712582595966524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11320.16015625,0.0,1700.1820068359375,1895.4371337890625,0.0,2588.70703125,0.9401342272758484,1.0,0.0,3.0,1.0,0.0
17757720,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.880791425704956,0.3220516145229339,0.290720134973526,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0352783203125,0.9984692931175232,0.4676238298416137,0.4428365230560303,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.962242066860199,0.4115737676620483,0.2881619036197662,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.954229176044464,0.4017267525196075,0.3810072541236877,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.750208854675293,0.1965884268283844,0.8917026519775391,285.03533935546875,284.95001220703125,300.97039794921875,297.210693359375,298.7683410644531,297.19158935546875,285.0341186523437,1.0,0.5062786340713501,0.5983791351318359,0.5983791351318359,1.0,1.0,-2.754958152770996,1.145331621170044,1.6096266508102417,0.520702600479126,1.0,1.0,0.0,102.54596710205078,134.0,67209.09375,0.0,1670.0374755859375,1.0,279.1434936523437,283.3556823730469,300.1931457519531,304.4994201660156,293.1499938964844,293.1499938964844,278.8500061035156,32841.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127680420875549,1.0,0.0,0.0,3.815229892730713,3.8152551651000977,9.712582595966524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11320.16015625,0.0,1700.1820068359375,1895.4371337890625,0.0,2588.70703125,0.9401342272758484,1.0,0.0,3.0,1.0,0.0
17757780,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.850549042224884,0.3215087056159973,0.2910408973693847,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9007263183594,0.969555914402008,0.4678565859794616,0.4437651634216308,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9257842302322388,0.4118782579898834,0.2889833748340606,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.917025625705719,0.401696503162384,0.3817743360996246,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7262591123580933,0.1963132917881012,0.8936729431152344,284.9006042480469,284.95001220703125,301.0235900878906,297.2341613769531,298.78399658203125,297.1832580566406,284.9029846191406,1.0,0.515561044216156,0.5970006585121155,0.5970006585121155,1.0,1.0,-2.7604329586029053,1.1463899612426758,1.6140429973602295,0.5206441283226013,0.8989018797874451,0.8989018797874451,0.0,115.31578063964844,152.0,68139.2578125,0.0,1738.4014892578125,1.0,278.8569641113281,283.20611572265625,300.2530517578125,304.7034912109375,293.1499938964844,293.1499938964844,279.1499938964844,38023.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203133344650269,1.0,0.0,0.0,3.742728710174561,3.742753982543945,9.346951514999092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.189453125,0.0,1654.325927734375,1895.4371337890625,0.0,2658.47216796875,0.927557110786438,1.0,0.0,3.0,1.0,0.0
17757840,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.850549042224884,0.3215087056159973,0.2910408973693847,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9007263183594,0.969555914402008,0.4678565859794616,0.4437651634216308,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9257842302322388,0.4118782579898834,0.2889833748340606,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.917025625705719,0.401696503162384,0.3817743360996246,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7262591123580933,0.1963132917881012,0.8936729431152344,284.9006042480469,284.95001220703125,301.0235900878906,297.2341613769531,298.78399658203125,297.1832580566406,284.9029846191406,1.0,0.515561044216156,0.5970006585121155,0.5970006585121155,1.0,1.0,-2.7604329586029053,1.1463899612426758,1.6140429973602295,0.5206441283226013,0.8989018797874451,0.8989018797874451,0.0,115.31578063964844,152.0,68139.2578125,0.0,1738.4014892578125,1.0,278.8569641113281,283.20611572265625,300.2530517578125,304.7034912109375,293.1499938964844,293.1499938964844,279.1499938964844,38023.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203133344650269,1.0,0.0,0.0,3.742728710174561,3.742753982543945,9.346951514999092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.189453125,0.0,1654.325927734375,1895.4371337890625,0.0,2658.47216796875,0.927557110786438,1.0,0.0,3.0,1.0,0.0
17757900,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8366378545761108,0.3215417861938476,0.2911176681518554,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0343933105469,0.9526946544647216,0.4685656130313873,0.4444195330142975,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9079882502555848,0.41234290599823,0.2893412709236145,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9000632166862488,0.4019086062908172,0.3820689916610718,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7145419120788574,0.1962522864341735,0.8943370580673218,285.0340576171875,284.95001220703125,301.0501708984375,297.2458801269531,298.7942810058594,297.1832275390625,285.03839111328125,1.0,0.5207379460334778,0.5963114500045776,0.5963114500045776,1.0,1.0,-2.762888669967652,1.1468088626861572,1.616079807281494,0.5203977227210999,0.9927836060523988,0.9927836060523988,0.0,122.62712097167967,152.0,67459.078125,0.0,1776.533203125,1.0,279.1044616699219,283.35162353515625,300.2190246582031,304.5065002441406,293.1499938964844,293.1499938964844,279.1499938964844,33963.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150741457939148,1.0,0.0,0.0,3.789954662322998,3.789979696273804,9.58431996878062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.712890625,0.0,1678.695556640625,1895.4371337890625,0.0,2609.996826171875,0.9369532465934752,1.0,0.0,3.0,1.0,0.0
17757960,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.824766218662262,0.3217659592628479,0.2915564179420471,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0309143066406,0.9367558360099792,0.4695511758327484,0.4455536305904388,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8938440084457397,0.4130205810070038,0.2899883687496185,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8860197067260742,0.4022950530052185,0.3826807141304016,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.7033528089523315,0.1962849050760269,0.8957357406616211,285.0309753417969,284.95001220703125,301.0767822265625,297.257568359375,298.8058166503906,297.1857604980469,285.03009033203125,1.0,0.526288628578186,0.595375657081604,0.595375657081604,1.0,1.0,-2.767969846725464,1.1481685638427734,1.6198012828826904,0.5205383896827698,1.0,1.0,0.0,130.06057739257812,170.0,67693.1171875,0.0,1819.325439453125,1.0,279.14337158203125,283.342041015625,300.2428283691406,304.5907592773437,293.1499938964844,293.1499938964844,278.8500061035156,33467.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140029311180115,1.0,0.0,0.0,3.8542535305023193,3.854279041290283,9.912286031976691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11411.66796875,0.0,1752.492919921875,1895.4371337890625,0.0,2600.10400390625,0.9493215084075928,1.0,0.0,3.0,1.0,0.0
