time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8005022406578064,0.3210467398166656,0.2918163537979126,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.171630859375,0.9056366682052612,0.4706189036369324,0.4473940432071686,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8670241236686707,0.4132598340511322,0.2908479571342468,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8593769073486328,0.4020988345146179,0.3834021687507629,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6810368895530701,0.1958320587873459,0.8974665999412537,284.8972473144531,284.95001220703125,301.1300048828125,297.2808837890625,298.82293701171875,297.18133544921875,284.8998107910156,1.0,0.5377998352050781,0.593504011631012,0.593504011631012,1.0,1.0,-2.774481296539306,1.1491528749465942,1.625328540802002,0.5200608372688293,0.9061505794525146,0.9061505794525146,0.0,146.60873413085938,188.0,68628.4453125,0.0,1907.6036376953125,1.0,278.8566589355469,283.1928100585937,300.2977600097656,304.7809143066406,293.1499938964844,293.1499938964844,278.54998779296875,38128.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208860158920288,1.0,0.0,0.0,3.780638456344605,3.780663967132568,9.537259302305756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11649.4921875,0.0,1699.92431640625,1895.4371337890625,0.0,2663.779541015625,0.9361224174499512,1.0,0.0,3.0,1.0,0.0
17758080,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8005022406578064,0.3210467398166656,0.2918163537979126,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.171630859375,0.9056366682052612,0.4706189036369324,0.4473940432071686,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8670241236686707,0.4132598340511322,0.2908479571342468,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8593769073486328,0.4020988345146179,0.3834021687507629,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6810368895530701,0.1958320587873459,0.8974665999412537,284.8972473144531,284.95001220703125,301.1300048828125,297.2808837890625,298.82293701171875,297.18133544921875,284.8998107910156,1.0,0.5377998352050781,0.593504011631012,0.593504011631012,1.0,1.0,-2.774481296539306,1.1491528749465942,1.625328540802002,0.5200608372688293,0.9061505794525146,0.9061505794525146,0.0,146.60873413085938,188.0,68628.4453125,0.0,1907.6036376953125,1.0,278.8566589355469,283.1928100585937,300.2977600097656,304.7809143066406,293.1499938964844,293.1499938964844,278.54998779296875,38128.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208860158920288,1.0,0.0,0.0,3.780638456344605,3.780663967132568,9.537259302305756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11649.4921875,0.0,1699.92431640625,1895.4371337890625,0.0,2663.779541015625,0.9361224174499512,1.0,0.0,3.0,1.0,0.0
17758140,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7777613997459412,0.3202259838581085,0.2916513383388519,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8971862792969,0.8810261487960815,0.4715448915958404,0.4489239156246185,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8442170023918152,0.4133935868740082,0.2913837134838104,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8368454575538635,0.4017327427864074,0.3836912810802459,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6614680290222168,0.1952070593833923,0.8978960514068604,284.8971252441406,284.95001220703125,301.1832580566406,297.3041687011719,298.83941650390625,297.1761779785156,284.89801025390625,1.0,0.5493934750556946,0.5916323661804199,0.5916323661804199,1.0,1.0,-2.77762770652771,1.1485984325408936,1.6290291547775269,0.5186911821365356,0.8452810049057007,0.8452810049057007,0.0,164.27383422851562,176.0,68790.3046875,0.0,1996.2056884765625,1.0,278.5581970214844,283.172607421875,300.30535888671875,304.8085632324219,293.1499938964844,293.1499938964844,278.8500061035156,40133.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233379125595093,1.0,0.0,0.0,3.5630929470062256,3.563116788864136,8.471251931041479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.732421875,0.0,1468.802734375,1895.4371337890625,0.0,2686.52001953125,0.8900724649429321,1.0,0.0,3.0,1.0,0.0
17758200,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7777613997459412,0.3202259838581085,0.2916513383388519,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8971862792969,0.8810261487960815,0.4715448915958404,0.4489239156246185,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8442170023918152,0.4133935868740082,0.2913837134838104,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8368454575538635,0.4017327427864074,0.3836912810802459,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6614680290222168,0.1952070593833923,0.8978960514068604,284.8971252441406,284.95001220703125,301.1832580566406,297.3041687011719,298.83941650390625,297.1761779785156,284.89801025390625,1.0,0.5493934750556946,0.5916323661804199,0.5916323661804199,1.0,1.0,-2.77762770652771,1.1485984325408936,1.6290291547775269,0.5186911821365356,0.8452810049057007,0.8452810049057007,0.0,164.27383422851562,176.0,68790.3046875,0.0,1996.2056884765625,1.0,278.5581970214844,283.172607421875,300.30535888671875,304.8085632324219,293.1499938964844,293.1499938964844,278.8500061035156,40133.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233379125595093,1.0,0.0,0.0,3.5630929470062256,3.563116788864136,8.471251931041479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.732421875,0.0,1468.802734375,1895.4371337890625,0.0,2686.52001953125,0.8900724649429321,1.0,0.0,3.0,1.0,0.0
17758260,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7727405428886414,0.320591926574707,0.2919507324695587,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.00018310546875,0.8763021230697632,0.4736419916152954,0.4508649706840515,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8396918177604675,0.4147700369358063,0.2923021912574768,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8320034146308899,0.4023756980895996,0.3842850625514984,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6569037437438965,0.1951123028993606,0.8977867960929871,285.0002136230469,284.95001220703125,301.2365417480469,297.327392578125,298.8626403808594,297.1821594238281,284.9996337890625,1.0,0.5522561073303223,0.5899326205253601,0.5899326205253601,1.0,1.0,-2.782005786895752,1.1487505435943604,1.6332553625106812,0.5177692174911499,0.937243640422821,0.937243640422821,0.0,169.115234375,164.0,68347.453125,0.0,2026.190673828125,1.0,278.841796875,283.2845764160156,300.30419921875,304.6977844238281,293.1499938964844,293.1499938964844,278.54998779296875,33784.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152215480804443,1.0,0.0,0.0,3.67679500579834,3.67681884765625,9.020531592796032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11560.505859375,0.0,1546.4852294921875,1895.4371337890625,0.0,2611.35888671875,0.9094836711883544,1.0,0.0,3.0,1.0,0.0
17758320,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7727405428886414,0.320591926574707,0.2919507324695587,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.00018310546875,0.8763021230697632,0.4736419916152954,0.4508649706840515,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8396918177604675,0.4147700369358063,0.2923021912574768,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8320034146308899,0.4023756980895996,0.3842850625514984,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6569037437438965,0.1951123028993606,0.8977867960929871,285.0002136230469,284.95001220703125,301.2365417480469,297.327392578125,298.8626403808594,297.1821594238281,284.9996337890625,1.0,0.5522561073303223,0.5899326205253601,0.5899326205253601,1.0,1.0,-2.782005786895752,1.1487505435943604,1.6332553625106812,0.5177692174911499,0.937243640422821,0.937243640422821,0.0,169.115234375,164.0,68347.453125,0.0,2026.190673828125,1.0,278.841796875,283.2845764160156,300.30419921875,304.6977844238281,293.1499938964844,293.1499938964844,278.54998779296875,33784.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152215480804443,1.0,0.0,0.0,3.67679500579834,3.67681884765625,9.020531592796032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11560.505859375,0.0,1546.4852294921875,1895.4371337890625,0.0,2611.35888671875,0.9094836711883544,1.0,0.0,3.0,1.0,0.0
17758380,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7748910784721375,0.32012739777565,0.2916465401649475,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9156188964844,0.8799458146095276,0.4749504923820495,0.4522014558315277,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.842603862285614,0.4153681099414825,0.2928004860877991,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8344536423683167,0.4023519158363342,0.3843528628349304,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.6585719585418701,0.1947558373212814,0.8961651921272278,284.9154968261719,284.95001220703125,301.28985595703125,297.3505249023437,298.88116455078125,297.1806640625,284.91680908203125,1.0,0.5506500005722046,0.5882329344749451,0.5882329344749451,1.0,1.0,-2.781985282897949,1.1468863487243652,1.635098934173584,0.5159066915512085,0.8586733341217041,0.8586733341217041,0.0,166.93528747558594,152.0,68862.5078125,0.0,2015.8206787109373,1.0,278.55767822265625,283.18536376953125,300.3595275878906,304.8626403808594,293.1499938964844,293.1499938964844,278.8500061035156,38510.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205149173736572,1.0,0.0,0.0,3.556731700897217,3.556755304336548,8.441031695838319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.08203125,0.0,1450.1595458984375,1895.4371337890625,0.0,2660.340087890625,0.886961817741394,1.0,0.0,3.0,1.0,0.0
17758440,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7748910784721375,0.32012739777565,0.2916465401649475,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9156188964844,0.8799458146095276,0.4749504923820495,0.4522014558315277,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.842603862285614,0.4153681099414825,0.2928004860877991,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8344536423683167,0.4023519158363342,0.3843528628349304,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.6585719585418701,0.1947558373212814,0.8961651921272278,284.9154968261719,284.95001220703125,301.28985595703125,297.3505249023437,298.88116455078125,297.1806640625,284.91680908203125,1.0,0.5506500005722046,0.5882329344749451,0.5882329344749451,1.0,1.0,-2.781985282897949,1.1468863487243652,1.635098934173584,0.5159066915512085,0.8586733341217041,0.8586733341217041,0.0,166.93528747558594,152.0,68862.5078125,0.0,2015.8206787109373,1.0,278.55767822265625,283.18536376953125,300.3595275878906,304.8626403808594,293.1499938964844,293.1499938964844,278.8500061035156,38510.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205149173736572,1.0,0.0,0.0,3.556731700897217,3.556755304336548,8.441031695838319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.08203125,0.0,1450.1595458984375,1895.4371337890625,0.0,2660.340087890625,0.886961817741394,1.0,0.0,3.0,1.0,0.0
17758500,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7779441475868225,0.3202746212482452,0.2914665639400482,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.02886962890625,0.8840365409851074,0.4759640395641327,0.452835351228714,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8460884690284729,0.4160475432872772,0.2930279672145843,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8376308083534241,0.4026370048522949,0.3843319416046142,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.6610602140426636,0.1947378665208816,0.8951002359390259,285.0285949707031,284.95001220703125,301.3165283203125,297.3620910644531,298.89227294921875,297.1831359863281,285.03094482421875,1.0,0.5487504601478577,0.5873830318450928,0.5873830318450928,1.0,1.0,-2.7814950942993164,1.1457431316375732,1.6357518434524536,0.5147768259048462,0.9406140446662904,0.9406140446662904,0.0,164.1027069091797,152.0,68245.4609375,0.0,2001.6060791015625,1.0,278.8000793457031,283.3096618652344,300.32977294921875,304.671630859375,293.1499938964844,293.1499938964844,278.8500061035156,33807.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149572014808655,1.0,0.0,0.0,3.6134145259857178,3.6134378910064697,8.712220846973651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10754.236328125,0.0,1476.6044921875,1895.4371337890625,0.0,2608.9169921875,0.8973870277404785,1.0,0.0,3.0,1.0,0.0
17758560,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7826526761054993,0.3205455243587494,0.2915554940700531,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0061950683594,0.8899214267730713,0.4770950376987457,0.4537362158298492,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8512421250343323,0.4168701469898224,0.2934725880622864,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8423800468444824,0.4030406773090362,0.3845434188842773,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.664911687374115,0.1948089301586151,0.8945884108543396,285.00634765625,284.95001220703125,301.3432006835937,297.3736267089844,298.9043273925781,297.1869812011719,285.0041198730469,1.0,0.5464575886726379,0.5865892171859741,0.5865892171859741,1.0,1.0,-2.782856702804565,1.1454830169677734,1.637373685836792,0.5141507983207703,0.9492069482803344,0.9492069482803344,0.0,160.2603759765625,140.0,68478.3515625,0.0,1985.5631103515625,1.0,278.8423156738281,283.2836303710937,300.35552978515625,304.7584533691406,293.1499938964844,293.1499938964844,278.54998779296875,33131.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136759400367737,1.0,0.0,0.0,3.687226057052612,3.6872498989105225,9.071786166714446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.30859375,0.0,1553.2994384765625,1895.4371337890625,0.0,2597.085205078125,0.9113854765892028,1.0,0.0,3.0,1.0,0.0
17758620,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7909201979637146,0.3201879560947418,0.2912349998950958,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.89178466796875,0.9003478288650513,0.4781425893306732,0.4547078907489776,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8604748249053955,0.4174137115478515,0.293845921754837,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8509411811828613,0.4030267298221588,0.384489893913269,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6719138026237488,0.1946166604757309,0.8929786086082458,284.8913879394531,284.95001220703125,301.3858947753906,297.3920593261719,298.9189758300781,297.18560791015625,284.89727783203125,1.0,0.541992723941803,0.5853191614151001,0.5853191614151001,1.0,1.0,-2.7820959091186523,1.143723726272583,1.6383721828460691,0.5125738382339478,0.8551074266433716,0.8551074266433716,0.0,153.46954345703125,140.0,68967.7109375,0.0,1952.13720703125,1.0,278.5654602050781,283.1640930175781,300.41217041015625,304.9442138671875,293.1499938964844,293.1499938964844,278.54998779296875,39393.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196849822998047,1.0,0.0,0.0,3.5797712802886963,3.5797951221466064,8.55074290484481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11077.3447265625,0.0,1481.33447265625,1895.4371337890625,0.0,2652.651123046875,0.8921646475791931,1.0,0.0,3.0,1.0,0.0
17758680,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7931097149848938,0.3201283812522888,0.2910661697387695,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9098205566406,0.903128147125244,0.4784328043460846,0.4548609256744385,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8629587292671204,0.417578250169754,0.2938706874847412,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8532533645629883,0.4030395746231079,0.3843932747840881,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6737992763519287,0.1945746093988418,0.8923712968826294,284.90966796875,284.95001220703125,301.3965759277344,297.39666748046875,298.9227294921875,297.1854553222656,284.9112854003906,1.0,0.5407355427742004,0.5850016474723816,0.5850016474723816,1.0,1.0,-2.7812600135803223,1.1429957151412964,1.6382644176483154,0.5120054483413696,0.8608755469322205,0.8608755469322205,0.0,151.67295837402344,128.0,68979.859375,0.0,1942.295166015625,1.0,278.5575561523437,283.1756896972656,300.4078063964844,304.9208984375,293.1499938964844,293.1499938964844,278.8500061035156,38505.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194105625152588,1.0,0.0,0.0,3.5697953701019287,3.56981897354126,8.503151889271976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10402.6015625,0.0,1464.0904541015625,1895.4371337890625,0.0,2650.109375,0.8897783160209656,1.0,0.0,3.0,1.0,0.0
17758740,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8077309131622314,0.320632666349411,0.2909075021743774,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.00299072265625,0.9225859642028807,0.480679839849472,0.4563428461551666,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.879418134689331,0.4192433655261993,0.2945401668548584,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8686419129371643,0.4037851393222809,0.3844848871231079,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6863517761230469,0.1947452872991562,0.890640139579773,285.00311279296875,284.95001220703125,301.45001220703125,297.419677734375,298.9461364746094,297.1923217773437,285.0014953613281,1.0,0.53415846824646,0.5834140777587891,0.5834140777587891,1.0,1.0,-2.7816781997680664,1.1414180994033811,1.640260100364685,0.5101693272590637,0.9506580233573914,0.9506580233573914,0.0,141.31961059570312,116.0,68569.40625,0.0,1893.86474609375,1.0,278.8418884277344,283.2771301269531,300.40234375,304.8125915527344,293.1499938964844,293.1499938964844,278.54998779296875,33259.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126201629638672,1.0,0.0,0.0,3.696436643600464,3.696460723876953,9.117165973293596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11631.7060546875,0.0,1564.6796875,1895.4371337890625,0.0,2587.34326171875,0.9136224389076232,1.0,0.0,3.0,1.0,0.0
17758800,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8077309131622314,0.320632666349411,0.2909075021743774,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.00299072265625,0.9225859642028807,0.480679839849472,0.4563428461551666,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.879418134689331,0.4192433655261993,0.2945401668548584,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8686419129371643,0.4037851393222809,0.3844848871231079,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6863517761230469,0.1947452872991562,0.890640139579773,285.00311279296875,284.95001220703125,301.45001220703125,297.419677734375,298.9461364746094,297.1923217773437,285.0014953613281,1.0,0.53415846824646,0.5834140777587891,0.5834140777587891,1.0,1.0,-2.7816781997680664,1.1414180994033811,1.640260100364685,0.5101693272590637,0.9506580233573914,0.9506580233573914,0.0,141.31961059570312,116.0,68569.40625,0.0,1893.86474609375,1.0,278.8418884277344,283.2771301269531,300.40234375,304.8125915527344,293.1499938964844,293.1499938964844,278.54998779296875,33259.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126201629638672,1.0,0.0,0.0,3.696436643600464,3.696460723876953,9.117165973293596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11631.7060546875,0.0,1564.6796875,1895.4371337890625,0.0,2587.34326171875,0.9136224389076232,1.0,0.0,3.0,1.0,0.0
17758860,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8341859579086304,0.3244523108005523,0.2931758463382721,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9302062988281,0.9591618180274964,0.4863840639591217,0.460415244102478,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.911418318748474,0.4243355393409729,0.2971597611904144,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8992002010345459,0.4081932008266449,0.3873182535171509,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.7131772041320801,0.1993286907672882,0.9039039611816406,284.9300231933594,284.95001220703125,301.50390625,297.4396057128906,298.9909973144531,297.2321472167969,284.9324035644531,1.0,0.5288198590278625,0.5818861126899719,0.5818861126899719,1.0,1.0,-2.81176233291626,1.1532427072525024,1.6585197448730469,0.5148614048957825,0.8837254643440247,0.8837254643440247,0.0,126.79383087158205,104.0,69892.8046875,0.0,1871.7349853515625,1.0,278.5573425292969,283.178466796875,300.45654296875,305.0104675292969,293.1499938964844,293.1499938964844,278.8500061035156,37325.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192092776298523,1.0,0.0,0.0,3.6147501468658447,3.614773988723755,8.718662343198957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.0234375,0.0,1504.125732421875,1895.4371337890625,0.0,2648.2451171875,0.8991378545761108,1.0,0.0,3.0,1.0,0.0
17758920,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8341859579086304,0.3244523108005523,0.2931758463382721,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9302062988281,0.9591618180274964,0.4863840639591217,0.460415244102478,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.911418318748474,0.4243355393409729,0.2971597611904144,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8992002010345459,0.4081932008266449,0.3873182535171509,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.7131772041320801,0.1993286907672882,0.9039039611816406,284.9300231933594,284.95001220703125,301.50390625,297.4396057128906,298.9909973144531,297.2321472167969,284.9324035644531,1.0,0.5288198590278625,0.5818861126899719,0.5818861126899719,1.0,1.0,-2.81176233291626,1.1532427072525024,1.6585197448730469,0.5148614048957825,0.8837254643440247,0.8837254643440247,0.0,126.79383087158205,104.0,69892.8046875,0.0,1871.7349853515625,1.0,278.5573425292969,283.178466796875,300.45654296875,305.0104675292969,293.1499938964844,293.1499938964844,278.8500061035156,37325.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192092776298523,1.0,0.0,0.0,3.6147501468658447,3.614773988723755,8.718662343198957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.0234375,0.0,1504.125732421875,1895.4371337890625,0.0,2648.2451171875,0.8991378545761108,1.0,0.0,3.0,1.0,0.0
17758980,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8648457527160645,0.3271438777446747,0.2951743304729461,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0445556640625,0.9931034445762634,0.4911556243896484,0.4644365906715393,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9519429206848145,0.4284178018569946,0.2996554374694824,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.937921702861786,0.4114940166473388,0.3900045156478882,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.7405228614807129,0.2026866674423217,0.9173293113708496,285.044677734375,284.95001220703125,301.5586853027344,297.45367431640625,299.0279541015625,297.2583312988281,285.0428161621094,1.0,0.5242071747779846,0.5803581476211548,0.5803581476211548,1.0,1.0,-2.84136700630188,1.1647430658340454,1.6766239404678345,0.5197714567184448,1.0,1.0,0.0,113.5679931640625,107.0,70215.140625,0.0,1854.502685546875,1.0,278.8431701660156,283.2866516113281,300.45050048828125,304.95684814453125,293.1499938964844,293.1499938964844,278.54998779296875,32169.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154866695404053,1.0,0.0,0.0,3.779212951660156,3.779237508773804,9.530068041385676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11929.447265625,0.0,1652.059326171875,1895.4371337890625,0.0,2613.808837890625,0.9314428567886353,1.0,0.0,3.0,1.0,0.0
17759040,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8648457527160645,0.3271438777446747,0.2951743304729461,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0445556640625,0.9931034445762634,0.4911556243896484,0.4644365906715393,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9519429206848145,0.4284178018569946,0.2996554374694824,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.937921702861786,0.4114940166473388,0.3900045156478882,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.7405228614807129,0.2026866674423217,0.9173293113708496,285.044677734375,284.95001220703125,301.5586853027344,297.45367431640625,299.0279541015625,297.2583312988281,285.0428161621094,1.0,0.5242071747779846,0.5803581476211548,0.5803581476211548,1.0,1.0,-2.84136700630188,1.1647430658340454,1.6766239404678345,0.5197714567184448,1.0,1.0,0.0,113.5679931640625,107.0,70215.140625,0.0,1854.502685546875,1.0,278.8431701660156,283.2866516113281,300.45050048828125,304.95684814453125,293.1499938964844,293.1499938964844,278.54998779296875,32169.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154866695404053,1.0,0.0,0.0,3.779212951660156,3.779237508773804,9.530068041385676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11929.447265625,0.0,1652.059326171875,1895.4371337890625,0.0,2613.808837890625,0.9314428567886353,1.0,0.0,3.0,1.0,0.0
17759100,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8740216493606567,0.3277294039726257,0.2959071695804596,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8978881835937,0.9990000128746032,0.4928573071956634,0.4639523029327392,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9629766345024108,0.4297171831130981,0.300718754529953,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.949249267578125,0.4124522805213928,0.3910878896713257,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7487409710884094,0.2038186192512512,0.922823965549469,284.8983764648437,284.95001220703125,301.5863952636719,297.4586181640625,299.0414428710937,297.2634582519531,284.8919982910156,1.0,0.5236454606056213,0.5795941352844238,0.5795941352844238,1.0,1.0,-2.8504292964935303,1.1678646802902222,1.6825644969940186,0.5211633443832397,0.9175094366073608,0.9175094366073608,0.0,110.4810791015625,107.0,71480.9296875,0.0,1854.0811767578125,1.0,278.5951232910156,283.115966796875,300.5009765625,305.2156066894531,293.1499938964844,293.1499938964844,278.54998779296875,35368.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223076462745667,1.0,0.0,0.0,3.788304090499878,3.788329124450684,9.575973081155098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11607.2890625,0.0,1687.6500244140625,1895.4371337890625,0.0,2676.961669921875,0.9341275095939636,1.0,0.0,3.0,1.0,0.0
17759160,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8770058751106262,0.3279237449169159,0.2961529195308685,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9027099609375,0.9990000128746032,0.4946364760398865,0.4598493278026581,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9667267203330994,0.4306094050407409,0.301398754119873,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.953021764755249,0.4130147099494934,0.3917056620121002,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.751998245716095,0.2046108543872833,0.926799178123474,284.9025573730469,284.95001220703125,301.6142883300781,297.4622802734375,299.0525817871094,297.26611328125,284.9050598144531,1.0,0.5233571529388428,0.5784400105476379,0.5784400105476379,1.0,1.0,-2.8525731563568115,1.1674994230270386,1.685073733329773,0.5202109217643738,0.9013522267341614,0.9013522267341614,0.0,109.50092315673828,125.0,71353.9375,0.0,1852.4171142578125,1.0,278.5564270019531,283.1261291503906,300.4905700683594,305.1614685058594,293.1499938964844,293.1499938964844,278.25,37519.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246468305587769,1.0,0.0,0.0,3.7301528453826895,3.730177879333496,9.284243560614414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12221.4453125,0.0,1635.7999267578125,1895.4371337890625,0.0,2698.67138671875,0.9242762327194214,1.0,0.0,3.0,1.0,0.0
17759220,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8703107237815857,0.3283429443836212,0.2965708673000335,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.91033935546875,0.9990000128746032,0.4976240992546081,0.4701260030269623,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9601994156837464,0.4324177801609039,0.3026843070983886,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9454951882362366,0.4140271246433258,0.3927507698535919,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7478825449943542,0.2058621495962143,0.9332869052886964,284.91021728515625,284.95001220703125,301.67059326171875,297.4657592773437,299.0744934082031,297.2689208984375,284.91168212890625,1.0,0.5293910503387451,0.5761317014694214,0.5761317014694214,1.0,1.0,-2.876016855239868,1.1752521991729736,1.700764775276184,0.5223509073257446,0.852540910243988,0.852540910243988,0.0,113.15410614013672,143.0,71942.453125,0.0,1907.619873046875,1.0,278.25799560546875,283.10418701171875,300.47686767578125,305.1878967285156,293.1499938964844,293.1499938964844,278.54998779296875,39179.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287633061408997,1.0,0.0,0.0,3.5484092235565186,3.5484328269958496,8.401574973504466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10931.4814453125,0.0,1446.1798095703125,1895.4371337890625,0.0,2736.93603515625,0.8861181139945984,1.0,0.0,3.0,1.0,0.0
17759280,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8703107237815857,0.3283429443836212,0.2965708673000335,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.91033935546875,0.9990000128746032,0.4976240992546081,0.4701260030269623,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9601994156837464,0.4324177801609039,0.3026843070983886,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9454951882362366,0.4140271246433258,0.3927507698535919,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7478825449943542,0.2058621495962143,0.9332869052886964,284.91021728515625,284.95001220703125,301.67059326171875,297.4657592773437,299.0744934082031,297.2689208984375,284.91168212890625,1.0,0.5293910503387451,0.5761317014694214,0.5761317014694214,1.0,1.0,-2.876016855239868,1.1752521991729736,1.700764775276184,0.5223509073257446,0.852540910243988,0.852540910243988,0.0,113.15410614013672,143.0,71942.453125,0.0,1907.619873046875,1.0,278.25799560546875,283.10418701171875,300.47686767578125,305.1878967285156,293.1499938964844,293.1499938964844,278.54998779296875,39179.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287633061408997,1.0,0.0,0.0,3.5484092235565186,3.5484328269958496,8.401574973504466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10931.4814453125,0.0,1446.1798095703125,1895.4371337890625,0.0,2736.93603515625,0.8861181139945984,1.0,0.0,3.0,1.0,0.0
17759340,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8500354290008545,0.3296641111373901,0.2979925274848938,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0115051269531,0.9816338419914246,0.5003507733345032,0.4737841784954071,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9358668923377992,0.4352690577507019,0.3048162162303924,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9197565913200378,0.4157868027687073,0.3946630954742431,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7321808338165283,0.2072389721870422,0.941200077533722,285.0115661621094,284.95001220703125,301.7275695800781,297.4645690917969,299.0970153808594,297.2729187011719,285.0106506347656,1.0,0.5389640927314758,0.5738233923912048,0.5738233923912048,1.0,1.0,-2.896484375,1.1815472841262815,1.7149372100830078,0.5240799188613892,0.9502492547035216,0.9502492547035216,0.0,123.71705627441406,161.0,71861.375,0.0,1992.9263916015625,1.0,278.5417785644531,283.20709228515625,300.4545593261719,305.08160400390625,293.1499938964844,293.1499938964844,278.25,33165.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235541582107544,1.0,0.0,0.0,3.682689666748047,3.682713508605957,9.049478535416712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.923828125,0.0,1548.4451904296875,1895.4371337890625,0.0,2688.527099609375,0.9106224775314332,1.0,0.0,3.0,1.0,0.0
17759400,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8500354290008545,0.3296641111373901,0.2979925274848938,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0115051269531,0.9816338419914246,0.5003507733345032,0.4737841784954071,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9358668923377992,0.4352690577507019,0.3048162162303924,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9197565913200378,0.4157868027687073,0.3946630954742431,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7321808338165283,0.2072389721870422,0.941200077533722,285.0115661621094,284.95001220703125,301.7275695800781,297.4645690917969,299.0970153808594,297.2729187011719,285.0106506347656,1.0,0.5389640927314758,0.5738233923912048,0.5738233923912048,1.0,1.0,-2.896484375,1.1815472841262815,1.7149372100830078,0.5240799188613892,0.9502492547035216,0.9502492547035216,0.0,123.71705627441406,161.0,71861.375,0.0,1992.9263916015625,1.0,278.5417785644531,283.20709228515625,300.4545593261719,305.08160400390625,293.1499938964844,293.1499938964844,278.25,33165.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235541582107544,1.0,0.0,0.0,3.682689666748047,3.682713508605957,9.049478535416712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.923828125,0.0,1548.4451904296875,1895.4371337890625,0.0,2688.527099609375,0.9106224775314332,1.0,0.0,3.0,1.0,0.0
17759460,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.826736330986023,0.3298467993736267,0.2989310622215271,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.920654296875,0.954330027103424,0.5023353099822998,0.4763852655887604,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9058396816253662,0.4370750784873962,0.3066645264625549,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8913381695747375,0.4166088402271271,0.3962195515632629,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.7129849195480347,0.2079648375511169,0.9478524327278136,284.9205322265625,284.95001220703125,301.7850952148437,297.458984375,299.1146850585937,297.2683410644531,284.9220275878906,1.0,0.5502275228500366,0.5717145204544067,0.5717145204544067,1.0,1.0,-2.9128358364105225,1.1861859560012815,1.7266498804092407,0.5250228047370911,0.8725787401199341,0.8725787401199341,0.0,138.20803833007812,179.0,72724.9140625,0.0,2091.966552734375,1.0,278.2574462890625,283.0936584472656,300.4788513183594,305.2424011230469,293.1499938964844,293.1499938964844,278.54998779296875,37790.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308371305465698,1.0,0.0,0.0,3.594168901443481,3.5941925048828125,8.619662139608408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11043.455078125,0.0,1485.1278076171875,1895.4371337890625,0.0,2756.23974609375,0.894723117351532,1.0,0.0,3.0,1.0,0.0
17759520,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.826736330986023,0.3298467993736267,0.2989310622215271,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.920654296875,0.954330027103424,0.5023353099822998,0.4763852655887604,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9058396816253662,0.4370750784873962,0.3066645264625549,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8913381695747375,0.4166088402271271,0.3962195515632629,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.7129849195480347,0.2079648375511169,0.9478524327278136,284.9205322265625,284.95001220703125,301.7850952148437,297.458984375,299.1146850585937,297.2683410644531,284.9220275878906,1.0,0.5502275228500366,0.5717145204544067,0.5717145204544067,1.0,1.0,-2.9128358364105225,1.1861859560012815,1.7266498804092407,0.5250228047370911,0.8725787401199341,0.8725787401199341,0.0,138.20803833007812,179.0,72724.9140625,0.0,2091.966552734375,1.0,278.2574462890625,283.0936584472656,300.4788513183594,305.2424011230469,293.1499938964844,293.1499938964844,278.54998779296875,37790.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308371305465698,1.0,0.0,0.0,3.594168901443481,3.5941925048828125,8.619662139608408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11043.455078125,0.0,1485.1278076171875,1895.4371337890625,0.0,2756.23974609375,0.894723117351532,1.0,0.0,3.0,1.0,0.0
17759580,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8056405782699585,0.3307262361049652,0.3001129627227783,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.01544189453125,0.9263738393783568,0.5051664113998413,0.479424387216568,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8819096684455872,0.4396840631961822,0.3087523579597473,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8673673868179321,0.4179843068122864,0.3979518413543701,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6937877535820007,0.2088407129049301,0.9543211460113524,285.0155639648437,284.95001220703125,301.8431701660156,297.4494934082031,299.13671875,297.2708435058594,285.0135192871094,1.0,0.5623506307601929,0.5696056485176086,0.5696056485176086,1.0,1.0,-2.930270433425904,1.1912660598754885,1.7390044927597046,0.526063084602356,0.9707514643669128,0.9707514643669128,0.0,154.17837524414062,197.0,72567.1796875,0.0,2201.364013671875,1.0,278.5429077148437,283.1906433105469,300.4439392089844,305.1216735839844,293.1499938964844,293.1499938964844,278.25,32818.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266652226448059,1.0,0.0,0.0,3.7340614795684814,3.73408555984497,9.303710726271676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.267578125,0.0,1604.3653564453125,1895.4371337890625,0.0,2717.42431640625,0.9216619729995728,1.0,0.0,3.0,1.0,0.0
17759640,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8056405782699585,0.3307262361049652,0.3001129627227783,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.01544189453125,0.9263738393783568,0.5051664113998413,0.479424387216568,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8819096684455872,0.4396840631961822,0.3087523579597473,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8673673868179321,0.4179843068122864,0.3979518413543701,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6937877535820007,0.2088407129049301,0.9543211460113524,285.0155639648437,284.95001220703125,301.8431701660156,297.4494934082031,299.13671875,297.2708435058594,285.0135192871094,1.0,0.5623506307601929,0.5696056485176086,0.5696056485176086,1.0,1.0,-2.930270433425904,1.1912660598754885,1.7390044927597046,0.526063084602356,0.9707514643669128,0.9707514643669128,0.0,154.17837524414062,197.0,72567.1796875,0.0,2201.364013671875,1.0,278.5429077148437,283.1906433105469,300.4439392089844,305.1216735839844,293.1499938964844,293.1499938964844,278.25,32818.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266652226448059,1.0,0.0,0.0,3.7340614795684814,3.73408555984497,9.303710726271676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.267578125,0.0,1604.3653564453125,1895.4371337890625,0.0,2717.42431640625,0.9216619729995728,1.0,0.0,3.0,1.0,0.0
17759700,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.795189619064331,0.330719918012619,0.3006611764431,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8785705566406,0.9133408069610596,0.5061789155006409,0.4809455573558807,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8710659742355347,0.4405902028083801,0.3098056614398956,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8565929532051086,0.4183109998703003,0.3988001048564911,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6847937703132629,0.209074005484581,0.9574774503707886,284.87890625,284.95001220703125,301.8723449707031,297.443359375,299.1455383300781,297.2684936523437,284.8756408691406,1.0,0.568599283695221,0.568551242351532,0.568551242351532,1.0,1.0,-2.938843011856079,1.193699598312378,1.7451434135437012,0.526654839515686,0.8795995116233826,0.8795995116233826,0.0,162.6829833984375,197.0,73554.546875,0.0,2258.87939453125,1.0,278.2957458496094,283.03497314453125,300.47955322265625,305.3490295410156,293.1499938964844,293.1499938964844,278.25,36844.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326506614685059,1.0,0.0,0.0,3.713853359222412,3.713878154754639,9.203283184433532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.5595703125,0.0,1611.807861328125,1895.4371337890625,0.0,2773.134033203125,0.9180853962898254,1.0,0.0,3.0,1.0,0.0
17759760,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7846101522445679,0.3305596113204956,0.3008520901203155,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.91094970703125,0.90116685628891,0.5070394277572632,0.4821037352085113,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8603453636169434,0.4413397312164306,0.3105848729610443,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8460368514060974,0.4184763431549072,0.3993218541145324,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6757785081863403,0.2091838717460632,0.9597551226615906,284.9107971191406,284.95001220703125,301.9016418457031,297.4364013671875,299.1531677246094,297.26434326171875,284.91278076171875,1.0,0.5747672319412231,0.5674681067466736,0.5674681067466736,1.0,1.0,-2.9447684288024902,1.1949113607406616,1.7498570680618286,0.5266025066375732,0.8811678290367126,0.8811678290367126,0.0,171.7105712890625,200.0,73388.484375,0.0,2314.64404296875,1.0,278.2572631835937,283.0660400390625,300.4580078125,305.2698059082031,293.1499938964844,293.1499938964844,278.54998779296875,37916.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342614769935608,1.0,0.0,0.0,3.6468851566314697,3.646909475326538,8.87436897301086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11129.12890625,0.0,1544.0361328125,1895.4371337890625,0.0,2788.150634765625,0.906377136707306,1.0,0.0,3.0,1.0,0.0
17759820,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7744259238243103,0.331179529428482,0.3015233278274536,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0185852050781,0.8901976943016052,0.5094538927078247,0.4844907224178314,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8504982590675354,0.443599671125412,0.312233954668045,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8360111713409424,0.4195130467414856,0.4004577398300171,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.6671239733695984,0.2097374349832534,0.963517725467682,285.0187683105469,284.95001220703125,301.95343017578125,297.4222717285156,299.1719665527344,297.26611328125,285.0163879394531,1.0,0.5819553732872009,0.5655617713928223,0.5655617713928223,1.0,1.0,-2.9563112258911133,1.197500705718994,1.7588105201721191,0.5267000794410706,0.9791958332061768,0.9791958332061768,0.0,181.9100646972656,200.0,72994.6015625,0.0,2386.66455078125,1.0,278.5390625,283.17742919921875,300.4117736816406,305.1126403808594,293.1499938964844,293.1499938964844,278.54998779296875,32932.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297415375709534,1.0,0.0,0.0,3.763570785522461,3.763595342636109,9.451341043131832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11674.50390625,0.0,1639.564697265625,1895.4371337890625,0.0,2746.0400390625,0.9285263419151306,1.0,0.0,3.0,1.0,0.0
