time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7734898924827576,0.3312583863735199,0.301650732755661,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0121765136719,0.8892068862915039,0.509778618812561,0.4848543405532837,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.849626898765564,0.4439043700695038,0.3124889433383941,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8350889682769775,0.4196543991565704,0.4006448090076446,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.666332483291626,0.2098162025213241,0.9640869498252868,285.0123291015625,284.95001220703125,301.96051025390625,297.420166015625,299.174560546875,297.2663879394531,285.0102844238281,1.0,0.5827982425689697,0.565301775932312,0.565301775932312,1.0,1.0,-2.9581174850463867,1.1979507207870483,1.7601666450500488,0.5267757773399353,0.9801404476165771,0.9801404476165771,0.0,182.9851989746093,188.0,73055.4140625,0.0,2395.354248046875,1.0,278.54327392578125,283.1708068847656,300.4142150878906,305.128173828125,293.1499938964844,293.1499938964844,278.25,33065.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300006985664368,1.0,0.0,0.0,3.7755064964294434,3.77553129196167,9.511384178040316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.5703125,0.0,1654.6260986328125,1895.4371337890625,0.0,2748.4521484375,0.9311926364898682,1.0,0.0,3.0,1.0,0.0
17759940,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7722356915473938,0.3310678899288177,0.3017529547214508,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9026794433594,0.8889143466949463,0.5116252303123474,0.4868874549865722,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8494207262992859,0.4455785453319549,0.3138638734817505,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8341802358627319,0.4200781285762787,0.4013089537620544,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6656001806259155,0.2100618630647659,0.966000199317932,284.90252685546875,284.95001220703125,302.0196533203125,297.401123046875,299.190673828125,297.2603454589844,284.9047546386719,1.0,0.5841607451438904,0.5631355047225952,0.5631355047225952,1.0,1.0,-2.965447187423706,1.198249578475952,1.767197608947754,0.5257536172866821,0.8831127285957336,0.8831127285957336,0.0,184.5883026123047,176.0,73685.1171875,0.0,2416.76025390625,1.0,278.2567138671875,283.0440368652344,300.4211120605469,305.25738525390625,293.1499938964844,293.1499938964844,278.54998779296875,38330.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372481465339661,1.0,0.0,0.0,3.67746901512146,3.677493810653688,9.023839311339544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11156.98046875,0.0,1581.515625,1895.4371337890625,0.0,2816.015625,0.913426160812378,1.0,0.0,3.0,1.0,0.0
17760000,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7722356915473938,0.3310678899288177,0.3017529547214508,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9026794433594,0.8889143466949463,0.5116252303123474,0.4868874549865722,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8494207262992859,0.4455785453319549,0.3138638734817505,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8341802358627319,0.4200781285762787,0.4013089537620544,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6656001806259155,0.2100618630647659,0.966000199317932,284.90252685546875,284.95001220703125,302.0196533203125,297.401123046875,299.190673828125,297.2603454589844,284.9047546386719,1.0,0.5841607451438904,0.5631355047225952,0.5631355047225952,1.0,1.0,-2.965447187423706,1.198249578475952,1.767197608947754,0.5257536172866821,0.8831127285957336,0.8831127285957336,0.0,184.5883026123047,176.0,73685.1171875,0.0,2416.76025390625,1.0,278.2567138671875,283.0440368652344,300.4211120605469,305.25738525390625,293.1499938964844,293.1499938964844,278.54998779296875,38330.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372481465339661,1.0,0.0,0.0,3.67746901512146,3.677493810653688,9.023839311339544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11156.98046875,0.0,1581.515625,1895.4371337890625,0.0,2816.015625,0.913426160812378,1.0,0.0,3.0,1.0,0.0
17760060,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7778456211090088,0.3318988978862762,0.3020426630973816,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0071716308594,0.8965197205543518,0.5144276022911072,0.4890393912792206,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.856417179107666,0.4483188390731811,0.3154014050960541,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8400100469589233,0.4213236272335052,0.4020378589630127,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6707121729850769,0.2107481062412262,0.967441976070404,285.0072937011719,284.95001220703125,302.0790100097656,297.3797607421875,299.2130432128906,297.2643737792969,285.0053405761719,1.0,0.5820952653884888,0.5610910058021545,0.5610910058021545,1.0,1.0,-2.9728333950042725,1.198716402053833,1.77411687374115,0.5246374011039734,0.9802418947219848,0.9802418947219848,0.0,179.78550720214844,164.0,73159.4609375,0.0,2405.896728515625,1.0,278.5434265136719,283.1544189453125,300.371337890625,305.0955505371094,293.1499938964844,293.1499938964844,278.25,33376.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324598670005798,1.0,0.0,0.0,3.794288158416748,3.7943131923675537,9.60625015977712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.3857421875,0.0,1679.290283203125,1895.4371337890625,0.0,2771.356689453125,0.935640275478363,1.0,0.0,3.0,1.0,0.0
17760120,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7778456211090088,0.3318988978862762,0.3020426630973816,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0071716308594,0.8965197205543518,0.5144276022911072,0.4890393912792206,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.856417179107666,0.4483188390731811,0.3154014050960541,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8400100469589233,0.4213236272335052,0.4020378589630127,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6707121729850769,0.2107481062412262,0.967441976070404,285.0072937011719,284.95001220703125,302.0790100097656,297.3797607421875,299.2130432128906,297.2643737792969,285.0053405761719,1.0,0.5820952653884888,0.5610910058021545,0.5610910058021545,1.0,1.0,-2.9728333950042725,1.198716402053833,1.77411687374115,0.5246374011039734,0.9802418947219848,0.9802418947219848,0.0,179.78550720214844,164.0,73159.4609375,0.0,2405.896728515625,1.0,278.5434265136719,283.1544189453125,300.371337890625,305.0955505371094,293.1499938964844,293.1499938964844,278.25,33376.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324598670005798,1.0,0.0,0.0,3.794288158416748,3.7943131923675537,9.60625015977712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.3857421875,0.0,1679.290283203125,1895.4371337890625,0.0,2771.356689453125,0.935640275478363,1.0,0.0,3.0,1.0,0.0
17760180,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7866072654724121,0.3318834900856018,0.3019543588161468,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9015808105469,0.9080451726913452,0.5163651704788208,0.4907854497432709,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8669790029525757,0.4502216875553131,0.3166616261005401,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.849175751209259,0.4218673706054687,0.4024462103843689,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6787722706794739,0.2111182212829589,0.9681498408317566,284.90142822265625,284.95001220703125,302.13848876953125,297.3564147949219,299.2301940917969,297.2601928710937,284.90350341796875,1.0,0.5780690312385559,0.5590465664863586,0.5590465664863586,1.0,1.0,-2.9776906967163086,1.1980074644088743,1.779683232307434,0.5231060981750488,0.8834128975868225,0.8834128975868225,0.0,172.157958984375,152.0,73696.75,0.0,2376.014404296875,1.0,278.2566833496094,283.0321044921875,300.3741149902344,305.21173095703125,293.1499938964844,293.1499938964844,278.54998779296875,38489.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392544984817505,1.0,0.0,0.0,3.6873157024383545,3.687340497970581,9.072227271644806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.5556640625,0.0,1593.8961181640625,1895.4371337890625,0.0,2834.75048828125,0.9158227443695068,1.0,0.0,3.0,1.0,0.0
17760240,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7866072654724121,0.3318834900856018,0.3019543588161468,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9015808105469,0.9080451726913452,0.5163651704788208,0.4907854497432709,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8669790029525757,0.4502216875553131,0.3166616261005401,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.849175751209259,0.4218673706054687,0.4024462103843689,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6787722706794739,0.2111182212829589,0.9681498408317566,284.90142822265625,284.95001220703125,302.13848876953125,297.3564147949219,299.2301940917969,297.2601928710937,284.90350341796875,1.0,0.5780690312385559,0.5590465664863586,0.5590465664863586,1.0,1.0,-2.9776906967163086,1.1980074644088743,1.779683232307434,0.5231060981750488,0.8834128975868225,0.8834128975868225,0.0,172.157958984375,152.0,73696.75,0.0,2376.014404296875,1.0,278.2566833496094,283.0321044921875,300.3741149902344,305.21173095703125,293.1499938964844,293.1499938964844,278.54998779296875,38489.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392544984817505,1.0,0.0,0.0,3.6873157024383545,3.687340497970581,9.072227271644806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.5556640625,0.0,1593.8961181640625,1895.4371337890625,0.0,2834.75048828125,0.9158227443695068,1.0,0.0,3.0,1.0,0.0
17760300,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7922773957252502,0.3322978913784027,0.3019133806228637,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0240173339844,0.915828287601471,0.5177472829818726,0.4916486144065857,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8737321496009827,0.4516226053237915,0.3173038363456726,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8551092147827148,0.4224707782268524,0.4026206135749817,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6839194297790527,0.2114698439836502,0.968316614627838,285.0237731933594,284.95001220703125,302.16827392578125,297.3441772460937,299.24127197265625,297.2622985839844,285.026123046875,1.0,0.5755641460418701,0.5580242872238159,0.5580242872238159,1.0,1.0,-2.979855537414551,1.1975347995758057,1.782320857048035,0.5221752524375916,0.9689119458198548,0.9689119458198548,0.0,167.5206756591797,152.0,72938.2421875,0.0,2356.3798828125,1.0,278.5030822753906,283.16510009765625,300.3217163085937,304.9851379394531,293.1499938964844,293.1499938964844,278.54998779296875,34147.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347342014312744,1.0,0.0,0.0,3.7351930141448975,3.735217571258545,9.309350730291044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11538.6455078125,0.0,1615.850830078125,1895.4371337890625,0.0,2792.55859375,0.924765944480896,1.0,0.0,3.0,1.0,0.0
17760360,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7995052337646484,0.332857996225357,0.3021934330463409,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0075988769531,0.9257918000221252,0.5192809700965881,0.4928518533706665,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8821925520896912,0.4531846344470978,0.3182112872600555,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8626418709754944,0.4232240319252014,0.4030852913856506,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6903972625732422,0.2119275480508804,0.9692103266716005,285.0077209472656,284.95001220703125,302.19805908203125,297.3315734863281,299.253662109375,297.26629638671875,285.00592041015625,1.0,0.5729728937149048,0.5570606589317322,0.5570606589317322,1.0,1.0,-2.984360456466675,1.1981502771377563,1.786210298538208,0.521855890750885,0.9810484051704408,0.9810484051704408,0.0,162.23867797851562,140.0,73123.578125,0.0,2337.64453125,1.0,278.5433044433594,283.144775390625,300.3219909667969,305.0438232421875,293.1499938964844,293.1499938964844,278.25,33456.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342547416687012,1.0,0.0,0.0,3.8001394271850586,3.800164461135864,9.63590196079167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.328125,0.0,1686.8927001953125,1895.4371337890625,0.0,2788.087646484375,0.9371221661567688,1.0,0.0,3.0,1.0,0.0
17760420,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8140181303024292,0.3329432606697082,0.3020984530448913,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9018249511719,0.9464810490608216,0.5212879180908203,0.4945614337921142,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.899939775466919,0.4552709758281708,0.319521963596344,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8787024617195129,0.4238471090793609,0.4034644663333893,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7039207816123962,0.212392196059227,0.969846487045288,284.90167236328125,284.95001220703125,302.25762939453125,297.3056640625,299.2713928222656,297.2632141113281,284.9037475585937,1.0,0.567252516746521,0.5551334023475647,0.5551334023475647,1.0,1.0,-2.989105224609375,1.197470784187317,1.791634440422058,0.5204196572303772,0.8844045400619507,0.8844045400619507,0.0,151.77125549316406,128.0,73657.5,0.0,2292.841552734375,1.0,278.25665283203125,283.0219421386719,300.322998046875,305.1576843261719,293.1499938964844,293.1499938964844,278.54998779296875,38508.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409836888313293,1.0,0.0,0.0,3.6931710243225098,3.693195819854736,9.101062801164516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11123.412109375,0.0,1600.7181396484375,1895.4371337890625,0.0,2850.9072265625,0.9171383380889891,1.0,0.0,3.0,1.0,0.0
17760480,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8140181303024292,0.3329432606697082,0.3020984530448913,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9018249511719,0.9464810490608216,0.5212879180908203,0.4945614337921142,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.899939775466919,0.4552709758281708,0.319521963596344,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8787024617195129,0.4238471090793609,0.4034644663333893,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7039207816123962,0.212392196059227,0.969846487045288,284.90167236328125,284.95001220703125,302.25762939453125,297.3056640625,299.2713928222656,297.2632141113281,284.9037475585937,1.0,0.567252516746521,0.5551334023475647,0.5551334023475647,1.0,1.0,-2.989105224609375,1.197470784187317,1.791634440422058,0.5204196572303772,0.8844045400619507,0.8844045400619507,0.0,151.77125549316406,128.0,73657.5,0.0,2292.841552734375,1.0,278.25665283203125,283.0219421386719,300.322998046875,305.1576843261719,293.1499938964844,293.1499938964844,278.54998779296875,38508.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409836888313293,1.0,0.0,0.0,3.6931710243225098,3.693195819854736,9.101062801164516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11123.412109375,0.0,1600.7181396484375,1895.4371337890625,0.0,2850.9072265625,0.9171383380889891,1.0,0.0,3.0,1.0,0.0
17760540,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.831556499004364,0.3339846134185791,0.3023483753204345,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0082702636719,0.9705020189285278,0.5242741703987122,0.4966460168361664,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.924322783946991,0.4583974182605743,0.3211455941200256,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8996551632881165,0.425257533788681,0.4040998220443725,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7202512621879578,0.2132674157619476,0.970942199230194,285.0083923339844,284.95001220703125,302.3171081542969,297.2790832519531,299.2953491210937,297.2704162597656,285.0069274902344,1.0,0.5612024664878845,0.5532061457633972,0.5532061457633972,1.0,1.0,-2.995936870574951,1.1976863145828247,1.798250436782837,0.5192495584487915,0.9826701283454896,0.9826701283454896,0.0,140.2711944580078,116.0,73075.890625,0.0,2246.33203125,1.0,278.5427551269531,283.13543701171875,300.269775390625,304.9880065917969,293.1499938964844,293.1499938964844,278.25,33520.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835993766784668,1.0,0.0,0.0,3.804589748382568,3.804614782333374,9.658483577368315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.4462890625,0.0,1692.7154541015625,1895.4371337890625,0.0,2804.308837890625,0.9382756948471068,1.0,0.0,3.0,1.0,0.0
17760600,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.831556499004364,0.3339846134185791,0.3023483753204345,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0082702636719,0.9705020189285278,0.5242741703987122,0.4966460168361664,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.924322783946991,0.4583974182605743,0.3211455941200256,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8996551632881165,0.425257533788681,0.4040998220443725,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7202512621879578,0.2132674157619476,0.970942199230194,285.0083923339844,284.95001220703125,302.3171081542969,297.2790832519531,299.2953491210937,297.2704162597656,285.0069274902344,1.0,0.5612024664878845,0.5532061457633972,0.5532061457633972,1.0,1.0,-2.995936870574951,1.1976863145828247,1.798250436782837,0.5192495584487915,0.9826701283454896,0.9826701283454896,0.0,140.2711944580078,116.0,73075.890625,0.0,2246.33203125,1.0,278.5427551269531,283.13543701171875,300.269775390625,304.9880065917969,293.1499938964844,293.1499938964844,278.25,33520.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835993766784668,1.0,0.0,0.0,3.804589748382568,3.804614782333374,9.658483577368315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.4462890625,0.0,1692.7154541015625,1895.4371337890625,0.0,2804.308837890625,0.9382756948471068,1.0,0.0,3.0,1.0,0.0
17760660,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8517095446586609,0.3341154158115387,0.3022622168064117,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.901611328125,0.993116557598114,0.5262855291366577,0.498323917388916,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9530462622642516,0.4606226682662964,0.3225272297859192,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9256455302238464,0.4259141683578491,0.4044778347015381,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7375604510307312,0.2137732356786728,0.9716205596923828,284.9014587402344,284.95001220703125,302.3764343261719,297.2523193359375,299.31280517578125,297.267578125,284.9035339355469,1.0,0.5549288988113403,0.5512633323669434,0.5512633323669434,1.0,1.0,-3.000788688659668,1.196950912475586,1.803837895393372,0.5177711248397827,0.8857558369636536,0.8857558369636536,0.0,128.9488067626953,119.0,73623.203125,0.0,2197.012939453125,1.0,278.256591796875,283.0111694335937,300.2696838378906,305.1013488769531,293.1499938964844,293.1499938964844,278.54998779296875,38501.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426984548568726,1.0,0.0,0.0,3.699734926223755,3.699759960174561,9.133443086284388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.322265625,0.0,1608.18017578125,1895.4371337890625,0.0,2866.937255859375,0.9185847043991088,1.0,0.0,3.0,1.0,0.0
17760720,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8517095446586609,0.3341154158115387,0.3022622168064117,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.901611328125,0.993116557598114,0.5262855291366577,0.498323917388916,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9530462622642516,0.4606226682662964,0.3225272297859192,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9256455302238464,0.4259141683578491,0.4044778347015381,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7375604510307312,0.2137732356786728,0.9716205596923828,284.9014587402344,284.95001220703125,302.3764343261719,297.2523193359375,299.31280517578125,297.267578125,284.9035339355469,1.0,0.5549288988113403,0.5512633323669434,0.5512633323669434,1.0,1.0,-3.000788688659668,1.196950912475586,1.803837895393372,0.5177711248397827,0.8857558369636536,0.8857558369636536,0.0,128.9488067626953,119.0,73623.203125,0.0,2197.012939453125,1.0,278.256591796875,283.0111694335937,300.2696838378906,305.1013488769531,293.1499938964844,293.1499938964844,278.54998779296875,38501.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426984548568726,1.0,0.0,0.0,3.699734926223755,3.699759960174561,9.133443086284388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.322265625,0.0,1608.18017578125,1895.4371337890625,0.0,2866.937255859375,0.9185847043991088,1.0,0.0,3.0,1.0,0.0
17760780,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8626129031181335,0.3351452648639679,0.3027727603912353,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0052490234375,0.9990000128746032,0.5295624732971191,0.4939030408859253,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.967428982257843,0.4638459086418152,0.3244261145591736,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9398932456970216,0.4273147881031036,0.405384361743927,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7467864751815796,0.2146376967430114,0.974014401435852,285.0054016113281,284.95001220703125,302.4355163574219,297.225830078125,299.3368225097656,297.2760925292969,285.0032043457031,1.0,0.5527143478393555,0.5493204593658447,0.5493204593658447,1.0,1.0,-3.004093170166016,1.195531129837036,1.8085620403289795,0.5157120823860168,0.9822236895561218,0.9822236895561218,0.0,124.0494384765625,122.0,72977.0,0.0,2176.475830078125,1.0,278.5435791015625,283.1225280761719,300.2157287597656,304.9295349121094,293.1499938964844,293.1499938964844,278.25,33533.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375955820083618,1.0,0.0,0.0,3.8112473487854,3.811272621154785,9.69231564340589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.6259765625,0.0,1700.8023681640625,1895.4371337890625,0.0,2819.259033203125,0.9395384788513184,1.0,0.0,3.0,1.0,0.0
17760840,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8626129031181335,0.3351452648639679,0.3027727603912353,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0052490234375,0.9990000128746032,0.5295624732971191,0.4939030408859253,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.967428982257843,0.4638459086418152,0.3244261145591736,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9398932456970216,0.4273147881031036,0.405384361743927,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7467864751815796,0.2146376967430114,0.974014401435852,285.0054016113281,284.95001220703125,302.4355163574219,297.225830078125,299.3368225097656,297.2760925292969,285.0032043457031,1.0,0.5527143478393555,0.5493204593658447,0.5493204593658447,1.0,1.0,-3.004093170166016,1.195531129837036,1.8085620403289795,0.5157120823860168,0.9822236895561218,0.9822236895561218,0.0,124.0494384765625,122.0,72977.0,0.0,2176.475830078125,1.0,278.5435791015625,283.1225280761719,300.2157287597656,304.9295349121094,293.1499938964844,293.1499938964844,278.25,33533.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375955820083618,1.0,0.0,0.0,3.8112473487854,3.811272621154785,9.69231564340589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.6259765625,0.0,1700.8023681640625,1895.4371337890625,0.0,2819.259033203125,0.9395384788513184,1.0,0.0,3.0,1.0,0.0
17760900,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8677655458450317,0.3351589441299438,0.3029484450817108,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8536376953125,0.9990000128746032,0.532285213470459,0.4854259788990021,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9738225936889648,0.4651753902435303,0.3254179954528808,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.9464364647865297,0.4276177287101745,0.4057931900024414,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.7511879205703735,0.2148704826831817,0.9750751852989196,284.8534545898437,284.95001220703125,302.4649658203125,297.2128601074219,299.3507995605469,297.28369140625,284.85870361328125,1.0,0.5522720217704773,0.5483490228652954,0.5483490228652954,1.0,1.0,-3.0087804794311523,1.196540594100952,1.8122400045394893,0.5122514367103577,0.872258722782135,0.872258722782135,0.0,121.83968353271484,122.0,73559.1171875,0.0,2164.931640625,1.0,278.295166015625,282.9677734375,300.2413024902344,305.1127319335937,293.1499938964844,293.1499938964844,278.25,38687.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427239656448364,1.0,0.0,0.0,3.756500244140625,3.756525754928589,9.415862791684048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11899.3701171875,0.0,1675.612548828125,1895.4371337890625,0.0,2867.17578125,0.9284311532974244,1.0,0.0,3.0,1.0,0.0
17760960,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8644772171974182,0.335153192281723,0.3029655218124389,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9055480957031,0.9990000128746032,0.5340257287025452,0.4910125136375427,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9710341691970824,0.4661875367164612,0.3262155055999756,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.942611813545227,0.4278687238693237,0.4060775935649872,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7487349510192871,0.2150564789772033,0.9762738943099976,284.9053649902344,284.95001220703125,302.49432373046875,297.2001037597656,299.36016845703125,297.2843933105469,284.9076232910156,1.0,0.551814615726471,0.547431468963623,0.547431468963623,1.0,1.0,-3.000988245010376,1.1910773515701294,1.809910774230957,0.5144534111022949,0.8847217559814453,0.8847217559814453,0.0,123.2925033569336,125.0,73346.9375,0.0,2171.1904296875,1.0,278.2572937011719,283.0069885253906,300.21368408203125,305.02215576171875,293.1499938964844,293.1499938964844,278.54998779296875,38415.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434342741966248,1.0,0.0,0.0,3.690839290618897,3.690864086151123,9.08957417777856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11051.380859375,0.0,1597.3563232421875,1895.4371337890625,0.0,2873.818115234375,0.9165410399436952,1.0,0.0,3.0,1.0,0.0
17761020,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.86652010679245,0.3360898792743683,0.3035694062709808,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0107727050781,0.9990000128746032,0.5380476117134094,0.4885168671607971,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.974419355392456,0.4692526459693908,0.3281291425228119,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9453072547912598,0.4291754066944122,0.4070792496204376,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7506615519523621,0.2158335447311401,0.9791430234909058,285.0108337402344,284.95001220703125,302.5504455566406,297.1765441894531,299.38494873046875,297.29541015625,285.0096435546875,1.0,0.5529031157493591,0.5456697344779968,0.5456697344779968,1.0,1.0,-3.009467840194702,1.1923505067825315,1.8171172142028809,0.5119130611419678,0.981623351573944,0.981623351573944,0.0,122.87451934814452,125.0,72754.7734375,0.0,2181.202392578125,1.0,278.5415954589844,283.1205444335937,300.1646423339844,304.85662841796875,293.1499938964844,293.1499938964844,278.54998779296875,33476.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382434248924255,1.0,0.0,0.0,3.798777580261232,3.798802614212036,9.62899662226846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11566.328125,0.0,1685.4234619140625,1895.4371337890625,0.0,2825.307861328125,0.9369449615478516,1.0,0.0,3.0,1.0,0.0
17761080,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8665603995323181,0.3361242115497589,0.3036076426506042,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.00927734375,0.9990000128746032,0.5382143259048462,0.4885103404521942,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.974509060382843,0.4693775177001953,0.3282212018966675,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9453601837158204,0.4292281866073608,0.4071345031261444,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7507035136222839,0.2158661037683487,0.979300618171692,285.0093688964844,284.95001220703125,302.5527648925781,297.17559814453125,299.3859558105469,297.2958374023437,285.0082092285156,1.0,0.5529689192771912,0.5455963015556335,0.5455963015556335,1.0,1.0,-3.009872436523437,1.192414402961731,1.817457914352417,0.5118959546089172,0.9822482466697692,0.9822482466697692,0.0,122.88922119140624,128.0,72769.0703125,0.0,2181.990478515625,1.0,278.542724609375,283.1189880371094,300.1652526855469,304.8606872558594,293.1499938964844,293.1499938964844,278.25,33508.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383072018623352,1.0,0.0,0.0,3.801936864852905,3.801961898803711,9.645019645176944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.2548828125,0.0,1689.446533203125,1895.4371337890625,0.0,2825.90380859375,0.9377022385597228,1.0,0.0,3.0,1.0,0.0
17761140,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8652116656303406,0.3361356854438782,0.3038754463195801,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9039001464844,0.9990000128746032,0.5412918925285339,0.4912315607070923,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9744527339935304,0.4716475307941437,0.3299886286258697,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9440631866455078,0.4297950863838196,0.4079132080078125,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7499765157699585,0.2162544876337051,0.9817842245101928,284.9037780761719,284.95001220703125,302.6107482910156,297.15283203125,299.4044189453125,297.2955627441406,284.9056701660156,1.0,0.5549773573875427,0.543761134147644,0.543761134147644,1.0,1.0,-3.01951265335083,1.1937789916992188,1.825733661651612,0.5113721489906311,0.8879293203353882,0.8879293203353882,0.0,123.99568939208984,131.0,73455.2421875,0.0,2204.7177734375,1.0,278.257080078125,282.99346923828125,300.16998291015625,304.9852905273437,293.1499938964844,293.1499938964844,278.54998779296875,38274.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449799418449402,1.0,0.0,0.0,3.705234289169312,3.705259323120117,9.16061594580242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.9873046875,0.0,1612.7679443359375,1895.4371337890625,0.0,2888.2763671875,0.9194864630699158,1.0,0.0,3.0,1.0,0.0
17761200,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8652116656303406,0.3361356854438782,0.3038754463195801,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9039001464844,0.9990000128746032,0.5412918925285339,0.4912315607070923,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9744527339935304,0.4716475307941437,0.3299886286258697,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9440631866455078,0.4297950863838196,0.4079132080078125,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7499765157699585,0.2162544876337051,0.9817842245101928,284.9037780761719,284.95001220703125,302.6107482910156,297.15283203125,299.4044189453125,297.2955627441406,284.9056701660156,1.0,0.5549773573875427,0.543761134147644,0.543761134147644,1.0,1.0,-3.01951265335083,1.1937789916992188,1.825733661651612,0.5113721489906311,0.8879293203353882,0.8879293203353882,0.0,123.99568939208984,131.0,73455.2421875,0.0,2204.7177734375,1.0,278.257080078125,282.99346923828125,300.16998291015625,304.9852905273437,293.1499938964844,293.1499938964844,278.54998779296875,38274.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449799418449402,1.0,0.0,0.0,3.705234289169312,3.705259323120117,9.16061594580242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.9873046875,0.0,1612.7679443359375,1895.4371337890625,0.0,2888.2763671875,0.9194864630699158,1.0,0.0,3.0,1.0,0.0
17761260,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8635909557342529,0.3370718359947204,0.3045147359371185,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0165405273437,0.9990000128746032,0.5445842742919922,0.4950497150421142,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9740415811538696,0.4749457538127899,0.3321066796779632,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9422316551208496,0.431128591299057,0.4089818000793457,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7488385438919067,0.216994360089302,0.984727680683136,285.0166320800781,284.95001220703125,302.668212890625,297.1322631835937,299.42681884765625,297.3021850585937,285.014892578125,1.0,0.5576497912406921,0.5418480038642883,0.5418480038642883,1.0,1.0,-3.032234907150269,1.1963268518447876,1.8359081745147705,0.5112497806549072,0.9942753911018372,0.9942753911018372,0.0,125.5150909423828,134.0,73017.5078125,0.0,2235.221923828125,1.0,278.5436096191406,283.1112976074219,300.1228332519531,304.8305969238281,293.1499938964844,293.1499938964844,278.25,33265.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400144577026367,1.0,0.0,0.0,3.822773933410645,3.82279896736145,9.751030347615597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.064453125,0.0,1712.591552734375,1895.4371337890625,0.0,2841.85009765625,0.9420470595359802,1.0,0.0,3.0,1.0,0.0
17761320,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8635909557342529,0.3370718359947204,0.3045147359371185,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0165405273437,0.9990000128746032,0.5445842742919922,0.4950497150421142,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9740415811538696,0.4749457538127899,0.3321066796779632,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9422316551208496,0.431128591299057,0.4089818000793457,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7488385438919067,0.216994360089302,0.984727680683136,285.0166320800781,284.95001220703125,302.668212890625,297.1322631835937,299.42681884765625,297.3021850585937,285.014892578125,1.0,0.5576497912406921,0.5418480038642883,0.5418480038642883,1.0,1.0,-3.032234907150269,1.1963268518447876,1.8359081745147705,0.5112497806549072,0.9942753911018372,0.9942753911018372,0.0,125.5150909423828,134.0,73017.5078125,0.0,2235.221923828125,1.0,278.5436096191406,283.1112976074219,300.1228332519531,304.8305969238281,293.1499938964844,293.1499938964844,278.25,33265.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400144577026367,1.0,0.0,0.0,3.822773933410645,3.82279896736145,9.751030347615597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.064453125,0.0,1712.591552734375,1895.4371337890625,0.0,2841.85009765625,0.9420470595359802,1.0,0.0,3.0,1.0,0.0
17761380,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8603983521461487,0.3370354175567627,0.304793119430542,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9046325683594,0.9990000128746032,0.5465015172958374,0.5010812282562256,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9719993472099304,0.4772303998470306,0.3339360356330871,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9385784268379213,0.4316562712192535,0.4097769558429718,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.746518075466156,0.2172978222370147,0.9870515465736388,284.90447998046875,284.95001220703125,302.72509765625,297.1144714355469,299.44073486328125,297.2955017089844,284.9067687988281,1.0,0.5607779026031494,0.5399348139762878,0.5399348139762878,1.0,1.0,-3.045771598815918,1.1991612911224363,1.846610426902771,0.511302649974823,0.8978896737098694,0.8978896737098694,0.0,127.6724624633789,137.0,73847.8515625,0.0,2270.740234375,1.0,278.2564392089844,282.9791259765625,300.13336181640625,304.97039794921875,293.1499938964844,293.1499938964844,278.54998779296875,38091.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470588326454163,1.0,0.0,0.0,3.735830068588257,3.7358553409576416,9.312526572102796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11092.8603515625,0.0,1646.7891845703125,1895.4371337890625,0.0,2907.73095703125,0.9262951612472534,1.0,0.0,3.0,1.0,0.0
17761440,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8603983521461487,0.3370354175567627,0.304793119430542,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9046325683594,0.9990000128746032,0.5465015172958374,0.5010812282562256,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9719993472099304,0.4772303998470306,0.3339360356330871,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9385784268379213,0.4316562712192535,0.4097769558429718,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.746518075466156,0.2172978222370147,0.9870515465736388,284.90447998046875,284.95001220703125,302.72509765625,297.1144714355469,299.44073486328125,297.2955017089844,284.9067687988281,1.0,0.5607779026031494,0.5399348139762878,0.5399348139762878,1.0,1.0,-3.045771598815918,1.1991612911224363,1.846610426902771,0.511302649974823,0.8978896737098694,0.8978896737098694,0.0,127.6724624633789,137.0,73847.8515625,0.0,2270.740234375,1.0,278.2564392089844,282.9791259765625,300.13336181640625,304.97039794921875,293.1499938964844,293.1499938964844,278.54998779296875,38091.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470588326454163,1.0,0.0,0.0,3.735830068588257,3.7358553409576416,9.312526572102796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11092.8603515625,0.0,1646.7891845703125,1895.4371337890625,0.0,2907.73095703125,0.9262951612472534,1.0,0.0,3.0,1.0,0.0
17761500,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8586217761039734,0.3374145328998565,0.3049309551715851,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0326538085937,0.9990000128746032,0.5475537180900574,0.5044662356376648,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9707607626914978,0.4788115918636322,0.3348616063594818,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9364724159240724,0.4322319626808166,0.410144954919815,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7451537251472473,0.2175793051719665,0.987994909286499,285.0323791503906,284.95001220703125,302.7532958984375,297.10675048828125,299.4495544433594,297.2953491210937,285.0352478027344,1.0,0.5624319911003113,0.5389782786369324,0.5389782786369324,1.0,1.0,-3.0526928901672363,1.2006311416625977,1.852061748504639,0.5112840533256531,0.9890844821929932,0.9890844821929932,0.0,128.86180114746094,137.0,73162.6875,0.0,2289.466064453125,1.0,278.5042419433594,283.1171264648437,300.0851745605469,304.7536926269531,293.1499938964844,293.1499938964844,278.54998779296875,33972.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426139950752258,1.0,0.0,0.0,3.785825967788696,3.785851001739502,9.563450475980062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11504.8681640625,0.0,1673.860107421875,1895.4371337890625,0.0,2866.147216796875,0.9359467029571532,1.0,0.0,3.0,1.0,0.0
17761560,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8575187921524048,0.3379445672035217,0.305414617061615,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0228881835937,0.9990000128746032,0.5487106442451477,0.5072498321533203,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.970166265964508,0.4805465042591095,0.3360733091831207,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.935088574886322,0.432966411113739,0.4108328819274902,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7442684173583984,0.2179554104804992,0.9897119402885436,285.0229797363281,284.95001220703125,302.78131103515625,297.0998840332031,299.4591979980469,297.2970275878906,285.0216979980469,1.0,0.564203143119812,0.5379309058189392,0.5379309058189392,1.0,1.0,-3.060967206954956,1.2025333642959597,1.858433723449707,0.511400580406189,1.0,1.0,0.0,129.94915771484375,140.0,73429.6328125,0.0,2310.20654296875,1.0,278.543701171875,283.1025390625,300.0907287597656,304.82275390625,293.1499938964844,293.1499938964844,278.25,33382.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421562910079956,1.0,0.0,0.0,3.8511695861816406,3.851195096969605,9.896430128719658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12441.87890625,0.0,1748.0423583984375,1895.4371337890625,0.0,2861.86767578125,0.948551595211029,1.0,0.0,3.0,1.0,0.0
17761620,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8536392450332642,0.3378841280937195,0.3056983351707458,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.90289306640625,0.9990000128746032,0.5496156215667725,0.5148264765739441,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9671951532363892,0.4828258752822876,0.3379238247871399,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.930427312850952,0.433475524187088,0.4116371870040893,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7413004636764526,0.2181825488805771,0.9917970895767212,284.9027404785156,284.95001220703125,302.8367919921875,297.089111328125,299.46923828125,297.2860717773437,284.9047546386719,1.0,0.5678306221961975,0.5358361005783081,0.5358361005783081,1.0,1.0,-3.0761187076568604,1.2056609392166138,1.870457649230957,0.5113233923912048,0.9078786373138428,0.9078786373138428,0.0,132.63778686523438,143.0,74389.0078125,0.0,2352.111572265625,1.0,278.2568359375,282.9608764648437,300.1078186035156,304.9772033691406,293.1499938964844,293.1499938964844,278.1499938964844,37905.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491548299789429,1.0,0.0,0.0,3.7779057025909424,3.777931451797485,9.523476478534576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.017578125,0.0,1694.9375,1895.4371337890625,0.0,2927.355224609375,0.935344099998474,1.0,0.0,3.0,1.0,0.0
17761680,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8536392450332642,0.3378841280937195,0.3056983351707458,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.90289306640625,0.9990000128746032,0.5496156215667725,0.5148264765739441,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9671951532363892,0.4828258752822876,0.3379238247871399,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.930427312850952,0.433475524187088,0.4116371870040893,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7413004636764526,0.2181825488805771,0.9917970895767212,284.9027404785156,284.95001220703125,302.8367919921875,297.089111328125,299.46923828125,297.2860717773437,284.9047546386719,1.0,0.5678306221961975,0.5358361005783081,0.5358361005783081,1.0,1.0,-3.0761187076568604,1.2056609392166138,1.870457649230957,0.5113233923912048,0.9078786373138428,0.9078786373138428,0.0,132.63778686523438,143.0,74389.0078125,0.0,2352.111572265625,1.0,278.2568359375,282.9608764648437,300.1078186035156,304.9772033691406,293.1499938964844,293.1499938964844,278.1499938964844,37905.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491548299789429,1.0,0.0,0.0,3.7779057025909424,3.777931451797485,9.523476478534576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.017578125,0.0,1694.9375,1895.4371337890625,0.0,2927.355224609375,0.935344099998474,1.0,0.0,3.0,1.0,0.0
