time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.84857577085495,0.3380663394927978,0.3058515787124634,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9244384765625,0.99839586019516,0.5501600503921509,0.5210967063903809,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.9627127647399902,0.4853641986846924,0.3396750688552856,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9241337776184082,0.4341185986995697,0.412256121635437,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.737244725227356,0.2183932214975357,0.993099570274353,284.92431640625,284.95001220703125,302.8914489746094,297.0826416015625,299.4794006347656,297.2763366699219,284.92596435546875,1.0,0.571349024772644,0.5337413549423218,0.5337413549423218,1.0,1.0,-3.088258743286133,1.2074320316314695,1.880826711654663,0.5105574131011963,0.8907819986343384,0.8907819986343384,0.0,135.8704071044922,146.0,74445.453125,0.0,2391.650390625,1.0,278.15234375,282.9686584472656,300.0847473144531,304.94171142578125,293.1499938964844,293.1499938964844,278.45001220703125,37890.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498629927635193,1.0,0.0,0.0,3.692909002304077,3.692933797836304,9.099771318688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11196.5927734375,0.0,1595.741943359375,1895.4371337890625,0.0,2933.987548828125,0.9165934920310974,1.0,0.0,3.0,1.0,0.0
17761800,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.84857577085495,0.3380663394927978,0.3058515787124634,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9244384765625,0.99839586019516,0.5501600503921509,0.5210967063903809,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.9627127647399902,0.4853641986846924,0.3396750688552856,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9241337776184082,0.4341185986995697,0.412256121635437,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.737244725227356,0.2183932214975357,0.993099570274353,284.92431640625,284.95001220703125,302.8914489746094,297.0826416015625,299.4794006347656,297.2763366699219,284.92596435546875,1.0,0.571349024772644,0.5337413549423218,0.5337413549423218,1.0,1.0,-3.088258743286133,1.2074320316314695,1.880826711654663,0.5105574131011963,0.8907819986343384,0.8907819986343384,0.0,135.8704071044922,146.0,74445.453125,0.0,2391.650390625,1.0,278.15234375,282.9686584472656,300.0847473144531,304.94171142578125,293.1499938964844,293.1499938964844,278.45001220703125,37890.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498629927635193,1.0,0.0,0.0,3.692909002304077,3.692933797836304,9.099771318688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11196.5927734375,0.0,1595.741943359375,1895.4371337890625,0.0,2933.987548828125,0.9165934920310974,1.0,0.0,3.0,1.0,0.0
17761860,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8443690538406372,0.3391172885894775,0.3067307472229004,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0262756347656,0.9946416020393372,0.552081286907196,0.5226790904998779,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.958839237689972,0.4887869656085968,0.3419994413852691,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.918678104877472,0.4355738759040832,0.4135562777519226,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7337082624435425,0.2190271019935608,0.9959667325019836,285.02642822265625,284.95001220703125,302.9452209472656,297.0810241699219,299.496826171875,297.2797241210937,285.0244140625,1.0,0.5746773481369019,0.5316004157066345,0.5316004157066345,1.0,1.0,-3.099022388458252,1.2085005044937134,1.8905218839645384,0.509204626083374,0.9996636509895324,0.9996636509895324,0.0,139.06842041015625,149.0,74063.40625,0.0,2428.709716796875,1.0,278.4434814453125,283.0784912109375,300.0674743652344,304.8352355957031,293.1499938964844,293.1499938964844,278.1499938964844,33019.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443571925163269,1.0,0.0,0.0,3.821557521820069,3.821582794189453,9.744826456881128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12569.798828125,0.0,1709.1898193359375,1895.4371337890625,0.0,2882.4501953125,0.9416167736053468,1.0,0.0,3.0,1.0,0.0
17761920,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8443690538406372,0.3391172885894775,0.3067307472229004,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0262756347656,0.9946416020393372,0.552081286907196,0.5226790904998779,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.958839237689972,0.4887869656085968,0.3419994413852691,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.918678104877472,0.4355738759040832,0.4135562777519226,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7337082624435425,0.2190271019935608,0.9959667325019836,285.02642822265625,284.95001220703125,302.9452209472656,297.0810241699219,299.496826171875,297.2797241210937,285.0244140625,1.0,0.5746773481369019,0.5316004157066345,0.5316004157066345,1.0,1.0,-3.099022388458252,1.2085005044937134,1.8905218839645384,0.509204626083374,0.9996636509895324,0.9996636509895324,0.0,139.06842041015625,149.0,74063.40625,0.0,2428.709716796875,1.0,278.4434814453125,283.0784912109375,300.0674743652344,304.8352355957031,293.1499938964844,293.1499938964844,278.1499938964844,33019.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443571925163269,1.0,0.0,0.0,3.821557521820069,3.821582794189453,9.744826456881128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12569.798828125,0.0,1709.1898193359375,1895.4371337890625,0.0,2882.4501953125,0.9416167736053468,1.0,0.0,3.0,1.0,0.0
17761980,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8390214443206787,0.3390308916568756,0.3070575594902038,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9039611816406,0.9899086952209472,0.553206741809845,0.5241177678108215,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9534422755241394,0.4909664988517761,0.3438362777233124,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9120423197746276,0.436082661151886,0.4144311845302582,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7293872237205505,0.2191715240478515,0.997959554195404,284.90380859375,284.95001220703125,302.9980163574219,297.08477783203125,299.50634765625,297.2715148925781,284.9057312011719,1.0,0.5778074860572815,0.5294594764709473,0.5294594764709473,1.0,1.0,-3.10680890083313,1.2082209587097168,1.898587942123413,0.5073121786117554,0.8996182084083557,0.8996182084083557,0.0,142.69277954101562,152.0,74894.84375,0.0,2462.6181640625,1.0,278.1564025878906,282.9378967285156,300.1002502441406,305.00262451171875,293.1499938964844,293.1499938964844,278.45001220703125,37982.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507635593414307,1.0,0.0,0.0,3.7423462867736816,3.7423715591430655,9.34504100769118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.2802734375,0.0,1653.5606689453125,1895.4371337890625,0.0,2942.423095703125,0.9275820851325988,1.0,0.0,3.0,1.0,0.0
17762040,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8390214443206787,0.3390308916568756,0.3070575594902038,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9039611816406,0.9899086952209472,0.553206741809845,0.5241177678108215,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9534422755241394,0.4909664988517761,0.3438362777233124,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9120423197746276,0.436082661151886,0.4144311845302582,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7293872237205505,0.2191715240478515,0.997959554195404,284.90380859375,284.95001220703125,302.9980163574219,297.08477783203125,299.50634765625,297.2715148925781,284.9057312011719,1.0,0.5778074860572815,0.5294594764709473,0.5294594764709473,1.0,1.0,-3.10680890083313,1.2082209587097168,1.898587942123413,0.5073121786117554,0.8996182084083557,0.8996182084083557,0.0,142.69277954101562,152.0,74894.84375,0.0,2462.6181640625,1.0,278.1564025878906,282.9378967285156,300.1002502441406,305.00262451171875,293.1499938964844,293.1499938964844,278.45001220703125,37982.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507635593414307,1.0,0.0,0.0,3.7423462867736816,3.7423715591430655,9.34504100769118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.2802734375,0.0,1653.5606689453125,1895.4371337890625,0.0,2942.423095703125,0.9275820851325988,1.0,0.0,3.0,1.0,0.0
17762100,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.836559534072876,0.3393691480159759,0.307183027267456,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0292663574219,0.987665832042694,0.5542067289352417,0.5248467326164246,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9509517550468444,0.4924815595149994,0.3447327613830566,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.909040629863739,0.436630368232727,0.4147995412349701,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.72734534740448,0.2193692177534103,0.9986417889595032,285.02899169921875,284.95001220703125,303.0240478515625,297.0888366699219,299.513916015625,297.27227783203125,285.031494140625,1.0,0.5792600512504578,0.528389036655426,0.528389036655426,1.0,1.0,-3.110170841217041,1.2078497409820557,1.902321219444275,0.5061134099960327,0.9883753061294556,0.9883753061294556,0.0,144.3983612060547,152.0,74155.859375,0.0,2478.064208984375,1.0,278.40435791015625,283.0752868652344,300.0633850097656,304.79315185546875,293.1499938964844,293.1499938964844,278.45001220703125,34032.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459106087684631,1.0,0.0,0.0,3.7896900177001953,3.789715051651001,9.582981874700636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11682.814453125,0.0,1678.92138671875,1895.4371337890625,0.0,2896.984619140625,0.9368131160736084,1.0,0.0,3.0,1.0,0.0
17762160,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8352240920066833,0.3398675322532654,0.3076470494270324,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0180358886719,0.986443817615509,0.5553905963897705,0.525967538356781,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9498298168182372,0.49415323138237,0.3459101617336273,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.907390594482422,0.437343031167984,0.4154778122901916,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7261801958084106,0.219670832157135,1.0000685453414917,285.0181579589844,284.95001220703125,303.0498046875,297.0944519042969,299.5229797363281,297.2752685546875,285.01678466796875,1.0,0.5808138251304626,0.5273832082748413,0.5273832082748413,1.0,1.0,-3.1160202026367188,1.2086219787597656,1.907398223876953,0.5055319666862488,1.0,1.0,0.0,145.716796875,155.0,74415.3984375,0.0,2496.232177734375,1.0,278.4437255859375,283.0609741210937,300.0804748535156,304.8720092773437,293.1499938964844,293.1499938964844,278.1499938964844,33427.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449286818504333,1.0,0.0,0.0,3.8535830974578857,3.8536086082458496,9.908837910188597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12637.9296875,0.0,1751.3565673828125,1895.4371337890625,0.0,2887.796630859375,0.9491519331932068,1.0,0.0,3.0,1.0,0.0
17762220,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8306416869163513,0.3397623896598816,0.3079239726066589,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9004821777344,0.982052743434906,0.5565729141235352,0.5274896025657654,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9450928568840028,0.4962905943393707,0.3476936221122741,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.902099907398224,0.437814861536026,0.4162856936454773,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7223761677742004,0.2197607904672622,1.001716375350952,284.9003295898437,284.95001220703125,303.1004943847656,297.110595703125,299.5320739746094,297.26763916015625,284.9021911621094,1.0,0.5837342739105225,0.5253714919090271,0.5253714919090271,1.0,1.0,-3.123288154602051,1.2082421779632568,1.915045976638794,0.5035853385925293,0.9045214056968688,0.9045214056968688,0.0,149.12974548339844,158.0,75269.703125,0.0,2528.3515625,1.0,278.1567687988281,282.9246520996094,300.1229553222656,305.046630859375,293.1499938964844,293.1499938964844,278.1499938964844,38096.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506352305412292,1.0,0.0,0.0,3.771564960479736,3.7715904712677,9.491535024608312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.9580078125,0.0,1688.8739013671875,1895.4371337890625,0.0,2941.220703125,0.9341002702713012,1.0,0.0,3.0,1.0,0.0
17762280,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8306416869163513,0.3397623896598816,0.3079239726066589,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9004821777344,0.982052743434906,0.5565729141235352,0.5274896025657654,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9450928568840028,0.4962905943393707,0.3476936221122741,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.902099907398224,0.437814861536026,0.4162856936454773,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7223761677742004,0.2197607904672622,1.001716375350952,284.9003295898437,284.95001220703125,303.1004943847656,297.110595703125,299.5320739746094,297.26763916015625,284.9021911621094,1.0,0.5837342739105225,0.5253714919090271,0.5253714919090271,1.0,1.0,-3.123288154602051,1.2082421779632568,1.915045976638794,0.5035853385925293,0.9045214056968688,0.9045214056968688,0.0,149.12974548339844,158.0,75269.703125,0.0,2528.3515625,1.0,278.1567687988281,282.9246520996094,300.1229553222656,305.046630859375,293.1499938964844,293.1499938964844,278.1499938964844,38096.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506352305412292,1.0,0.0,0.0,3.771564960479736,3.7715904712677,9.491535024608312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.9580078125,0.0,1688.8739013671875,1895.4371337890625,0.0,2941.220703125,0.9341002702713012,1.0,0.0,3.0,1.0,0.0
17762340,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8264603018760681,0.3400774598121643,0.3081794381141662,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9384460449219,0.9778890013694764,0.5581690669059753,0.528967022895813,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9408069849014282,0.4988847970962524,0.3494657576084137,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.8973553776741028,0.4385868310928345,0.4170067310333252,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.7187600135803223,0.2199530750513076,1.0028549432754517,284.9383544921875,284.95001220703125,303.1499938964844,297.1337280273437,299.5439453125,297.2655639648437,284.93951416015625,1.0,0.586459219455719,0.5233598351478577,0.5233598351478577,1.0,1.0,-3.129733800888061,1.2074841260910034,1.922249794006348,0.5012686848640442,0.9112586975097656,0.9112586975097656,0.0,152.35533142089844,161.0,75195.7734375,0.0,2558.02880859375,1.0,278.15020751953125,282.95721435546875,300.1270751953125,305.0132141113281,293.1499938964844,293.1499938964844,278.1499938964844,36864.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486692309379578,1.0,0.0,0.0,3.737551927566528,3.737576961517334,9.321112770521722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12076.978515625,0.0,1639.39892578125,1895.4371337890625,0.0,2922.8076171875,0.9256519079208374,1.0,0.0,3.0,1.0,0.0
17762400,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8264603018760681,0.3400774598121643,0.3081794381141662,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9384460449219,0.9778890013694764,0.5581690669059753,0.528967022895813,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9408069849014282,0.4988847970962524,0.3494657576084137,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.8973553776741028,0.4385868310928345,0.4170067310333252,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.7187600135803223,0.2199530750513076,1.0028549432754517,284.9383544921875,284.95001220703125,303.1499938964844,297.1337280273437,299.5439453125,297.2655639648437,284.93951416015625,1.0,0.586459219455719,0.5233598351478577,0.5233598351478577,1.0,1.0,-3.129733800888061,1.2074841260910034,1.922249794006348,0.5012686848640442,0.9112586975097656,0.9112586975097656,0.0,152.35533142089844,161.0,75195.7734375,0.0,2558.02880859375,1.0,278.15020751953125,282.95721435546875,300.1270751953125,305.0132141113281,293.1499938964844,293.1499938964844,278.1499938964844,36864.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486692309379578,1.0,0.0,0.0,3.737551927566528,3.737576961517334,9.321112770521722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12076.978515625,0.0,1639.39892578125,1895.4371337890625,0.0,2922.8076171875,0.9256519079208374,1.0,0.0,3.0,1.0,0.0
17762460,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8231884837150574,0.3405758738517761,0.3087013065814972,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9547119140625,0.9745001792907716,0.5598875284194946,0.5306580066680908,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9376347064971924,0.5016443133354187,0.3514407277107239,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8936330676078796,0.4395516216754913,0.4179867804050445,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.7158375978469849,0.2202556580305099,1.0046106576919556,284.9546813964844,284.95001220703125,303.1925354003906,297.15625,299.554443359375,297.2655029296875,284.9550170898437,1.0,0.5892480611801147,0.521365225315094,0.521365225315094,1.0,1.0,-3.138056993484497,1.2074964046478271,1.93056058883667,0.4993260502815246,0.9210034012794496,0.9210034012794496,0.0,155.2832794189453,164.0,75324.9921875,0.0,2589.88916015625,1.0,278.1499938964844,282.9679870605469,300.1514892578125,305.04034423828125,293.1499938964844,293.1499938964844,278.1499938964844,36039.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847618043422699,1.0,0.0,0.0,3.736490249633789,3.736515045166016,9.315817806054838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.4765625,0.0,1631.8421630859375,1895.4371337890625,0.0,2912.9658203125,0.9247657656669616,1.0,0.0,3.0,1.0,0.0
17762520,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8231884837150574,0.3405758738517761,0.3087013065814972,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9547119140625,0.9745001792907716,0.5598875284194946,0.5306580066680908,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9376347064971924,0.5016443133354187,0.3514407277107239,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8936330676078796,0.4395516216754913,0.4179867804050445,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.7158375978469849,0.2202556580305099,1.0046106576919556,284.9546813964844,284.95001220703125,303.1925354003906,297.15625,299.554443359375,297.2655029296875,284.9550170898437,1.0,0.5892480611801147,0.521365225315094,0.521365225315094,1.0,1.0,-3.138056993484497,1.2074964046478271,1.93056058883667,0.4993260502815246,0.9210034012794496,0.9210034012794496,0.0,155.2832794189453,164.0,75324.9921875,0.0,2589.88916015625,1.0,278.1499938964844,282.9679870605469,300.1514892578125,305.04034423828125,293.1499938964844,293.1499938964844,278.1499938964844,36039.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847618043422699,1.0,0.0,0.0,3.736490249633789,3.736515045166016,9.315817806054838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.4765625,0.0,1631.8421630859375,1895.4371337890625,0.0,2912.9658203125,0.9247657656669616,1.0,0.0,3.0,1.0,0.0
17762580,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8199747800827026,0.3410333096981048,0.3092226088047027,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.95733642578125,0.9710795283317566,0.5615350604057312,0.5323281288146973,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9345040917396544,0.5043326020240784,0.3533953726291656,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8900201320648193,0.4405022263526916,0.4189920425415039,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.712938129901886,0.2205552011728286,1.0064642429351809,284.95733642578125,284.95001220703125,303.2228698730469,297.1704406738281,299.5595703125,297.2647399902344,284.9573669433594,1.0,0.5920578241348267,0.5193706154823303,0.5193706154823303,1.0,1.0,-3.146479845046997,1.2074989080429075,1.938981056213379,0.4973611235618591,0.9271875619888306,0.9271875619888306,0.0,158.24783325195312,167.0,75499.3671875,0.0,2622.29931640625,1.0,278.1499938964844,282.9661865234375,300.1703491210937,305.0735168457031,293.1499938964844,293.1499938964844,278.1499938964844,35740.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476846218109131,1.0,0.0,0.0,3.7469191551208496,3.7469441890716553,9.36789376737579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.998046875,0.0,1641.6968994140625,1895.4371337890625,0.0,2913.58935546875,0.9268499612808228,1.0,0.0,3.0,1.0,0.0
17762640,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8199747800827026,0.3410333096981048,0.3092226088047027,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.95733642578125,0.9710795283317566,0.5615350604057312,0.5323281288146973,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9345040917396544,0.5043326020240784,0.3533953726291656,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8900201320648193,0.4405022263526916,0.4189920425415039,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.712938129901886,0.2205552011728286,1.0064642429351809,284.95733642578125,284.95001220703125,303.2228698730469,297.1704406738281,299.5595703125,297.2647399902344,284.9573669433594,1.0,0.5920578241348267,0.5193706154823303,0.5193706154823303,1.0,1.0,-3.146479845046997,1.2074989080429075,1.938981056213379,0.4973611235618591,0.9271875619888306,0.9271875619888306,0.0,158.24783325195312,167.0,75499.3671875,0.0,2622.29931640625,1.0,278.1499938964844,282.9661865234375,300.1703491210937,305.0735168457031,293.1499938964844,293.1499938964844,278.1499938964844,35740.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476846218109131,1.0,0.0,0.0,3.7469191551208496,3.7469441890716553,9.36789376737579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.998046875,0.0,1641.6968994140625,1895.4371337890625,0.0,2913.58935546875,0.9268499612808228,1.0,0.0,3.0,1.0,0.0
17762700,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.818318247795105,0.3412363231182098,0.3094602227210998,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9566345214844,0.9692745208740234,0.5622988343238831,0.5331129431724548,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9328584671020508,0.5056154131889343,0.3543360233306885,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8881770968437195,0.4409555792808532,0.4194762110710144,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.7114248275756836,0.2206882089376449,1.0073347091674805,284.9566345214844,284.95001220703125,303.23370361328125,297.174560546875,299.56005859375,297.2638244628906,284.95660400390625,1.0,0.5934510827064514,0.5183733105659485,0.5183733105659485,1.0,1.0,-3.1504688262939453,1.2073869705200195,1.9430818557739256,0.4963158071041107,0.9289416670799256,0.9289416670799256,0.0,159.76834106445312,167.0,75577.3828125,0.0,2638.332763671875,1.0,278.1499938964844,282.96368408203125,300.175537109375,305.0853881835937,293.1499938964844,293.1499938964844,278.1499938964844,35711.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478982448577881,1.0,0.0,0.0,3.75275993347168,3.752784729003906,9.39712151648564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.857421875,0.0,1648.3099365234375,1895.4371337890625,0.0,2915.5888671875,0.9281256198883056,1.0,0.0,3.0,1.0,0.0
17762760,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8166491985321045,0.341433584690094,0.3096910715103149,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9556579589844,0.9674248099327089,0.5630249381065369,0.53386390209198,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9311784505844116,0.5068524479866028,0.355247437953949,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8863334655761719,0.4414029717445373,0.4199535548686981,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.7098789215087891,0.2208116948604583,1.00816547870636,284.9556579589844,284.95001220703125,303.2417297363281,297.17681884765625,299.55926513671875,297.2626037597656,284.9555969238281,1.0,0.5948320031166077,0.5173764824867249,0.5173764824867249,1.0,1.0,-3.15431809425354,1.2072044610977173,1.9471136331558228,0.4952311217784881,0.9301874041557312,0.9301874041557312,0.0,161.30372619628906,170.0,75644.5625,0.0,2654.207763671875,1.0,278.1499938964844,282.9611511230469,300.1786193847656,305.0943908691406,293.1499938964844,293.1499938964844,278.1499938964844,35713.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481827974319458,1.0,0.0,0.0,3.7580885887146,3.758113384246826,9.423826554666448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.138671875,0.0,1654.574951171875,1895.4371337890625,0.0,2918.253173828125,0.9293139576911926,1.0,0.0,3.0,1.0,0.0
17762820,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8133062720298767,0.3418132960796356,0.3101388812065124,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9535827636719,0.9636486172676086,0.5643967390060425,0.5352839231491089,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9277939796447754,0.5092452764511108,0.3570052683353424,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8826914429664612,0.4422816038131714,0.4208928942680359,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7067281603813171,0.2210350185632705,1.009721279144287,284.95361328125,284.95001220703125,303.2498474121094,297.1758728027344,299.55426025390625,297.2596435546875,284.9535522460937,1.0,0.5975548028945923,0.5153828859329224,0.5153828859329224,1.0,1.0,-3.161677598953247,1.2066594362258911,1.955018162727356,0.4929584860801697,0.9315608143806458,0.9315608143806458,0.0,164.3960418701172,173.0,75744.1171875,0.0,2685.50830078125,1.0,278.1499938964844,282.9564514160156,300.1788330078125,305.1039733886719,293.1499938964844,293.1499938964844,278.1499938964844,35764.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488812446594238,1.0,0.0,0.0,3.766656398773194,3.766681432723999,9.46684508562612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.791015625,0.0,1665.0513916015625,1895.4371337890625,0.0,2924.79345703125,0.931262731552124,1.0,0.0,3.0,1.0,0.0
17762880,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8133062720298767,0.3418132960796356,0.3101388812065124,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9535827636719,0.9636486172676086,0.5643967390060425,0.5352839231491089,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9277939796447754,0.5092452764511108,0.3570052683353424,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8826914429664612,0.4422816038131714,0.4208928942680359,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7067281603813171,0.2210350185632705,1.009721279144287,284.95361328125,284.95001220703125,303.2498474121094,297.1758728027344,299.55426025390625,297.2596435546875,284.9535522460937,1.0,0.5975548028945923,0.5153828859329224,0.5153828859329224,1.0,1.0,-3.161677598953247,1.2066594362258911,1.955018162727356,0.4929584860801697,0.9315608143806458,0.9315608143806458,0.0,164.3960418701172,173.0,75744.1171875,0.0,2685.50830078125,1.0,278.1499938964844,282.9564514160156,300.1788330078125,305.1039733886719,293.1499938964844,293.1499938964844,278.1499938964844,35764.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488812446594238,1.0,0.0,0.0,3.766656398773194,3.766681432723999,9.46684508562612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.791015625,0.0,1665.0513916015625,1895.4371337890625,0.0,2924.79345703125,0.931262731552124,1.0,0.0,3.0,1.0,0.0
17762940,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8099874258041382,0.342178076505661,0.3105727136135101,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.95184326171875,0.959861934185028,0.5657212734222412,0.5366519689559937,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9244768023490906,0.5115744471549988,0.3587108552455902,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8791602849960327,0.4431427419185638,0.421815425157547,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7036168575286865,0.2212351560592651,1.0111671686172483,284.95184326171875,284.95001220703125,303.2478942871094,297.1681213378906,299.545166015625,297.25653076171875,284.9518127441406,1.0,0.6002324223518372,0.5133893489837646,0.5133893489837646,1.0,1.0,-3.168742656707764,1.2059407234191897,1.9628019332885744,0.4905825555324554,0.9319483637809752,0.9319483637809752,0.0,167.4915771484375,176.0,75800.5703125,0.0,2716.373291015625,1.0,278.1499938964844,282.9526062011719,300.1717834472656,305.1032409667969,293.1499938964844,293.1499938964844,278.1499938964844,35837.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496994972229004,1.0,0.0,0.0,3.7724180221557617,3.7724432945251465,9.495829544903244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12196.7783203125,0.0,1672.421630859375,1895.4371337890625,0.0,2932.456298828125,0.9326019287109376,1.0,0.0,3.0,1.0,0.0
17763000,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8099874258041382,0.342178076505661,0.3105727136135101,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.95184326171875,0.959861934185028,0.5657212734222412,0.5366519689559937,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9244768023490906,0.5115744471549988,0.3587108552455902,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8791602849960327,0.4431427419185638,0.421815425157547,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7036168575286865,0.2212351560592651,1.0111671686172483,284.95184326171875,284.95001220703125,303.2478942871094,297.1681213378906,299.545166015625,297.25653076171875,284.9518127441406,1.0,0.6002324223518372,0.5133893489837646,0.5133893489837646,1.0,1.0,-3.168742656707764,1.2059407234191897,1.9628019332885744,0.4905825555324554,0.9319483637809752,0.9319483637809752,0.0,167.4915771484375,176.0,75800.5703125,0.0,2716.373291015625,1.0,278.1499938964844,282.9526062011719,300.1717834472656,305.1032409667969,293.1499938964844,293.1499938964844,278.1499938964844,35837.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496994972229004,1.0,0.0,0.0,3.7724180221557617,3.7724432945251465,9.495829544903244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12196.7783203125,0.0,1672.421630859375,1895.4371337890625,0.0,2932.456298828125,0.9326019287109376,1.0,0.0,3.0,1.0,0.0
17763060,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8066784739494324,0.3425294458866119,0.3109942078590393,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9506225585937,0.9560462832450868,0.5669402480125427,0.5379206538200378,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.921251893043518,0.5138534307479858,0.3603782653808594,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8757414817810059,0.4439866840839386,0.422721654176712,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7005648612976074,0.2214153110980987,1.0125188827514648,284.9506225585937,284.95001220703125,303.23663330078125,297.1540222167969,299.53240966796875,297.253173828125,284.9505920410156,1.0,0.6028600335121155,0.5114361047744751,0.5114361047744751,1.0,1.0,-3.17549467086792,1.2051141262054443,1.970380425453186,0.488177478313446,0.9317195415496826,0.9317195415496826,0.0,170.58587646484375,179.0,75817.6171875,0.0,2746.7294921875,1.0,278.1499938964844,282.9498291015625,300.1580505371094,305.092529296875,293.1499938964844,293.1499938964844,278.1499938964844,35905.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505682349205017,1.0,0.0,0.0,3.775402545928955,3.77542781829834,9.510860650152608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.9912109375,0.0,1676.484130859375,1895.4371337890625,0.0,2940.593505859375,0.933318018913269,1.0,0.0,3.0,1.0,0.0
17763120,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8066784739494324,0.3425294458866119,0.3109942078590393,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9506225585937,0.9560462832450868,0.5669402480125427,0.5379206538200378,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.921251893043518,0.5138534307479858,0.3603782653808594,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8757414817810059,0.4439866840839386,0.422721654176712,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7005648612976074,0.2214153110980987,1.0125188827514648,284.9506225585937,284.95001220703125,303.23663330078125,297.1540222167969,299.53240966796875,297.253173828125,284.9505920410156,1.0,0.6028600335121155,0.5114361047744751,0.5114361047744751,1.0,1.0,-3.17549467086792,1.2051141262054443,1.970380425453186,0.488177478313446,0.9317195415496826,0.9317195415496826,0.0,170.58587646484375,179.0,75817.6171875,0.0,2746.7294921875,1.0,278.1499938964844,282.9498291015625,300.1580505371094,305.092529296875,293.1499938964844,293.1499938964844,278.1499938964844,35905.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505682349205017,1.0,0.0,0.0,3.775402545928955,3.77542781829834,9.510860650152608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.9912109375,0.0,1676.484130859375,1895.4371337890625,0.0,2940.593505859375,0.933318018913269,1.0,0.0,3.0,1.0,0.0
17763180,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8033975958824158,0.3428687751293182,0.3114048838615417,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9496765136719,0.9522578716278076,0.5681123733520508,0.5391397476196289,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9181520342826844,0.5160915851593018,0.3620164096355438,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8724480867385864,0.4448145925998688,0.4236128330230713,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6975910067558289,0.2215809375047683,1.0138012170791626,284.9496765136719,284.95001220703125,303.2167663574219,297.13409423828125,299.516357421875,297.24981689453125,284.9496765136719,1.0,0.6054470539093018,0.5094828605651855,0.5094828605651855,1.0,1.0,-3.182037353515625,1.204154372215271,1.977882981300354,0.4856964647769928,0.9310123324394226,0.9310123324394226,0.0,173.67076110839844,182.0,75800.484375,0.0,2776.7314453125,1.0,278.1499938964844,282.9477233886719,300.13848876953125,305.07354736328125,293.1499938964844,293.1499938964844,278.1499938964844,35966.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515101075172424,1.0,0.0,0.0,3.7761616706848153,3.776186943054199,9.514685643807752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.61328125,0.0,1677.85498046875,1895.4371337890625,0.0,2949.4169921875,0.9335291385650636,1.0,0.0,3.0,1.0,0.0
17763240,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8033975958824158,0.3428687751293182,0.3114048838615417,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9496765136719,0.9522578716278076,0.5681123733520508,0.5391397476196289,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9181520342826844,0.5160915851593018,0.3620164096355438,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8724480867385864,0.4448145925998688,0.4236128330230713,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6975910067558289,0.2215809375047683,1.0138012170791626,284.9496765136719,284.95001220703125,303.2167663574219,297.13409423828125,299.516357421875,297.24981689453125,284.9496765136719,1.0,0.6054470539093018,0.5094828605651855,0.5094828605651855,1.0,1.0,-3.182037353515625,1.204154372215271,1.977882981300354,0.4856964647769928,0.9310123324394226,0.9310123324394226,0.0,173.67076110839844,182.0,75800.484375,0.0,2776.7314453125,1.0,278.1499938964844,282.9477233886719,300.13848876953125,305.07354736328125,293.1499938964844,293.1499938964844,278.1499938964844,35966.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515101075172424,1.0,0.0,0.0,3.7761616706848153,3.776186943054199,9.514685643807752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.61328125,0.0,1677.85498046875,1895.4371337890625,0.0,2949.4169921875,0.9335291385650636,1.0,0.0,3.0,1.0,0.0
17763300,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.801788866519928,0.3430335223674774,0.3116059005260467,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.94927978515625,0.95037579536438,0.5686798691749573,0.5397319197654724,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9166491627693176,0.517195463180542,0.3628248572349548,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8708457946777344,0.4452220201492309,0.4240523874759674,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6961328983306885,0.2216588705778122,1.014419674873352,284.94927978515625,284.95001220703125,303.203857421875,297.1220703125,299.50714111328125,297.2481384277344,284.94927978515625,1.0,0.6067264080047607,0.5085062980651855,0.5085062980651855,1.0,1.0,-3.185235023498535,1.2036256790161133,1.9816093444824217,0.484428346157074,0.9305013418197632,0.9305013418197632,0.0,175.21022033691406,182.0,75780.0859375,0.0,2791.610107421875,1.0,278.1499938964844,282.9468994140625,300.1266174316406,305.0611267089844,293.1499938964844,293.1499938964844,278.1499938964844,35994.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520030975341797,1.0,0.0,0.0,3.775782346725464,3.7758076190948486,9.512773999631464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12178.2822265625,0.0,1677.6195068359375,1895.4371337890625,0.0,2954.035400390625,0.9334625005722046,1.0,0.0,3.0,1.0,0.0
17763360,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8002021312713623,0.3431949615478515,0.3118039667606354,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9489440917969,0.948502242565155,0.5692351460456848,0.540312647819519,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.915177583694458,0.5182897448539734,0.3636265397071838,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.869271457195282,0.4456249177455902,0.4244877696037292,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6946935057640076,0.2217338383197784,1.0150244235992432,284.948974609375,284.95001220703125,303.1890563964844,297.1087951660156,299.4973449707031,297.2464599609375,284.9489440917969,1.0,0.6079967617988586,0.5075562000274658,0.5075562000274658,1.0,1.0,-3.1883859634399414,1.203113317489624,1.9852726459503167,0.4831901788711548,0.929917812347412,0.929917812347412,0.0,176.74810791015625,185.0,75753.2890625,0.0,2806.41259765625,1.0,278.1499938964844,282.9461975097656,300.11346435546875,305.0469055175781,293.1499938964844,293.1499938964844,278.1499938964844,36019.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525121212005615,1.0,0.0,0.0,3.774970769882202,3.774996042251587,9.508685252512804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.4736328125,0.0,1676.85302734375,1895.4371337890625,0.0,2958.80517578125,0.933297336101532,1.0,0.0,3.0,1.0,0.0
17763420,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.797092854976654,0.3435121178627014,0.3121940195560455,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9483337402344,0.9447781443595886,0.5703043341636658,0.5414369702339172,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9123202562332152,0.5204363465309143,0.3652037680149078,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.866202712059021,0.4464201927185058,0.4253479838371277,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6918681859970093,0.2218752801418304,1.0161956548690796,284.9483337402344,284.95001220703125,303.1541748046875,297.07861328125,299.47564697265625,297.2430114746094,284.9483337402344,1.0,0.6105116605758667,0.5056560635566711,0.5056560635566711,1.0,1.0,-3.1945457458496094,1.2020013332366943,1.9925445318222048,0.4806680977344513,0.9284857511520386,0.9284857511520386,0.0,179.82118225097656,188.0,75679.8359375,0.0,2835.794189453125,1.0,278.1499938964844,282.94512939453125,300.0836486816406,305.013427734375,293.1499938964844,293.1499938964844,278.1499938964844,36066.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535781502723694,1.0,0.0,0.0,3.772125720977783,3.772150993347168,9.49435786878894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12147.453125,0.0,1673.84375,1895.4371337890625,0.0,2968.795166015625,0.9326894283294678,1.0,0.0,3.0,1.0,0.0
17763480,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.797092854976654,0.3435121178627014,0.3121940195560455,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9483337402344,0.9447781443595886,0.5703043341636658,0.5414369702339172,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9123202562332152,0.5204363465309143,0.3652037680149078,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.866202712059021,0.4464201927185058,0.4253479838371277,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6918681859970093,0.2218752801418304,1.0161956548690796,284.9483337402344,284.95001220703125,303.1541748046875,297.07861328125,299.47564697265625,297.2430114746094,284.9483337402344,1.0,0.6105116605758667,0.5056560635566711,0.5056560635566711,1.0,1.0,-3.1945457458496094,1.2020013332366943,1.9925445318222048,0.4806680977344513,0.9284857511520386,0.9284857511520386,0.0,179.82118225097656,188.0,75679.8359375,0.0,2835.794189453125,1.0,278.1499938964844,282.94512939453125,300.0836486816406,305.013427734375,293.1499938964844,293.1499938964844,278.1499938964844,36066.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535781502723694,1.0,0.0,0.0,3.772125720977783,3.772150993347168,9.49435786878894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12147.453125,0.0,1673.84375,1895.4371337890625,0.0,2968.795166015625,0.9326894283294678,1.0,0.0,3.0,1.0,0.0
17763540,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.794075608253479,0.3438342809677124,0.3125855922698974,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.94775390625,0.9410998821258544,0.571334183216095,0.5425271391868591,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9095576405525208,0.5224848985671997,0.3667221665382385,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8632431030273438,0.447214663028717,0.4262043237686157,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6891132593154907,0.2220059782266616,1.0173194408416748,284.94775390625,284.95001220703125,303.1128845214844,297.04400634765625,299.45135498046875,297.2393798828125,284.94775390625,1.0,0.6129950881004333,0.5037559270858765,0.5037559270858765,1.0,1.0,-3.2005343437194824,1.2007728815078735,1.9997614622116089,0.4780814051628113,0.9266887307167052,0.9266887307167052,0.0,182.8911590576172,191.0,75581.1015625,0.0,2864.91162109375,1.0,278.1499938964844,282.94439697265625,300.0493469238281,304.9737854003906,293.1499938964844,293.1499938964844,278.1499938964844,36110.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854701042175293,1.0,0.0,0.0,3.767754554748535,3.767779588699341,9.472366286900068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12119.8505859375,0.0,1669.021484375,1895.4371337890625,0.0,2979.320068359375,0.9317373037338256,1.0,0.0,3.0,1.0,0.0
