time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.794075608253479,0.3438342809677124,0.3125855922698974,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.94775390625,0.9410998821258544,0.571334183216095,0.5425271391868591,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9095576405525208,0.5224848985671997,0.3667221665382385,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8632431030273438,0.447214663028717,0.4262043237686157,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6891132593154907,0.2220059782266616,1.0173194408416748,284.94775390625,284.95001220703125,303.1128845214844,297.04400634765625,299.45135498046875,297.2393798828125,284.94775390625,1.0,0.6129950881004333,0.5037559270858765,0.5037559270858765,1.0,1.0,-3.2005343437194824,1.2007728815078735,1.9997614622116089,0.4780814051628113,0.9266887307167052,0.9266887307167052,0.0,182.8911590576172,191.0,75581.1015625,0.0,2864.91162109375,1.0,278.1499938964844,282.94439697265625,300.0493469238281,304.9737854003906,293.1499938964844,293.1499938964844,278.1499938964844,36110.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854701042175293,1.0,0.0,0.0,3.767754554748535,3.767779588699341,9.472366286900068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12119.8505859375,0.0,1669.021484375,1895.4371337890625,0.0,2979.320068359375,0.9317373037338256,1.0,0.0,3.0,1.0,0.0
17763660,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7911338806152344,0.3441572785377502,0.3129799664020538,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.947265625,0.9374063014984132,0.5722455382347107,0.543512225151062,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9068646430969238,0.5244343280792236,0.3681688606739044,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8603730201721191,0.4480052888393402,0.4270587563514709,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6864117383956909,0.2221240848302841,1.0183900594711304,284.9472961425781,284.95001220703125,303.0658874511719,297.0055236816406,299.42486572265625,297.2353820800781,284.9472961425781,1.0,0.6154382824897766,0.5018799901008606,0.5018799901008606,1.0,1.0,-3.206247091293335,1.1994320154190063,2.006815195083618,0.475456565618515,0.9246200323104858,0.9246200323104858,0.0,185.9666290283203,194.0,75459.484375,0.0,2893.5888671875,1.0,278.1499938964844,282.94415283203125,300.01104736328125,304.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,36149.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855847179889679,1.0,0.0,0.0,3.7618625164031982,3.761887788772583,9.442763939659926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.2724609375,0.0,1662.3717041015625,1895.4371337890625,0.0,2990.064208984375,0.9304406642913818,1.0,0.0,3.0,1.0,0.0
17763720,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7911338806152344,0.3441572785377502,0.3129799664020538,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.947265625,0.9374063014984132,0.5722455382347107,0.543512225151062,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9068646430969238,0.5244343280792236,0.3681688606739044,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8603730201721191,0.4480052888393402,0.4270587563514709,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6864117383956909,0.2221240848302841,1.0183900594711304,284.9472961425781,284.95001220703125,303.0658874511719,297.0055236816406,299.42486572265625,297.2353820800781,284.9472961425781,1.0,0.6154382824897766,0.5018799901008606,0.5018799901008606,1.0,1.0,-3.206247091293335,1.1994320154190063,2.006815195083618,0.475456565618515,0.9246200323104858,0.9246200323104858,0.0,185.9666290283203,194.0,75459.484375,0.0,2893.5888671875,1.0,278.1499938964844,282.94415283203125,300.01104736328125,304.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,36149.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855847179889679,1.0,0.0,0.0,3.7618625164031982,3.761887788772583,9.442763939659926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.2724609375,0.0,1662.3717041015625,1895.4371337890625,0.0,2990.064208984375,0.9304406642913818,1.0,0.0,3.0,1.0,0.0
17763780,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7882694602012634,0.3444662094116211,0.313364714384079,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9468994140625,0.9337568283081056,0.5731080770492554,0.5444428324699402,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9042941927909852,0.5263363718986511,0.3695760369300842,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8575958609580994,0.4487784206867218,0.4278996586799621,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6837762594223022,0.2222313284873962,1.019411563873291,284.9468994140625,284.95001220703125,303.0138854980469,296.96356201171875,299.39654541015625,297.2314453125,284.9468994140625,1.0,0.6178463101387024,0.5000041127204895,0.5000041127204895,1.0,1.0,-3.2117598056793213,1.1979665756225586,2.0137932300567627,0.4727629125118255,0.9223210215568542,0.9223210215568542,0.0,189.0378875732422,197.0,75317.875,0.0,2921.921875,1.0,278.1499938964844,282.9442443847656,299.96929931640625,304.87762451171875,293.1499938964844,293.1499938964844,278.1499938964844,36183.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570237755775452,1.0,0.0,0.0,3.754716873168945,3.754741907119751,9.406924164068188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.4384765625,0.0,1654.2320556640625,1895.4371337890625,0.0,3001.094970703125,0.9288598299026488,1.0,0.0,3.0,1.0,0.0
17763840,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7882694602012634,0.3444662094116211,0.313364714384079,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9468994140625,0.9337568283081056,0.5731080770492554,0.5444428324699402,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9042941927909852,0.5263363718986511,0.3695760369300842,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8575958609580994,0.4487784206867218,0.4278996586799621,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6837762594223022,0.2222313284873962,1.019411563873291,284.9468994140625,284.95001220703125,303.0138854980469,296.96356201171875,299.39654541015625,297.2314453125,284.9468994140625,1.0,0.6178463101387024,0.5000041127204895,0.5000041127204895,1.0,1.0,-3.2117598056793213,1.1979665756225586,2.0137932300567627,0.4727629125118255,0.9223210215568542,0.9223210215568542,0.0,189.0378875732422,197.0,75317.875,0.0,2921.921875,1.0,278.1499938964844,282.9442443847656,299.96929931640625,304.87762451171875,293.1499938964844,293.1499938964844,278.1499938964844,36183.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570237755775452,1.0,0.0,0.0,3.754716873168945,3.754741907119751,9.406924164068188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.4384765625,0.0,1654.2320556640625,1895.4371337890625,0.0,3001.094970703125,0.9288598299026488,1.0,0.0,3.0,1.0,0.0
17763900,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7868644595146179,0.3446132838726043,0.3135510683059692,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9467163085937,0.9319537281990052,0.5735203623771667,0.5448902249336243,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9030619859695436,0.5272760391235352,0.3702704012393951,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.856239914894104,0.4491561353206634,0.4283124208450317,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6824842095375061,0.2222816199064254,1.0199066400527954,284.9467163085937,284.95001220703125,302.9862670898437,296.94146728515625,299.3817749023437,297.22955322265625,284.9467163085937,1.0,0.6190380454063416,0.4990661442279815,0.4990661442279815,1.0,1.0,-3.2144486904144287,1.1971900463104248,2.017258644104004,0.4713915288448334,0.9210955500602722,0.9210955500602722,0.0,190.57135009765625,197.0,75240.3046875,0.0,2935.969482421875,1.0,278.1499938964844,282.94439697265625,299.9472351074219,304.8506774902344,293.1499938964844,293.1499938964844,278.1499938964844,36198.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576180934906006,1.0,0.0,0.0,3.750725746154785,3.750750780105591,9.38693631269416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12030.5888671875,0.0,1649.6715087890625,1895.4371337890625,0.0,3006.667724609375,0.9279747605323792,1.0,0.0,3.0,1.0,0.0
17763960,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7854762673377991,0.3447547852993011,0.3137326240539551,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.94659423828125,0.9301643371582032,0.5739172101020813,0.5453234314918518,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.901860535144806,0.528209924697876,0.3709601163864136,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8549041152000427,0.4495270550251007,0.4287190735340118,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.68120938539505,0.2223303914070129,1.0203938484191897,284.94659423828125,284.95001220703125,302.9576416015625,296.9186706542969,299.3667907714844,297.2276916503906,284.94659423828125,1.0,0.6202213764190674,0.4981589913368225,0.4981589913368225,1.0,1.0,-3.217092514038086,1.196442484855652,2.0206499099731445,0.4700615406036377,0.919860064983368,0.919860064983368,0.0,192.10348510742188,200.0,75159.8125,0.0,2949.936767578125,1.0,278.1499938964844,282.94464111328125,299.9244384765625,304.8226928710937,293.1499938964844,293.1499938964844,278.1499938964844,36211.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582155108451843,1.0,0.0,0.0,3.746509790420532,3.746534824371338,9.365846267428424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12010.076171875,0.0,1644.8397216796875,1895.4371337890625,0.0,3012.269775390625,0.9270381927490234,1.0,0.0,3.0,1.0,0.0
17764020,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7827489972114563,0.3450230360031128,0.3140830993652344,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9463806152344,0.926629602909088,0.5746638774871826,0.5461495518684387,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8995093107223511,0.5300668478012085,0.3723308444023132,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8522903919219971,0.4502510726451874,0.4295162856578827,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.6787121891975403,0.2224267125129699,1.021358609199524,284.9463806152344,284.95001220703125,302.8978576660156,296.8713073730469,299.3361511230469,297.2241516113281,284.9463806152344,1.0,0.6225681900978088,0.496344655752182,0.496344655752182,1.0,1.0,-3.222273349761963,1.194880723953247,2.027392625808716,0.4673646092414856,0.9173200130462646,0.9173200130462646,0.0,195.16636657714844,203.0,74990.453125,0.0,2977.704833984375,1.0,278.1499938964844,282.9452819824219,299.8773193359375,304.7645263671875,293.1499938964844,293.1499938964844,278.1499938964844,36234.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594449162483215,1.0,0.0,0.0,3.737560987472534,3.7375857830047607,9.321157676822622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11967.3642578125,0.0,1634.5809326171875,1895.4371337890625,0.0,3023.799072265625,0.925046682357788,1.0,0.0,3.0,1.0,0.0
17764080,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7827489972114563,0.3450230360031128,0.3140830993652344,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9463806152344,0.926629602909088,0.5746638774871826,0.5461495518684387,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8995093107223511,0.5300668478012085,0.3723308444023132,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8522903919219971,0.4502510726451874,0.4295162856578827,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.6787121891975403,0.2224267125129699,1.021358609199524,284.9463806152344,284.95001220703125,302.8978576660156,296.8713073730469,299.3361511230469,297.2241516113281,284.9463806152344,1.0,0.6225681900978088,0.496344655752182,0.496344655752182,1.0,1.0,-3.222273349761963,1.194880723953247,2.027392625808716,0.4673646092414856,0.9173200130462646,0.9173200130462646,0.0,195.16636657714844,203.0,74990.453125,0.0,2977.704833984375,1.0,278.1499938964844,282.9452819824219,299.8773193359375,304.7645263671875,293.1499938964844,293.1499938964844,278.1499938964844,36234.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594449162483215,1.0,0.0,0.0,3.737560987472534,3.7375857830047607,9.321157676822622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11967.3642578125,0.0,1634.5809326171875,1895.4371337890625,0.0,3023.799072265625,0.925046682357788,1.0,0.0,3.0,1.0,0.0
17764140,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7800906300544739,0.3452690839767456,0.3144139647483825,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9461975097656,0.92318457365036,0.5753821730613708,0.5469447374343872,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8972349762916565,0.5319152474403381,0.3736939430236816,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8497556447982788,0.4509479999542236,0.4302884340286255,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6762898564338684,0.2225204110145568,1.0223108530044556,284.9461669921875,284.95001220703125,302.83526611328125,296.8219299316406,299.3046569824219,297.2209777832031,284.9461669921875,1.0,0.6248899698257446,0.4945303499698639,0.4945303499698639,1.0,1.0,-3.2273406982421875,1.1932328939437866,2.0341079235076904,0.4646153450012207,0.9146557450294496,0.9146557450294496,0.0,198.221420288086,206.0,74808.5078125,0.0,3005.2724609375,1.0,278.1499938964844,282.946044921875,299.8279724121094,304.70330810546875,293.1499938964844,293.1499938964844,278.1499938964844,36255.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606768846511841,1.0,0.0,0.0,3.727884292602539,3.7279090881347656,9.272955026062846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11922.1376953125,0.0,1623.5087890625,1895.4371337890625,0.0,3035.353515625,0.92289137840271,1.0,0.0,3.0,1.0,0.0
17764200,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7800906300544739,0.3452690839767456,0.3144139647483825,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9461975097656,0.92318457365036,0.5753821730613708,0.5469447374343872,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8972349762916565,0.5319152474403381,0.3736939430236816,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8497556447982788,0.4509479999542236,0.4302884340286255,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6762898564338684,0.2225204110145568,1.0223108530044556,284.9461669921875,284.95001220703125,302.83526611328125,296.8219299316406,299.3046569824219,297.2209777832031,284.9461669921875,1.0,0.6248899698257446,0.4945303499698639,0.4945303499698639,1.0,1.0,-3.2273406982421875,1.1932328939437866,2.0341079235076904,0.4646153450012207,0.9146557450294496,0.9146557450294496,0.0,198.221420288086,206.0,74808.5078125,0.0,3005.2724609375,1.0,278.1499938964844,282.946044921875,299.8279724121094,304.70330810546875,293.1499938964844,293.1499938964844,278.1499938964844,36255.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606768846511841,1.0,0.0,0.0,3.727884292602539,3.7279090881347656,9.272955026062846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11922.1376953125,0.0,1623.5087890625,1895.4371337890625,0.0,3035.353515625,0.92289137840271,1.0,0.0,3.0,1.0,0.0
17764260,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7774809002876282,0.3454860150814056,0.314719408750534,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9460144042969,0.9197795391082764,0.5759963989257812,0.547648549079895,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8950247168540955,0.5337640047073364,0.3750559091567993,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8472771644592285,0.4516090750694275,0.4310277104377746,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6739261746406555,0.2226081490516662,1.023240327835083,284.9460144042969,284.95001220703125,302.7705993652344,296.7710266113281,299.2725830078125,297.218017578125,284.946044921875,1.0,0.6271787285804749,0.492710143327713,0.492710143327713,1.0,1.0,-3.232199192047119,1.1914485692977903,2.040750741958618,0.4617838859558105,0.9119086861610411,0.9119086861610411,0.0,201.27716064453125,209.0,74614.9765625,0.0,3032.480224609375,1.0,278.1499938964844,282.9469909667969,299.7770080566406,304.63934326171875,293.1499938964844,293.1499938964844,278.1499938964844,36272.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861885130405426,1.0,0.0,0.0,3.717485427856445,3.717510223388672,9.221293453265388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.7724609375,0.0,1611.62646484375,1895.4371337890625,0.0,3046.68603515625,0.9205725193023682,1.0,0.0,3.0,1.0,0.0
17764320,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7774809002876282,0.3454860150814056,0.314719408750534,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9460144042969,0.9197795391082764,0.5759963989257812,0.547648549079895,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8950247168540955,0.5337640047073364,0.3750559091567993,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8472771644592285,0.4516090750694275,0.4310277104377746,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6739261746406555,0.2226081490516662,1.023240327835083,284.9460144042969,284.95001220703125,302.7705993652344,296.7710266113281,299.2725830078125,297.218017578125,284.946044921875,1.0,0.6271787285804749,0.492710143327713,0.492710143327713,1.0,1.0,-3.232199192047119,1.1914485692977903,2.040750741958618,0.4617838859558105,0.9119086861610411,0.9119086861610411,0.0,201.27716064453125,209.0,74614.9765625,0.0,3032.480224609375,1.0,278.1499938964844,282.9469909667969,299.7770080566406,304.63934326171875,293.1499938964844,293.1499938964844,278.1499938964844,36272.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861885130405426,1.0,0.0,0.0,3.717485427856445,3.717510223388672,9.221293453265388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.7724609375,0.0,1611.62646484375,1895.4371337890625,0.0,3046.68603515625,0.9205725193023682,1.0,0.0,3.0,1.0,0.0
17764380,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7749270796775818,0.3456780910491943,0.315002977848053,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9459228515625,0.9164639115333556,0.5765737891197205,0.5483108758926392,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8928875923156738,0.5356207489967346,0.376422256231308,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8448603749275208,0.4522395730018616,0.4317386150360107,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6716241836547852,0.2226899266242981,1.0241448879241943,284.9459228515625,284.95001220703125,302.7045288085937,296.7191162109375,299.2403259277344,297.2153625488281,284.9459228515625,1.0,0.6294423341751099,0.4908899366855621,0.4908899366855621,1.0,1.0,-3.236922025680542,1.1895694732666016,2.0473525524139404,0.4588928818702698,0.9091107845306396,0.9091107845306396,0.0,204.3305206298828,212.0,74413.0546875,0.0,3059.46240234375,1.0,278.1499938964844,282.94805908203125,299.7250671386719,304.57379150390625,293.1499938964844,293.1499938964844,278.1499938964844,36286.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863088071346283,1.0,0.0,0.0,3.70659852027893,3.706623077392578,9.16736212275282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.02734375,0.0,1599.2286376953125,1895.4371337890625,0.0,3057.969970703125,0.9181432127952576,1.0,0.0,3.0,1.0,0.0
17764440,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7749270796775818,0.3456780910491943,0.315002977848053,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9459228515625,0.9164639115333556,0.5765737891197205,0.5483108758926392,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8928875923156738,0.5356207489967346,0.376422256231308,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8448603749275208,0.4522395730018616,0.4317386150360107,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6716241836547852,0.2226899266242981,1.0241448879241943,284.9459228515625,284.95001220703125,302.7045288085937,296.7191162109375,299.2403259277344,297.2153625488281,284.9459228515625,1.0,0.6294423341751099,0.4908899366855621,0.4908899366855621,1.0,1.0,-3.236922025680542,1.1895694732666016,2.0473525524139404,0.4588928818702698,0.9091107845306396,0.9091107845306396,0.0,204.3305206298828,212.0,74413.0546875,0.0,3059.46240234375,1.0,278.1499938964844,282.94805908203125,299.7250671386719,304.57379150390625,293.1499938964844,293.1499938964844,278.1499938964844,36286.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863088071346283,1.0,0.0,0.0,3.70659852027893,3.706623077392578,9.16736212275282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.02734375,0.0,1599.2286376953125,1895.4371337890625,0.0,3057.969970703125,0.9181432127952576,1.0,0.0,3.0,1.0,0.0
17764500,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7736706137657166,0.3457650244235992,0.3151367306709289,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.94586181640625,0.9148439168930054,0.5768491625785828,0.5486291646957397,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8918466567993164,0.5365541577339172,0.3771085143089294,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8436739444732666,0.4525436162948608,0.4320836961269378,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6704956293106079,0.2227285802364349,1.0245875120162964,284.94586181640625,284.95001220703125,302.6712341308594,296.69293212890625,299.22418212890625,297.21417236328125,284.9458923339844,1.0,0.6305655837059021,0.4899798333644867,0.4899798333644867,1.0,1.0,-3.2392375469207764,1.1885967254638672,2.050640821456909,0.4574262201786041,0.9077044725418092,0.9077044725418092,0.0,205.8565826416016,212.0,74309.71875,0.0,3072.8798828125,1.0,278.1499938964844,282.9486083984375,299.6988830566406,304.5406188964844,293.1499938964844,293.1499938964844,278.1499938964844,36292.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636840581893921,1.0,0.0,0.0,3.701016426086426,3.701040983200073,9.139770327237784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11801.30859375,0.0,1592.889892578125,1895.4371337890625,0.0,3063.56103515625,0.9168970584869384,1.0,0.0,3.0,1.0,0.0
17764560,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7724278569221497,0.3458461463451385,0.3152653276920318,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.94586181640625,0.9132511615753174,0.5771161317825317,0.5489394068717957,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8908243179321289,0.5374916195869446,0.3777972757816314,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8425018787384033,0.4528404474258423,0.432422012090683,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6693819761276245,0.2227657884359359,1.0250239372253418,284.94586181640625,284.95001220703125,302.6378479003906,296.6666564941406,299.2082214355469,297.2130432128906,284.9458923339844,1.0,0.6316832900047302,0.4891055226325989,0.4891055226325989,1.0,1.0,-3.2415249347686768,1.187673807144165,2.053851127624512,0.4560166597366333,0.9063231945037842,0.9063231945037842,0.0,207.38204956054688,215.0,74206.125,0.0,3086.2509765625,1.0,278.1499938964844,282.94921875,299.6725769042969,304.5072631835937,293.1499938964844,293.1499938964844,278.1499938964844,36297.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642726540565491,1.0,0.0,0.0,3.695392608642578,3.6954171657562256,9.112015959544806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11776.58203125,0.0,1586.50927734375,1895.4371337890625,0.0,3069.082275390625,0.9156411290168762,1.0,0.0,3.0,1.0,0.0
17764620,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7699784636497498,0.3459836840629577,0.3155005872249603,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9458923339844,0.910147786140442,0.5776147842407227,0.5495269298553467,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8888406157493591,0.5393880009651184,0.3791885077953338,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8401951193809509,0.4534036219120025,0.4330702424049377,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6671977639198303,0.2228343337774276,1.025870442390442,284.9458923339844,284.95001220703125,302.5712280273437,296.6141357421875,299.1766052246094,297.2110595703125,284.9458923339844,1.0,0.6338978409767151,0.4873569011688232,0.4873569011688232,1.0,1.0,-3.245985984802246,1.185763955116272,2.060222148895264,0.4531624615192413,0.9035934209823608,0.9035934209823608,0.0,210.4285888671875,218.0,73996.2578125,0.0,3112.77490234375,1.0,278.1499938964844,282.950439453125,299.6199951171875,304.4402160644531,293.1499938964844,293.1499938964844,278.1499938964844,36302.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86541748046875,1.0,0.0,0.0,3.684004545211792,3.684028863906861,9.055941632141185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.9365234375,0.0,1573.6151123046875,1895.4371337890625,0.0,3079.822021484375,0.9130964875221252,1.0,0.0,3.0,1.0,0.0
17764680,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7699784636497498,0.3459836840629577,0.3155005872249603,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9458923339844,0.910147786140442,0.5776147842407227,0.5495269298553467,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8888406157493591,0.5393880009651184,0.3791885077953338,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8401951193809509,0.4534036219120025,0.4330702424049377,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6671977639198303,0.2228343337774276,1.025870442390442,284.9458923339844,284.95001220703125,302.5712280273437,296.6141357421875,299.1766052246094,297.2110595703125,284.9458923339844,1.0,0.6338978409767151,0.4873569011688232,0.4873569011688232,1.0,1.0,-3.245985984802246,1.185763955116272,2.060222148895264,0.4531624615192413,0.9035934209823608,0.9035934209823608,0.0,210.4285888671875,218.0,73996.2578125,0.0,3112.77490234375,1.0,278.1499938964844,282.950439453125,299.6199951171875,304.4402160644531,293.1499938964844,293.1499938964844,278.1499938964844,36302.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86541748046875,1.0,0.0,0.0,3.684004545211792,3.684028863906861,9.055941632141185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.9365234375,0.0,1573.6151123046875,1895.4371337890625,0.0,3079.822021484375,0.9130964875221252,1.0,0.0,3.0,1.0,0.0
17764740,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7675866484642029,0.3461041152477264,0.3157206773757934,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9459533691406,0.9071897268295288,0.5781219005584717,0.5501188039779663,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8869292736053467,0.5413016080856323,0.3805908262729645,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8379456400871277,0.4539457559585571,0.4336989223957062,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6650729775428772,0.2228989750146865,1.026699423789978,284.9459228515625,284.95001220703125,302.5054016113281,296.5620422363281,299.1454467773437,297.2093200683594,284.9459533691406,1.0,0.6360990405082703,0.4856082797050476,0.4856082797050476,1.0,1.0,-3.25040054321289,1.1837998628616333,2.066600561141968,0.4502666294574737,0.9009042382240297,0.9009042382240297,0.0,213.4740600585937,221.0,73785.171875,0.0,3139.2626953125,1.0,278.1499938964844,282.95166015625,299.567626953125,304.3731994628906,293.1499938964844,293.1499938964844,278.1499938964844,36306.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665149211883545,1.0,0.0,0.0,3.672553300857544,3.672577619552612,8.999730880532297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11677.4384765625,0.0,1560.7127685546875,1895.4371337890625,0.0,3090.1171875,0.9105364680290222,1.0,0.0,3.0,1.0,0.0
17764800,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7675866484642029,0.3461041152477264,0.3157206773757934,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9459533691406,0.9071897268295288,0.5781219005584717,0.5501188039779663,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8869292736053467,0.5413016080856323,0.3805908262729645,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8379456400871277,0.4539457559585571,0.4336989223957062,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6650729775428772,0.2228989750146865,1.026699423789978,284.9459228515625,284.95001220703125,302.5054016113281,296.5620422363281,299.1454467773437,297.2093200683594,284.9459533691406,1.0,0.6360990405082703,0.4856082797050476,0.4856082797050476,1.0,1.0,-3.25040054321289,1.1837998628616333,2.066600561141968,0.4502666294574737,0.9009042382240297,0.9009042382240297,0.0,213.4740600585937,221.0,73785.171875,0.0,3139.2626953125,1.0,278.1499938964844,282.95166015625,299.567626953125,304.3731994628906,293.1499938964844,293.1499938964844,278.1499938964844,36306.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665149211883545,1.0,0.0,0.0,3.672553300857544,3.672577619552612,8.999730880532297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11677.4384765625,0.0,1560.7127685546875,1895.4371337890625,0.0,3090.1171875,0.9105364680290222,1.0,0.0,3.0,1.0,0.0
17764860,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7652286291122437,0.346175879240036,0.3158995509147644,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.946044921875,0.904341459274292,0.5785506367683411,0.5506436228752136,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8851311206817627,0.5433263182640076,0.3820600807666778,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8357295393943787,0.4544306695461273,0.4342762529850006,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6630014777183533,0.2229564189910888,1.0274956226348877,284.946044921875,284.95001220703125,302.44110107421875,296.5108337402344,299.11541748046875,297.2081298828125,284.946044921875,1.0,0.6382736563682556,0.483862042427063,0.483862042427063,1.0,1.0,-3.2546660900115967,1.181745529174805,2.072920560836792,0.4473179578781128,0.8983427286148071,0.8983427286148071,0.0,216.5149841308593,224.0,73576.1484375,0.0,3165.466796875,1.0,278.1499938964844,282.952880859375,299.5163879394531,304.30731201171875,293.1499938964844,293.1499938964844,278.45001220703125,36304.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675662875175476,1.0,0.0,0.0,3.6612298488616943,3.661254167556762,8.944319347392593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.8544921875,0.0,1547.984375,1895.4371337890625,0.0,3099.980224609375,0.9080029726028442,1.0,0.0,3.0,1.0,0.0
17764920,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7652286291122437,0.346175879240036,0.3158995509147644,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.946044921875,0.904341459274292,0.5785506367683411,0.5506436228752136,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8851311206817627,0.5433263182640076,0.3820600807666778,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8357295393943787,0.4544306695461273,0.4342762529850006,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6630014777183533,0.2229564189910888,1.0274956226348877,284.946044921875,284.95001220703125,302.44110107421875,296.5108337402344,299.11541748046875,297.2081298828125,284.946044921875,1.0,0.6382736563682556,0.483862042427063,0.483862042427063,1.0,1.0,-3.2546660900115967,1.181745529174805,2.072920560836792,0.4473179578781128,0.8983427286148071,0.8983427286148071,0.0,216.5149841308593,224.0,73576.1484375,0.0,3165.466796875,1.0,278.1499938964844,282.952880859375,299.5163879394531,304.30731201171875,293.1499938964844,293.1499938964844,278.45001220703125,36304.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675662875175476,1.0,0.0,0.0,3.6612298488616943,3.661254167556762,8.944319347392593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.8544921875,0.0,1547.984375,1895.4371337890625,0.0,3099.980224609375,0.9080029726028442,1.0,0.0,3.0,1.0,0.0
17764980,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7636064291000366,0.3467833697795868,0.3164196014404297,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0198974609375,0.9023525714874268,0.5795852541923523,0.5515655875205994,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.884118914604187,0.545985758304596,0.3838530480861664,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8341720104217529,0.4554010331630707,0.4351703822612762,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6615231037139893,0.2232894599437713,1.0290935039520264,285.02008056640625,284.95001220703125,302.3790283203125,296.4610900878906,299.0896301269531,297.2122802734375,285.0174865722656,1.0,0.6405896544456482,0.4821158051490783,0.4821158051490783,1.0,1.0,-3.2615463733673096,1.1807053089141846,2.080841064453125,0.4447440803050995,0.992425799369812,0.992425799369812,0.0,219.1947631835937,227.0,73001.6328125,0.0,3195.47705078125,1.0,278.4432373046875,283.0444641113281,299.4559631347656,304.1612854003906,293.1499938964844,293.1499938964844,278.1499938964844,32793.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640220761299133,1.0,0.0,0.0,3.7950315475463854,3.795056343078613,9.61001546784246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12188.2685546875,0.0,1675.640869140625,1895.4371337890625,0.0,3066.731689453125,0.9354189038276672,1.0,0.0,3.0,1.0,0.0
17765040,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7636064291000366,0.3467833697795868,0.3164196014404297,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0198974609375,0.9023525714874268,0.5795852541923523,0.5515655875205994,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.884118914604187,0.545985758304596,0.3838530480861664,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8341720104217529,0.4554010331630707,0.4351703822612762,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6615231037139893,0.2232894599437713,1.0290935039520264,285.02008056640625,284.95001220703125,302.3790283203125,296.4610900878906,299.0896301269531,297.2122802734375,285.0174865722656,1.0,0.6405896544456482,0.4821158051490783,0.4821158051490783,1.0,1.0,-3.2615463733673096,1.1807053089141846,2.080841064453125,0.4447440803050995,0.992425799369812,0.992425799369812,0.0,219.1947631835937,227.0,73001.6328125,0.0,3195.47705078125,1.0,278.4432373046875,283.0444641113281,299.4559631347656,304.1612854003906,293.1499938964844,293.1499938964844,278.1499938964844,32793.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640220761299133,1.0,0.0,0.0,3.7950315475463854,3.795056343078613,9.61001546784246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12188.2685546875,0.0,1675.640869140625,1895.4371337890625,0.0,3066.731689453125,0.9354189038276672,1.0,0.0,3.0,1.0,0.0
17765100,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7625253200531006,0.3465726673603058,0.3165575265884399,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87255859375,0.9010867476463318,0.5795669555664062,0.5519110560417175,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8833395838737488,0.5467810034751892,0.3846712112426758,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8331562280654907,0.4554466009140014,0.4355200827121734,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6606061458587646,0.2232505530118942,1.0297880172729492,284.8729248046875,284.95001220703125,302.3490600585937,296.4368591308594,299.0742492675781,297.2098083496094,284.8694763183594,1.0,0.641755998134613,0.481242686510086,0.481242686510086,1.0,1.0,-3.264374256134033,1.1799156665802002,2.084458827972412,0.4434405267238617,0.8935495615005493,0.8935495615005493,0.0,220.74005126953125,227.0,73926.5859375,0.0,3210.311767578125,1.0,278.19439697265625,282.88165283203125,299.4744873046875,304.3650207519531,293.1499938964844,293.1499938964844,278.1499938964844,36805.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702056407928467,1.0,0.0,0.0,3.7750728130340576,3.7750980854034415,9.509199117019308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.798828125,0.0,1683.0543212890625,1895.4371337890625,0.0,3124.739501953125,0.931844174861908,1.0,0.0,3.0,1.0,0.0
17765160,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7607197761535645,0.3461871445178985,0.3162967264652252,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8949279785156,0.8990580439567566,0.5793417692184448,0.5517982840538025,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8818188309669495,0.5474463701248169,0.3851728737354278,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8314929604530334,0.4553055167198181,0.4354917705059051,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6591217517852783,0.2230928540229797,1.0295666456222534,284.894775390625,284.95001220703125,302.3199157714844,296.4132080078125,299.0577697753906,297.2053527832031,284.8965148925781,1.0,0.642758309841156,0.4803566634654999,0.4803566634654999,1.0,1.0,-3.264230966567993,1.1779110431671145,2.0863196849823,0.4415365159511566,0.8846353888511658,0.8846353888511658,0.0,222.67100524902344,230.0,73532.5625,0.0,3220.76318359375,1.0,278.1567687988281,282.9064025878906,299.4364929199219,304.2588195800781,293.1499938964844,293.1499938964844,278.45001220703125,38413.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720132112503052,1.0,0.0,0.0,3.698639869689941,3.698664665222168,9.128036708716536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10891.25,0.0,1606.2574462890625,1895.4371337890625,0.0,3141.69482421875,0.9180686473846436,1.0,0.0,3.0,1.0,0.0
17765220,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7586542963981628,0.3465352058410644,0.3164567649364471,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9951477050781,0.8966448307037354,0.5801061987876892,0.5523264408111572,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8805148005485535,0.5501499772071838,0.3868844509124756,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8295246958732605,0.4559772312641144,0.4359943568706512,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6573054790496826,0.223274827003479,1.0302679538726809,284.99530029296875,284.95001220703125,302.2645263671875,296.3677062988281,299.0341796875,297.208984375,284.9936828613281,1.0,0.644865095615387,0.4785845875740051,0.4785845875740051,1.0,1.0,-3.2685554027557373,1.1757261753082275,2.0928292274475098,0.4383403956890106,0.9719226360321044,0.9719226360321044,0.0,225.5650177001953,233.0,72736.109375,0.0,3246.4951171875,1.0,278.4434814453125,283.0234680175781,299.3590087890625,304.051025390625,293.1499938964844,293.1499938964844,278.1499938964844,33824.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671722412109375,1.0,0.0,0.0,3.7973053455352783,3.797330379486084,9.621533081372036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12110.8349609375,0.0,1686.3753662109375,1895.4371337890625,0.0,3096.28369140625,0.936627984046936,1.0,0.0,3.0,1.0,0.0
17765280,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7586542963981628,0.3465352058410644,0.3164567649364471,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9951477050781,0.8966448307037354,0.5801061987876892,0.5523264408111572,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8805148005485535,0.5501499772071838,0.3868844509124756,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8295246958732605,0.4559772312641144,0.4359943568706512,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6573054790496826,0.223274827003479,1.0302679538726809,284.99530029296875,284.95001220703125,302.2645263671875,296.3677062988281,299.0341796875,297.208984375,284.9936828613281,1.0,0.644865095615387,0.4785845875740051,0.4785845875740051,1.0,1.0,-3.2685554027557373,1.1757261753082275,2.0928292274475098,0.4383403956890106,0.9719226360321044,0.9719226360321044,0.0,225.5650177001953,233.0,72736.109375,0.0,3246.4951171875,1.0,278.4434814453125,283.0234680175781,299.3590087890625,304.051025390625,293.1499938964844,293.1499938964844,278.1499938964844,33824.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671722412109375,1.0,0.0,0.0,3.7973053455352783,3.797330379486084,9.621533081372036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12110.8349609375,0.0,1686.3753662109375,1895.4371337890625,0.0,3096.28369140625,0.936627984046936,1.0,0.0,3.0,1.0,0.0
17765340,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7560385465621948,0.3459976613521576,0.316318541765213,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8979187011719,0.8936613202095032,0.5799345374107361,0.5525648593902588,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8786153197288513,0.551872968673706,0.3883511126041412,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8270661234855652,0.4558780789375305,0.4362457990646362,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6551225781440735,0.2230878472328186,1.0305896997451782,284.8977966308594,284.95001220703125,302.2135314941406,296.3251037597656,299.00640869140625,297.2037353515625,284.8993835449219,1.0,0.6469277739524841,0.4768125116825104,0.4768125116825104,1.0,1.0,-3.271136999130249,1.1727967262268066,2.0983402729034424,0.4350015521049499,0.8762339353561401,0.8762339353561401,0.0,228.8749237060547,236.0,73114.8359375,0.0,3270.718505859375,1.0,278.1568298339844,282.9112854003906,299.3427124023437,304.1341857910156,293.1499938964844,293.1499938964844,278.45001220703125,38844.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739200234413147,1.0,0.0,0.0,3.674131870269776,3.674156427383423,9.00746840670763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.60546875,0.0,1581.6087646484375,1895.4371337890625,0.0,3159.578857421875,0.9131021499633788,1.0,0.0,3.0,1.0,0.0
17765400,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7560385465621948,0.3459976613521576,0.316318541765213,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8979187011719,0.8936613202095032,0.5799345374107361,0.5525648593902588,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8786153197288513,0.551872968673706,0.3883511126041412,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8270661234855652,0.4558780789375305,0.4362457990646362,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6551225781440735,0.2230878472328186,1.0305896997451782,284.8977966308594,284.95001220703125,302.2135314941406,296.3251037597656,299.00640869140625,297.2037353515625,284.8993835449219,1.0,0.6469277739524841,0.4768125116825104,0.4768125116825104,1.0,1.0,-3.271136999130249,1.1727967262268066,2.0983402729034424,0.4350015521049499,0.8762339353561401,0.8762339353561401,0.0,228.8749237060547,236.0,73114.8359375,0.0,3270.718505859375,1.0,278.1568298339844,282.9112854003906,299.3427124023437,304.1341857910156,293.1499938964844,293.1499938964844,278.45001220703125,38844.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739200234413147,1.0,0.0,0.0,3.674131870269776,3.674156427383423,9.00746840670763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.60546875,0.0,1581.6087646484375,1895.4371337890625,0.0,3159.578857421875,0.9131021499633788,1.0,0.0,3.0,1.0,0.0
