time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7542688250541687,0.3463934361934662,0.3165411055088043,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9971008300781,0.8915457129478455,0.5807152986526489,0.5531248450279236,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8776955008506775,0.55479496717453,0.3902322649955749,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8253461122512817,0.4565702974796295,0.436776727437973,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6535645723342896,0.2233104109764099,1.031460523605347,284.9972229003906,284.95001220703125,302.16766357421875,296.2858581542969,298.98779296875,297.2088623046875,284.9956970214844,1.0,0.6490147113800049,0.4751599729061126,0.4751599729061126,1.0,1.0,-3.276017189025879,1.1710208654403689,2.1049964427948,0.4321004450321197,0.9642803072929382,0.9642803072929382,0.0,231.6200408935547,239.0,72360.2265625,0.0,3296.973388671875,1.0,278.4432983398437,283.0269775390625,299.2740478515625,303.9373474121094,293.1499938964844,293.1499938964844,278.1499938964844,33845.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684534430503845,1.0,0.0,0.0,3.7745399475097656,3.774564743041992,9.5065149707807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12018.7060546875,0.0,1659.5169677734375,1895.4371337890625,0.0,3108.302734375,0.9315133094787598,1.0,0.0,3.0,1.0,0.0
17765520,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7542688250541687,0.3463934361934662,0.3165411055088043,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9971008300781,0.8915457129478455,0.5807152986526489,0.5531248450279236,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8776955008506775,0.55479496717453,0.3902322649955749,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8253461122512817,0.4565702974796295,0.436776727437973,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6535645723342896,0.2233104109764099,1.031460523605347,284.9972229003906,284.95001220703125,302.16766357421875,296.2858581542969,298.98779296875,297.2088623046875,284.9956970214844,1.0,0.6490147113800049,0.4751599729061126,0.4751599729061126,1.0,1.0,-3.276017189025879,1.1710208654403689,2.1049964427948,0.4321004450321197,0.9642803072929382,0.9642803072929382,0.0,231.6200408935547,239.0,72360.2265625,0.0,3296.973388671875,1.0,278.4432983398437,283.0269775390625,299.2740478515625,303.9373474121094,293.1499938964844,293.1499938964844,278.1499938964844,33845.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684534430503845,1.0,0.0,0.0,3.7745399475097656,3.774564743041992,9.5065149707807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12018.7060546875,0.0,1659.5169677734375,1895.4371337890625,0.0,3108.302734375,0.9315133094787598,1.0,0.0,3.0,1.0,0.0
17765580,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7518182396888733,0.3458534777164459,0.3164030909538269,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9027404785156,0.8887006044387817,0.5804808139801025,0.5533010959625244,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8760316371917725,0.556681215763092,0.3918128609657287,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8230137825012207,0.4564548134803772,0.4370147585868835,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6515525579452515,0.2231497168540954,1.031899333000183,284.9026184082031,284.95001220703125,302.1276550292969,296.25048828125,298.9650573730469,297.2044677734375,284.9039611816406,1.0,0.6510698199272156,0.4735074639320373,0.4735074639320373,1.0,1.0,-3.2787861824035645,1.1683708429336548,2.110415458679199,0.4290066659450531,0.8733029365539551,0.8733029365539551,0.0,234.8931121826172,242.0,72773.4609375,0.0,3321.500732421875,1.0,278.15692138671875,282.91656494140625,299.26666259765625,304.0315246582031,293.1499938964844,293.1499938964844,278.45001220703125,38721.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749518394470215,1.0,0.0,0.0,3.65336275100708,3.653387308120728,8.905922186386306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10744.43359375,0.0,1557.292236328125,1895.4371337890625,0.0,3169.255126953125,0.908411979675293,1.0,0.0,3.0,1.0,0.0
17765640,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7518182396888733,0.3458534777164459,0.3164030909538269,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9027404785156,0.8887006044387817,0.5804808139801025,0.5533010959625244,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8760316371917725,0.556681215763092,0.3918128609657287,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8230137825012207,0.4564548134803772,0.4370147585868835,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6515525579452515,0.2231497168540954,1.031899333000183,284.9026184082031,284.95001220703125,302.1276550292969,296.25048828125,298.9650573730469,297.2044677734375,284.9039611816406,1.0,0.6510698199272156,0.4735074639320373,0.4735074639320373,1.0,1.0,-3.2787861824035645,1.1683708429336548,2.110415458679199,0.4290066659450531,0.8733029365539551,0.8733029365539551,0.0,234.8931121826172,242.0,72773.4609375,0.0,3321.500732421875,1.0,278.15692138671875,282.91656494140625,299.26666259765625,304.0315246582031,293.1499938964844,293.1499938964844,278.45001220703125,38721.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749518394470215,1.0,0.0,0.0,3.65336275100708,3.653387308120728,8.905922186386306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10744.43359375,0.0,1557.292236328125,1895.4371337890625,0.0,3169.255126953125,0.908411979675293,1.0,0.0,3.0,1.0,0.0
17765700,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7507015466690063,0.3459773361682892,0.3163504302501678,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0176086425781,0.8873901963233948,0.5807743668556213,0.5533844828605652,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8753498196601868,0.558147668838501,0.3926593661308288,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8219313025474548,0.4567157626152038,0.4371189177036285,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6506085395812988,0.2232215255498886,1.0320056676864624,285.0174255371094,284.95001220703125,302.1100769042969,296.23443603515625,298.9573669433594,297.20654296875,285.0186767578125,1.0,0.6520514488220215,0.4726811945438385,0.4726811945438385,1.0,1.0,-3.280087947845459,1.167013168334961,2.113074779510498,0.4273219406604767,0.953380823135376,0.953380823135376,0.0,236.4219665527344,242.0,71938.8203125,0.0,3333.00048828125,1.0,278.4022216796875,283.046142578125,299.2094116210937,303.7978820800781,293.1499938964844,293.1499938964844,278.45001220703125,34313.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701401948928833,1.0,0.0,0.0,3.6985602378845215,3.69858455657959,9.127643920692208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.890625,0.0,1575.0780029296875,1895.4371337890625,0.0,3124.125732421875,0.9166354537010192,1.0,0.0,3.0,1.0,0.0
17765760,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7501212954521179,0.3462022244930267,0.316594660282135,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.99884033203125,0.8866612315177917,0.5811979174613953,0.5538176894187927,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8752596974372864,0.5597345232963562,0.3937914669513702,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8213400840759277,0.4570908844470978,0.4375036060810089,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6500915288925171,0.2233773618936538,1.032820463180542,284.9989624023437,284.95001220703125,302.09423828125,296.219482421875,298.9513244628906,297.21002197265625,284.9974670410156,1.0,0.6531502604484558,0.4718577265739441,0.4718577265739441,1.0,1.0,-3.2837045192718506,1.1665602922439575,2.1171443462371826,0.4260729551315307,0.961012065410614,0.961012065410614,0.0,237.6394805908203,245.0,72073.5390625,0.0,3347.977294921875,1.0,278.4430847167969,283.0291442871094,299.2063903808594,303.8468322753906,293.1499938964844,293.1499938964844,278.1499938964844,33730.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692554831504822,1.0,0.0,0.0,3.757702589035034,3.7577273845672607,9.421892173122616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11948.4765625,0.0,1638.8485107421875,1895.4371337890625,0.0,3115.82666015625,0.9277116060256958,1.0,0.0,3.0,1.0,0.0
17765820,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7477429509162903,0.3456146419048309,0.3164126873016357,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9047546386719,0.883881151676178,0.5808824300765991,0.5539198517799377,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8737409114837646,0.5617518424987793,0.3954610824584961,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8190368413925171,0.4569122493267059,0.4376826584339142,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6481714844703674,0.2232146859169006,1.0332571268081665,284.9046325683594,284.95001220703125,302.068115234375,296.1933288574219,298.9338684082031,297.2059936523437,284.9058837890625,1.0,0.6551881432533264,0.4702107906341553,0.4702107906341553,1.0,1.0,-3.286365032196045,1.1638213396072388,2.122543811798096,0.4229212701320648,0.8715872764587402,0.8715872764587402,0.0,240.92727661132807,248.0,72524.5703125,0.0,3372.438232421875,1.0,278.15704345703125,282.9183044433594,299.2085266113281,303.9531555175781,293.1499938964844,293.1499938964844,278.45001220703125,38619.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755760788917542,1.0,0.0,0.0,3.639770746231079,3.639795064926148,8.839778047331492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.96875,0.0,1541.3612060546875,1895.4371337890625,0.0,3175.108642578125,0.9053156971931458,1.0,0.0,3.0,1.0,0.0
17765880,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7477429509162903,0.3456146419048309,0.3164126873016357,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9047546386719,0.883881151676178,0.5808824300765991,0.5539198517799377,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8737409114837646,0.5617518424987793,0.3954610824584961,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8190368413925171,0.4569122493267059,0.4376826584339142,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6481714844703674,0.2232146859169006,1.0332571268081665,284.9046325683594,284.95001220703125,302.068115234375,296.1933288574219,298.9338684082031,297.2059936523437,284.9058837890625,1.0,0.6551881432533264,0.4702107906341553,0.4702107906341553,1.0,1.0,-3.286365032196045,1.1638213396072388,2.122543811798096,0.4229212701320648,0.8715872764587402,0.8715872764587402,0.0,240.92727661132807,248.0,72524.5703125,0.0,3372.438232421875,1.0,278.15704345703125,282.9183044433594,299.2085266113281,303.9531555175781,293.1499938964844,293.1499938964844,278.45001220703125,38619.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755760788917542,1.0,0.0,0.0,3.639770746231079,3.639795064926148,8.839778047331492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.96875,0.0,1541.3612060546875,1895.4371337890625,0.0,3175.108642578125,0.9053156971931458,1.0,0.0,3.0,1.0,0.0
17765940,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7460958361625671,0.3459057807922363,0.3165586590766907,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9996337890625,0.8819048404693604,0.5815436840057373,0.5543885231018066,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8731129169464111,0.5649939179420471,0.3975526988506317,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8173778057098389,0.4574761390686035,0.4381088614463806,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6467808485031128,0.2234349399805069,1.034156322479248,284.999755859375,284.95001220703125,302.04998779296875,296.1724853515625,298.9259948730469,297.21209716796875,284.9983825683594,1.0,0.657249927520752,0.4685638546943664,0.4685638546943664,1.0,1.0,-3.2912051677703857,1.1619235277175903,2.129281520843506,0.4199248254299164,0.9590792059898376,0.9590792059898376,0.0,243.67739868164065,251.0,71871.234375,0.0,3398.88818359375,1.0,278.442626953125,283.0294189453125,299.15826416015625,303.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,33682.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696228265762329,1.0,0.0,0.0,3.746511459350586,3.7465360164642334,9.365854225507064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11898.330078125,0.0,1625.4158935546875,1895.4371337890625,0.0,3119.272705078125,0.925229787826538,1.0,0.0,3.0,1.0,0.0
17766000,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7460958361625671,0.3459057807922363,0.3165586590766907,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9996337890625,0.8819048404693604,0.5815436840057373,0.5543885231018066,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8731129169464111,0.5649939179420471,0.3975526988506317,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8173778057098389,0.4574761390686035,0.4381088614463806,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6467808485031128,0.2234349399805069,1.034156322479248,284.999755859375,284.95001220703125,302.04998779296875,296.1724853515625,298.9259948730469,297.21209716796875,284.9983825683594,1.0,0.657249927520752,0.4685638546943664,0.4685638546943664,1.0,1.0,-3.2912051677703857,1.1619235277175903,2.129281520843506,0.4199248254299164,0.9590792059898376,0.9590792059898376,0.0,243.67739868164065,251.0,71871.234375,0.0,3398.88818359375,1.0,278.442626953125,283.0294189453125,299.15826416015625,303.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,33682.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696228265762329,1.0,0.0,0.0,3.746511459350586,3.7465360164642334,9.365854225507064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11898.330078125,0.0,1625.4158935546875,1895.4371337890625,0.0,3119.272705078125,0.925229787826538,1.0,0.0,3.0,1.0,0.0
17766060,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7438005805015564,0.3452691733837127,0.3163269758224487,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9059753417969,0.8792225122451782,0.5811806917190552,0.5544302463531494,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8718472123146057,0.567348301410675,0.3994326591491699,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8151042461395264,0.4572291672229767,0.4382193684577942,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6449606418609619,0.2232692539691925,1.0345656871795654,284.9058837890625,284.95001220703125,302.0382995605469,296.1548156738281,298.91455078125,297.20928955078125,284.9070739746094,1.0,0.6592727899551392,0.4669324457645416,0.4669324457645416,1.0,1.0,-3.2938709259033203,1.1591585874557495,2.134712219238281,0.4168125092983246,0.8707712292671204,0.8707712292671204,0.0,246.95509338378903,254.0,72360.6875,0.0,3423.397216796875,1.0,278.1571044921875,282.91815185546875,299.16973876953125,303.9003601074219,293.1499938964844,293.1499938964844,278.45001220703125,38539.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758682608604431,1.0,0.0,0.0,3.631804466247559,3.631828784942627,8.80112565937452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.9287109375,0.0,1531.9222412109375,1895.4371337890625,0.0,3177.8486328125,0.9034841656684875,1.0,0.0,3.0,1.0,0.0
17766120,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7438005805015564,0.3452691733837127,0.3163269758224487,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9059753417969,0.8792225122451782,0.5811806917190552,0.5544302463531494,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8718472123146057,0.567348301410675,0.3994326591491699,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8151042461395264,0.4572291672229767,0.4382193684577942,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6449606418609619,0.2232692539691925,1.0345656871795654,284.9058837890625,284.95001220703125,302.0382995605469,296.1548156738281,298.91455078125,297.20928955078125,284.9070739746094,1.0,0.6592727899551392,0.4669324457645416,0.4669324457645416,1.0,1.0,-3.2938709259033203,1.1591585874557495,2.134712219238281,0.4168125092983246,0.8707712292671204,0.8707712292671204,0.0,246.95509338378903,254.0,72360.6875,0.0,3423.397216796875,1.0,278.1571044921875,282.91815185546875,299.16973876953125,303.9003601074219,293.1499938964844,293.1499938964844,278.45001220703125,38539.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758682608604431,1.0,0.0,0.0,3.631804466247559,3.631828784942627,8.80112565937452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.9287109375,0.0,1531.9222412109375,1895.4371337890625,0.0,3177.8486328125,0.9034841656684875,1.0,0.0,3.0,1.0,0.0
17766180,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7422170042991638,0.3455110192298889,0.3164277374744415,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.99951171875,0.8773219585418701,0.5817756652832031,0.5548344850540161,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.871471643447876,0.5709161758422852,0.4017644226551056,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8134660720825195,0.4577262997627258,0.438580721616745,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6436537504196167,0.2234886288642883,1.0354522466659546,284.9996337890625,284.95001220703125,302.0307006835937,296.1377868652344,298.9111328125,297.2164306640625,284.99810791015625,1.0,0.6613263487815857,0.4653010666370392,0.4653010666370392,1.0,1.0,-3.2987749576568604,1.1572455167770386,2.141529560089112,0.4139666557312011,0.9579381942749025,0.9579381942749025,0.0,249.6945953369141,257.0,71736.3515625,0.0,3450.061767578125,1.0,278.4430236816406,283.0274353027344,299.12408447265625,303.73699951171875,293.1499938964844,293.1499938964844,278.1499938964844,33615.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700198531150818,1.0,0.0,0.0,3.741535425186157,3.7415599822998047,9.340992619399912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.814453125,0.0,1619.12451171875,1895.4371337890625,0.0,3122.99658203125,0.9239132404327391,1.0,0.0,3.0,1.0,0.0
17766240,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7422170042991638,0.3455110192298889,0.3164277374744415,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.99951171875,0.8773219585418701,0.5817756652832031,0.5548344850540161,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.871471643447876,0.5709161758422852,0.4017644226551056,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8134660720825195,0.4577262997627258,0.438580721616745,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6436537504196167,0.2234886288642883,1.0354522466659546,284.9996337890625,284.95001220703125,302.0307006835937,296.1377868652344,298.9111328125,297.2164306640625,284.99810791015625,1.0,0.6613263487815857,0.4653010666370392,0.4653010666370392,1.0,1.0,-3.2987749576568604,1.1572455167770386,2.141529560089112,0.4139666557312011,0.9579381942749025,0.9579381942749025,0.0,249.6945953369141,257.0,71736.3515625,0.0,3450.061767578125,1.0,278.4430236816406,283.0274353027344,299.12408447265625,303.73699951171875,293.1499938964844,293.1499938964844,278.1499938964844,33615.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700198531150818,1.0,0.0,0.0,3.741535425186157,3.7415599822998047,9.340992619399912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.814453125,0.0,1619.12451171875,1895.4371337890625,0.0,3122.99658203125,0.9239132404327391,1.0,0.0,3.0,1.0,0.0
17766300,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.741361677646637,0.3452186584472656,0.3164539039134979,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8715209960937,0.8763064742088318,0.5816308259963989,0.5550268888473511,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.871208667755127,0.5722144842147827,0.4029174745082855,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8125877976417542,0.4576309621334076,0.4387630522251129,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6429868936538696,0.2234456539154052,1.0360326766967771,284.8717346191406,284.95001220703125,302.0283508300781,296.1295166015625,298.9071350097656,297.2157897949219,284.87030029296875,1.0,0.6623963713645935,0.4644853770732879,0.4644853770732879,1.0,1.0,-3.3013484477996826,1.1563129425048828,2.1450355052948,0.4126807153224945,0.8679448962211609,0.8679448962211609,0.0,251.1676025390625,257.0,72556.609375,0.0,3464.271484375,1.0,278.19580078125,282.8839416503906,299.1588134765625,303.94744873046875,293.1499938964844,293.1499938964844,278.1499938964844,37861.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753674030303955,1.0,0.0,0.0,3.701786994934082,3.701812028884888,9.14357769943308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.388671875,0.0,1605.673583984375,1895.4371337890625,0.0,3173.15185546875,0.916049599647522,1.0,0.0,3.0,1.0,0.0
17766360,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7399909496307373,0.3448268175125122,0.3161542117595672,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9061279296875,0.8747247457504272,0.5813454985618591,0.5548256039619446,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.87038254737854,0.5734455585479736,0.4037858247756958,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8111957311630249,0.4574140608310699,0.4386309683322906,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.641919732093811,0.2233192026615142,1.035853385925293,284.906005859375,284.95001220703125,302.02685546875,296.1213684082031,298.90264892578125,297.2138977050781,284.9073486328125,1.0,0.6633378267288208,0.4636917412281036,0.4636917412281036,1.0,1.0,-3.301417827606201,1.1544554233551023,2.146962404251098,0.4109569489955902,0.8699690103530884,0.8699690103530884,0.0,252.9783935546875,260.0,72229.9375,0.0,3474.6455078125,1.0,278.15728759765625,282.9163513183594,299.1370544433594,303.8587341308594,293.1499938964844,293.1499938964844,278.45001220703125,38536.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764434456825256,1.0,0.0,0.0,3.626609563827514,3.626633882522583,8.775965625318349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.3857421875,0.0,1526.1541748046875,1895.4371337890625,0.0,3183.24169921875,0.9023288488388062,1.0,0.0,3.0,1.0,0.0
17766420,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7384302616119385,0.3450184464454651,0.3162122964859009,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.99932861328125,0.8728421330451965,0.5818469524383545,0.5551480650901794,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8701063990592957,0.5771608948707581,0.406222939491272,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8095263838768005,0.457846850156784,0.4389329850673675,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6406570076942444,0.2235321551561355,1.0367186069488523,284.9994506835937,284.95001220703125,302.0263977050781,296.10552978515625,298.9020080566406,297.22119140625,284.9979248046875,1.0,0.6653731465339661,0.4621044397354126,0.4621044397354126,1.0,1.0,-3.306201696395874,1.1525566577911377,2.1536450386047363,0.4079498946666717,0.9569279551506042,0.9569279551506042,0.0,255.7320098876953,263.0,71618.9765625,0.0,3501.240234375,1.0,278.4429931640625,283.02496337890625,299.09197998046875,303.696533203125,293.1499938964844,293.1499938964844,278.1499938964844,33600.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870617151260376,1.0,0.0,0.0,3.737407922744751,3.7374322414398193,9.320393701273132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11837.716796875,0.0,1614.219482421875,1895.4371337890625,0.0,3128.599609375,0.922972857952118,1.0,0.0,3.0,1.0,0.0
17766480,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7384302616119385,0.3450184464454651,0.3162122964859009,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.99932861328125,0.8728421330451965,0.5818469524383545,0.5551480650901794,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8701063990592957,0.5771608948707581,0.406222939491272,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8095263838768005,0.457846850156784,0.4389329850673675,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6406570076942444,0.2235321551561355,1.0367186069488523,284.9994506835937,284.95001220703125,302.0263977050781,296.10552978515625,298.9020080566406,297.22119140625,284.9979248046875,1.0,0.6653731465339661,0.4621044397354126,0.4621044397354126,1.0,1.0,-3.306201696395874,1.1525566577911377,2.1536450386047363,0.4079498946666717,0.9569279551506042,0.9569279551506042,0.0,255.7320098876953,263.0,71618.9765625,0.0,3501.240234375,1.0,278.4429931640625,283.02496337890625,299.09197998046875,303.696533203125,293.1499938964844,293.1499938964844,278.1499938964844,33600.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870617151260376,1.0,0.0,0.0,3.737407922744751,3.7374322414398193,9.320393701273132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11837.716796875,0.0,1614.219482421875,1895.4371337890625,0.0,3128.599609375,0.922972857952118,1.0,0.0,3.0,1.0,0.0
17766540,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7362369298934937,0.3442888259887695,0.3158971667289734,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.90643310546875,0.8702894449234009,0.5813508629798889,0.5550851821899414,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8691151142120361,0.5798228979110718,0.4083374738693237,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8072070479393005,0.4574731290340423,0.4389257729053497,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6389741897583008,0.2233554124832153,1.037095546722412,284.90631103515625,284.95001220703125,302.0289611816406,296.0902709960937,298.8959045410156,297.2186889648437,284.90753173828125,1.0,0.6673640608787537,0.4605171680450439,0.4605171680450439,1.0,1.0,-3.3087422847747803,1.1497795581817627,2.1589627265930176,0.4043459892272949,0.8693255186080933,0.8693255186080933,0.0,259.0211181640625,266.0,72118.5703125,0.0,3525.708984375,1.0,278.1572570800781,282.9139099121094,299.1059875488281,303.8194885253906,293.1499938964844,293.1499938964844,278.45001220703125,38512.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770560026168823,1.0,0.0,0.0,3.622976779937744,3.623001098632813,8.758392482377531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.22265625,0.0,1521.97265625,1895.4371337890625,0.0,3188.98486328125,0.9014931321144104,1.0,0.0,3.0,1.0,0.0
17766600,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7362369298934937,0.3442888259887695,0.3158971667289734,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.90643310546875,0.8702894449234009,0.5813508629798889,0.5550851821899414,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8691151142120361,0.5798228979110718,0.4083374738693237,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8072070479393005,0.4574731290340423,0.4389257729053497,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6389741897583008,0.2233554124832153,1.037095546722412,284.90631103515625,284.95001220703125,302.0289611816406,296.0902709960937,298.8959045410156,297.2186889648437,284.90753173828125,1.0,0.6673640608787537,0.4605171680450439,0.4605171680450439,1.0,1.0,-3.3087422847747803,1.1497795581817627,2.1589627265930176,0.4043459892272949,0.8693255186080933,0.8693255186080933,0.0,259.0211181640625,266.0,72118.5703125,0.0,3525.708984375,1.0,278.1572570800781,282.9139099121094,299.1059875488281,303.8194885253906,293.1499938964844,293.1499938964844,278.45001220703125,38512.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770560026168823,1.0,0.0,0.0,3.622976779937744,3.623001098632813,8.758392482377531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.22265625,0.0,1521.97265625,1895.4371337890625,0.0,3188.98486328125,0.9014931321144104,1.0,0.0,3.0,1.0,0.0
17766660,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.734679639339447,0.3444350659847259,0.3159186244010925,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.99932861328125,0.8683843016624451,0.5817301273345947,0.5552950501441956,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8689046502113342,0.583677351474762,0.4108731746673584,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8054709434509277,0.4578458964824676,0.4391745924949646,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6377350091934204,0.2235608100891113,1.0379393100738523,284.9994506835937,284.95001220703125,302.0342102050781,296.0755310058594,298.8974609375,297.2259521484375,284.9979553222656,1.0,0.6693745255470276,0.4589844942092895,0.4589844942092895,1.0,1.0,-3.3133740425109863,1.147958755493164,2.1654152870178223,0.4006009101867676,0.9561071395874025,0.9561071395874025,0.0,261.7826538085937,269.0,71513.1796875,0.0,3552.118896484375,1.0,278.4429626464844,283.02227783203125,299.0618591308594,303.6587219238281,293.1499938964844,293.1499938964844,278.1499938964844,33588.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711997270584106,1.0,0.0,0.0,3.7340595722198486,3.734084129333496,9.303701631324656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11811.23828125,0.0,1610.2535400390625,1895.4371337890625,0.0,3134.064208984375,0.9222105145454408,1.0,0.0,3.0,1.0,0.0
17766720,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.734679639339447,0.3444350659847259,0.3159186244010925,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.99932861328125,0.8683843016624451,0.5817301273345947,0.5552950501441956,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8689046502113342,0.583677351474762,0.4108731746673584,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8054709434509277,0.4578458964824676,0.4391745924949646,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6377350091934204,0.2235608100891113,1.0379393100738523,284.9994506835937,284.95001220703125,302.0342102050781,296.0755310058594,298.8974609375,297.2259521484375,284.9979553222656,1.0,0.6693745255470276,0.4589844942092895,0.4589844942092895,1.0,1.0,-3.3133740425109863,1.147958755493164,2.1654152870178223,0.4006009101867676,0.9561071395874025,0.9561071395874025,0.0,261.7826538085937,269.0,71513.1796875,0.0,3552.118896484375,1.0,278.4429626464844,283.02227783203125,299.0618591308594,303.6587219238281,293.1499938964844,293.1499938964844,278.1499938964844,33588.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711997270584106,1.0,0.0,0.0,3.7340595722198486,3.734084129333496,9.303701631324656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11811.23828125,0.0,1610.2535400390625,1895.4371337890625,0.0,3134.064208984375,0.9222105145454408,1.0,0.0,3.0,1.0,0.0
17766780,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7325148582458496,0.3436681032180786,0.3155692219734192,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9067077636719,0.8658286929130554,0.5810897350311279,0.5550904870033264,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8680021166801453,0.5864660739898682,0.413077712059021,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8031080961227417,0.4574165344238281,0.4391158819198608,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6360984444618225,0.2233781069517135,1.0382976531982422,284.9066162109375,284.95001220703125,302.0417785644531,296.061279296875,298.8931884765625,297.2233581542969,284.9077453613281,1.0,0.67133629322052,0.4574518203735351,0.4574518203735351,1.0,1.0,-3.315725803375244,1.1452326774597168,2.170493125915528,0.3965241611003876,0.8689218163490295,0.8689218163490295,0.0,265.080322265625,272.0,72018.2109375,0.0,3576.28271484375,1.0,278.1571960449219,282.9111633300781,299.0769958496094,303.7830810546875,293.1499938964844,293.1499938964844,278.45001220703125,38485.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776458501815796,1.0,0.0,0.0,3.6200904846191406,3.620114803314209,8.744443107389088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.05078125,0.0,1518.5894775390625,1895.4371337890625,0.0,3194.514404296875,0.9008342623710632,1.0,0.0,3.0,1.0,0.0
17766840,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7325148582458496,0.3436681032180786,0.3155692219734192,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9067077636719,0.8658286929130554,0.5810897350311279,0.5550904870033264,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8680021166801453,0.5864660739898682,0.413077712059021,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8031080961227417,0.4574165344238281,0.4391158819198608,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6360984444618225,0.2233781069517135,1.0382976531982422,284.9066162109375,284.95001220703125,302.0417785644531,296.061279296875,298.8931884765625,297.2233581542969,284.9077453613281,1.0,0.67133629322052,0.4574518203735351,0.4574518203735351,1.0,1.0,-3.315725803375244,1.1452326774597168,2.170493125915528,0.3965241611003876,0.8689218163490295,0.8689218163490295,0.0,265.080322265625,272.0,72018.2109375,0.0,3576.28271484375,1.0,278.1571960449219,282.9111633300781,299.0769958496094,303.7830810546875,293.1499938964844,293.1499938964844,278.45001220703125,38485.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776458501815796,1.0,0.0,0.0,3.6200904846191406,3.620114803314209,8.744443107389088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.05078125,0.0,1518.5894775390625,1895.4371337890625,0.0,3194.514404296875,0.9008342623710632,1.0,0.0,3.0,1.0,0.0
17766900,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7315298318862915,0.3436759710311889,0.3154199719429016,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.018798828125,0.8646520376205444,0.5811720490455627,0.5549838542938232,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8676924705505371,0.588403582572937,0.4142466783523559,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8020133972167969,0.457519382238388,0.4390760958194732,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6353281140327454,0.22343610227108,1.038355588912964,285.0186462402344,284.95001220703125,302.0463562011719,296.0543518066406,298.8941650390625,297.2263488769531,285.01971435546875,1.0,0.6722710728645325,0.4566854834556579,0.4566854834556579,1.0,1.0,-3.3168387413024902,1.1438415050506592,2.172997236251831,0.3944050073623657,0.9480096101760864,0.9480096101760864,0.0,266.6128234863281,272.0,71237.2578125,0.0,3587.581298828125,1.0,278.4014587402344,283.037353515625,299.0284118652344,303.56329345703125,293.1499938964844,293.1499938964844,278.45001220703125,34109.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727238178253174,1.0,0.0,0.0,3.669032096862793,3.669055938720703,8.982481176644797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.8740234375,0.0,1540.2261962890625,1895.4371337890625,0.0,3148.35986328125,0.9098596572875975,1.0,0.0,3.0,1.0,0.0
17766960,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.730992317199707,0.3437772095203399,0.3155575692653656,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.99951171875,0.8639618754386902,0.5813758373260498,0.5552163124084473,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8678913712501526,0.590448796749115,0.4157019853591919,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8013859987258911,0.4577333927154541,0.4393121302127838,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6349096298217773,0.2235781997442245,1.0391160249710083,284.9996032714844,284.95001220703125,302.0513610839844,296.04754638671875,298.8961486816406,297.23052978515625,284.9981384277344,1.0,0.6733200550079346,0.4559314548969269,0.4559314548969269,1.0,1.0,-3.3202292919158936,1.1433401107788086,2.176889181137085,0.3927265107631683,0.9555206894874572,0.9555206894874572,0.0,267.8394775390625,275.0,71413.03125,0.0,3602.496826171875,1.0,278.44287109375,283.0195007324219,299.0335998535156,303.6230773925781,293.1499938964844,293.1499938964844,278.1499938964844,33569.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717550039291382,1.0,0.0,0.0,3.7309980392456055,3.731022357940674,9.288451110478492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11786.205078125,0.0,1606.5716552734375,1895.4371337890625,0.0,3139.272705078125,0.9215787053108216,1.0,0.0,3.0,1.0,0.0
17767020,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7289283275604248,0.3429904282093048,0.3151829242706299,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9068298339844,0.8615294694900513,0.5806549191474915,0.5549270510673523,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8671780228614807,0.5934062600135803,0.4180068671703338,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7991285920143127,0.4572623968124389,0.4392069578170776,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6333812475204468,0.2233967632055282,1.0394576787948608,284.90673828125,284.95001220703125,302.0625305175781,296.0342102050781,298.89306640625,297.2280578613281,284.9078674316406,1.0,0.6752573847770691,0.4544233679771423,0.4544233679771423,1.0,1.0,-3.3224964141845703,1.1404800415039062,2.182016134262085,0.3899766802787781,0.8683964610099792,0.8683964610099792,0.0,271.12896728515625,278.0,71916.1796875,0.0,3626.495361328125,1.0,278.1571960449219,282.9081115722656,299.0498046875,303.7486877441406,293.1499938964844,293.1499938964844,278.45001220703125,38479.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781852722167969,1.0,0.0,0.0,3.617312669754028,3.6173367500305176,8.731028060537938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.0322265625,0.0,1515.494140625,1895.4371337890625,0.0,3199.5712890625,0.9002111554145813,1.0,0.0,3.0,1.0,0.0
17767080,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7289283275604248,0.3429904282093048,0.3151829242706299,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9068298339844,0.8615294694900513,0.5806549191474915,0.5549270510673523,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8671780228614807,0.5934062600135803,0.4180068671703338,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7991285920143127,0.4572623968124389,0.4392069578170776,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6333812475204468,0.2233967632055282,1.0394576787948608,284.90673828125,284.95001220703125,302.0625305175781,296.0342102050781,298.89306640625,297.2280578613281,284.9078674316406,1.0,0.6752573847770691,0.4544233679771423,0.4544233679771423,1.0,1.0,-3.3224964141845703,1.1404800415039062,2.182016134262085,0.3899766802787781,0.8683964610099792,0.8683964610099792,0.0,271.12896728515625,278.0,71916.1796875,0.0,3626.495361328125,1.0,278.1571960449219,282.9081115722656,299.0498046875,303.7486877441406,293.1499938964844,293.1499938964844,278.45001220703125,38479.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781852722167969,1.0,0.0,0.0,3.617312669754028,3.6173367500305176,8.731028060537938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.0322265625,0.0,1515.494140625,1895.4371337890625,0.0,3199.5712890625,0.9002111554145813,1.0,0.0,3.0,1.0,0.0
17767140,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7275111675262451,0.3430821299552917,0.3151527643203735,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.99951171875,0.8598088026046753,0.5808998942375183,0.5550132989883423,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8672952055931091,0.5976204872131348,0.4207831025123596,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7975249886512756,0.4575437307357788,0.4393651783466339,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6323006749153137,0.2235990315675735,1.040263056755066,284.9996032714844,284.95001220703125,302.07501220703125,296.0213317871094,298.8970031738281,297.23553466796875,284.9981994628906,1.0,0.6772276163101196,0.4529153108596802,0.4529153108596802,1.0,1.0,-3.327054738998413,1.1384518146514893,2.188602924346924,0.3878074586391449,0.9547684192657472,0.9547684192657472,0.0,273.8677062988281,281.0,71310.40625,0.0,3652.836669921875,1.0,278.44256591796875,283.016357421875,299.0074157714844,303.589599609375,293.1499938964844,293.1499938964844,278.1499938964844,33591.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872269332408905,1.0,0.0,0.0,3.727964401245117,3.7279887199401855,9.27335349842906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.015625,0.0,1603.2423095703125,1895.4371337890625,0.0,3144.096923828125,0.92095148563385,1.0,0.0,3.0,1.0,0.0
17767200,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7275111675262451,0.3430821299552917,0.3151527643203735,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.99951171875,0.8598088026046753,0.5808998942375183,0.5550132989883423,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8672952055931091,0.5976204872131348,0.4207831025123596,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7975249886512756,0.4575437307357788,0.4393651783466339,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6323006749153137,0.2235990315675735,1.040263056755066,284.9996032714844,284.95001220703125,302.07501220703125,296.0213317871094,298.8970031738281,297.23553466796875,284.9981994628906,1.0,0.6772276163101196,0.4529153108596802,0.4529153108596802,1.0,1.0,-3.327054738998413,1.1384518146514893,2.188602924346924,0.3878074586391449,0.9547684192657472,0.9547684192657472,0.0,273.8677062988281,281.0,71310.40625,0.0,3652.836669921875,1.0,278.44256591796875,283.016357421875,299.0074157714844,303.589599609375,293.1499938964844,293.1499938964844,278.1499938964844,33591.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872269332408905,1.0,0.0,0.0,3.727964401245117,3.7279887199401855,9.27335349842906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.015625,0.0,1603.2423095703125,1895.4371337890625,0.0,3144.096923828125,0.92095148563385,1.0,0.0,3.0,1.0,0.0
17767260,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7254987359046936,0.3422816693782806,0.3147627115249634,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.90704345703125,0.8574405312538147,0.5800897479057312,0.5546408891677856,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8667298555374146,0.6007465124130249,0.4232195317745209,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7953252792358398,0.4570351243019104,0.4392238855361938,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6308351159095764,0.2234145402908325,1.0405933856964111,284.9069519042969,284.95001220703125,302.0884094238281,296.0088806152344,298.8945007324219,297.2328796386719,284.9080505371094,1.0,0.6791520714759827,0.4514259397983551,0.4514259397983551,1.0,1.0,-3.3293046951293945,1.1355634927749634,2.1937413215637207,0.3853178024291992,0.8678810000419617,0.8678810000419617,0.0,277.1561584472656,284.0,71814.40625,0.0,3676.86865234375,1.0,278.1572265625,282.90496826171875,299.0243530273437,303.7159729003906,293.1499938964844,293.1499938964844,278.45001220703125,38475.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786671757698059,1.0,0.0,0.0,3.614625930786133,3.614650011062622,8.718062645129976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.5029296875,0.0,1512.5137939453125,1895.4371337890625,0.0,3204.08837890625,0.8996107578277588,1.0,0.0,3.0,1.0,0.0
